time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611280,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,9.4120972789824e-05,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,9.91137494565919e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,7.320519944187254e-05,290.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.911396773532032e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,0.0004701529396697,289.5728759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.2593231201172,252.05039978027344,287.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197688584563821e-09,0.0010028469841927,-0.0152892228215932,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.380895614624023,-0.0,-6.856998169268992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,9.406595927430315e-05,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,9.905581100611016e-05,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136047363281,0.0,0.0,7.316240953514352e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,9.90560292848386e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,0.0004698781413026,289.55792236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2379150390625,252.05032348632807,287.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35293197631836,-0.0,-6.848983247209618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,9.406595927430315e-05,291.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,9.905581100611016e-05,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136047363281,0.0,0.0,7.316240953514352e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,9.90560292848386e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,0.0004698781413026,289.55792236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2379150390625,252.05032348632807,287.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.35293197631836,-0.0,-6.848983247209618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,9.401757415616883e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,9.900487202685326e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,7.312477828236297e-05,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,9.900508302962407e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0004696364921983,289.5429382324219,294.1499938964844,252.0500030517578,251.4981384277344,253.21694946289065,252.0502471923828,287.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.327505111694336,-0.0,-6.841939637070027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,9.401757415616883e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,9.900487202685326e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,7.312477828236297e-05,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,9.900508302962407e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0004696364921983,289.5429382324219,294.1499938964844,252.0500030517578,251.4981384277344,253.21694946289065,252.0502471923828,287.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.327505111694336,-0.0,-6.841939637070027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,9.397133544553073e-05,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,9.895618131849916e-05,290.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,7.308882049983367e-05,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,9.895639232126996e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,0.0004694055241998,289.5279235839844,294.1499938964844,252.0500030517578,251.4981384277344,253.19630432128903,252.0502014160156,287.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.30307579040528,-0.0,-6.83521079736238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,9.397133544553073e-05,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,9.895618131849916e-05,290.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,7.308882049983367e-05,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,9.895639232126996e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795837402344,0.0,0.0,0.0004694055241998,289.5279235839844,294.1499938964844,252.0500030517578,251.4981384277344,253.19630432128903,252.0502014160156,287.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.30307579040528,-0.0,-6.83521079736238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.394995868206024e-05,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,9.893366222968324e-05,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,7.307218766072765e-05,290.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,9.893387323245406e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,0.000469298713142,289.5204162597656,294.1499938964844,252.0500030517578,251.4981384277344,253.18614196777344,252.0501708984375,287.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.29127693176269,-0.0,-6.832100041265221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,9.392984793521464e-05,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,9.891248919302598e-05,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,7.305655162781477e-05,290.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,9.89127001957968e-05,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,0.0004691982758231,289.51287841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.1760711669922,252.05015563964844,287.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.27976417541504,-0.0,-6.829175447364835e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514404296875,0.0,0.0,9.389449405716732e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,9.88752653938718e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,7.302905578399077e-05,290.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,9.8875469120685e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0004690217028837,289.4978332519531,294.1499938964844,252.0500030517578,251.4981384277344,253.1561737060547,252.0501251220703,287.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.257810592651367,-0.0,-6.824035381214344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514404296875,0.0,0.0,9.389449405716732e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,9.88752653938718e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,7.302905578399077e-05,290.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,9.8875469120685e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0004690217028837,289.4978332519531,294.1499938964844,252.0500030517578,251.4981384277344,253.1561737060547,252.0501251220703,287.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.257810592651367,-0.0,-6.824035381214344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,9.386654710397124e-05,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,9.884583414532244e-05,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,7.300731522263959e-05,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,9.884603787213564e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.000468882091809,289.4827575683594,294.1499938964844,252.0500030517578,251.4981384277344,253.1366577148437,252.0500946044922,287.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.23763465881348,-0.0,-6.819972497851269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,9.386654710397124e-05,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,9.884583414532244e-05,290.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,7.300731522263959e-05,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,9.884603787213564e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.000468882091809,289.4827575683594,294.1499938964844,252.0500030517578,251.4981384277344,253.1366577148437,252.0500946044922,287.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.23763465881348,-0.0,-6.819972497851269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82147216796875,0.0,0.0,9.384260920342058e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,9.882063022814692e-05,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,7.29886960471049e-05,290.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734680175781,0.0,0.0,9.882083395496012e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,0.0004687625332735,289.4676513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.11749267578125,252.05007934570312,287.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.218891143798828,-0.0,-6.816493680616986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82147216796875,0.0,0.0,9.384260920342058e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,9.882063022814692e-05,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,7.29886960471049e-05,290.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734680175781,0.0,0.0,9.882083395496012e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,0.0004687625332735,289.4676513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.11749267578125,252.05007934570312,287.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.218891143798828,-0.0,-6.816493680616986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,9.381816198583692e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,9.879488789010792e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,7.296968396985903e-05,290.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.879508434096353e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,0.0004686404136009,289.4525146484375,294.1499938964844,252.0500030517578,251.4981384277344,253.0986785888672,252.0500640869141,287.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.200557708740234,-0.0,-6.812941677480921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,9.381816198583692e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,9.879488789010792e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,7.296968396985903e-05,290.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.879508434096353e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,0.0004686404136009,289.4525146484375,294.1499938964844,252.0500030517578,251.4981384277344,253.0986785888672,252.0500640869141,287.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.200557708740234,-0.0,-6.812941677480921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,9.380570554640144e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,9.878177661448716e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,7.295999239431694e-05,290.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,9.878196578938514e-05,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,0.0004685781896114,289.4449157714844,294.1499938964844,252.0500030517578,251.4981384277344,253.08941650390625,252.0500640869141,287.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.191390991210938,-0.0,-6.811132635675676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,9.37931181397289e-05,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,9.876851981971412e-05,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,7.295020623132586e-05,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,9.876871627056973e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0004685153253376,289.4373474121094,294.1499938964844,252.0500030517578,251.4981384277344,253.08023071289065,252.050048828125,287.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.18220329284668,-0.0,-6.809304409216568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,9.376760135637596e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,9.874164970824496e-05,290.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784729003906,0.0,0.0,7.293035741895437e-05,290.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,9.874183888314292e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663330078125,0.0,0.0,0.000468387879664,289.4221496582031,294.1499938964844,252.0500030517578,251.4981384277344,253.0621032714844,252.050033569336,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.16375732421875,-0.0,-6.805598928849578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,9.376760135637596e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,9.874164970824496e-05,290.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784729003906,0.0,0.0,7.293035741895437e-05,290.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,9.874183888314292e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663330078125,0.0,0.0,0.000468387879664,289.4221496582031,294.1499938964844,252.0500030517578,251.4981384277344,253.0621032714844,252.050033569336,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.16375732421875,-0.0,-6.805598928849578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.374167711939664e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,9.871435759123416e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,7.291019574040547e-05,290.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,9.871454676613212e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0004682583967223,289.4069519042969,294.1499938964844,252.0500030517578,251.4981384277344,253.04429626464844,252.050033569336,287.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.145214080810547,-0.0,-6.801835894520991e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.374167711939664e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,9.871435759123416e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,7.291019574040547e-05,290.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,9.871454676613212e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0004682583967223,289.4069519042969,294.1499938964844,252.0500030517578,251.4981384277344,253.04429626464844,252.050033569336,287.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.145214080810547,-0.0,-6.801835894520991e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,9.37154472921975e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,9.868673805613072e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,7.28897939552553e-05,290.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,9.868691995507106e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,0.0004681274003814,289.3916931152344,294.1499938964844,252.0500030517578,251.4981384277344,253.0268096923828,252.050033569336,287.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.12659072875977,-0.0,-6.798029517085524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,9.37154472921975e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,9.868673805613072e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,7.28897939552553e-05,290.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,9.868691995507106e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,0.0004681274003814,289.3916931152344,294.1499938964844,252.0500030517578,251.4981384277344,253.0268096923828,252.050033569336,287.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.12659072875977,-0.0,-6.798029517085524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,9.368899191031232e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,9.865887113846838e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,7.286921754712239e-05,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,9.865906031336635e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,0.0004679952107835,289.3764343261719,294.1499938964844,252.0500030517578,251.4981384277344,253.00965881347656,252.05001831054688,287.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.107908248901367,-0.0,-6.794190454684212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,9.368899191031232e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,9.865887113846838e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,7.286921754712239e-05,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,9.865906031336635e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,0.0004679952107835,289.3764343261719,294.1499938964844,252.0500030517578,251.4981384277344,253.00965881347656,252.05001831054688,287.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.107908248901367,-0.0,-6.794190454684212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234802246094,0.0,0.0,9.367570601170884e-05,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,9.864488674793392e-05,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,7.285887841135263e-05,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,9.864506864687428e-05,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,0.0004679288540501,289.3688049316406,294.1499938964844,252.0500030517578,251.4981384277344,253.001205444336,252.05001831054688,287.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.09855079650879,-0.0,-6.792263462784831e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,9.36624055611901e-05,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,9.863088052952662e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,7.284853199962527e-05,290.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,9.863105515250936e-05,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0004678624100051,289.36114501953125,294.1499938964844,252.0500030517578,251.4981384277344,252.9928436279297,252.05001831054688,287.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626270116465548e-09,0.0009979606838896,-0.0137923080474138,0.0,0.0,0.0,-0.0076019992120563,60.0,-24.08919143676757,-0.0,-6.790334339257242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,9.363581921206789e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,9.860288264462724e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,7.282785372808576e-05,290.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,9.86030645435676e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0004677296383306,289.3458251953125,294.1499938964844,252.0500030517578,251.4981384277344,252.976303100586,252.05001831054688,287.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07047271728516,-0.0,-6.786479644915745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,9.363581921206789e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,9.860288264462724e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,7.282785372808576e-05,290.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,9.86030645435676e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0004677296383306,289.3458251953125,294.1499938964844,252.0500030517578,251.4981384277344,252.976303100586,252.05001831054688,287.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07047271728516,-0.0,-6.786479644915745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,9.360929834656416e-05,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,9.857496479526162e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875915527344,0.0,0.0,7.280723366420716e-05,290.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427001953125,0.0,0.0,9.857513941824436e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0004675971867982,289.3305053710937,294.1499938964844,252.0500030517578,251.4981384277344,252.9600372314453,252.05001831054688,287.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.051773071289062,-0.0,-6.782635608715283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,9.360929834656416e-05,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,9.857496479526162e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875915527344,0.0,0.0,7.280723366420716e-05,290.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427001953125,0.0,0.0,9.857513941824436e-05,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0004675971867982,289.3305053710937,294.1499938964844,252.0500030517578,251.4981384277344,252.9600372314453,252.05001831054688,287.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.051773071289062,-0.0,-6.782635608715283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,9.35829957597889e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,9.85472579486668e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723937988281,0.0,0.0,7.278677367139608e-05,290.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,9.854743257164956e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0004674657830037,289.3151550292969,294.1499938964844,252.0500030517578,251.4981384277344,252.944076538086,252.0500030517578,287.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.033123016357425,-0.0,-6.778822836395193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,9.35829957597889e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,9.85472579486668e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723937988281,0.0,0.0,7.278677367139608e-05,290.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,9.854743257164956e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0004674657830037,289.3151550292969,294.1499938964844,252.0500030517578,251.4981384277344,252.944076538086,252.0500030517578,287.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.033123016357425,-0.0,-6.778822836395193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,9.35569914872758e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,9.851987852016464e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,7.276654650922865e-05,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,9.852005314314738e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.0004673358926083,289.2997741699219,294.1499938964844,252.0500030517578,251.4981384277344,252.9283905029297,252.0500030517578,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.01454734802246,-0.0,-6.775055538810193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,9.35569914872758e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,9.851987852016464e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,7.276654650922865e-05,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,9.852005314314738e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,0.0004673358926083,289.2997741699219,294.1499938964844,252.0500030517578,251.4981384277344,252.9283905029297,252.0500030517578,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.01454734802246,-0.0,-6.775055538810193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,9.35441566980444e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,9.85063670668751e-05,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,7.275656389538199e-05,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,9.850654168985784e-05,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.0004672718059737,289.2920837402344,294.1499938964844,252.0500030517578,251.4981384277344,252.9206695556641,252.0500030517578,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-24.00530242919922,-0.0,-6.773196759013447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400146484375,0.0,0.0,9.35314383241348e-05,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,9.84929720289074e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,7.27466685930267e-05,290.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,9.849313937593251e-05,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72052001953125,0.0,0.0,0.0004672082723118,289.28436279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9130096435547,252.0500030517578,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.99608421325684,-0.0,-6.771355032242354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
