time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613620,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,9.350638720206916e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,9.846659668255596e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,7.272719085449353e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,9.84667640295811e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0004670831258408,289.2689514160156,294.1499938964844,252.0500030517578,251.4981384277344,252.8978729248047,252.0500030517578,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.977745056152344,-0.0,-6.767727001033563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,9.350638720206916e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,9.846659668255596e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,7.272719085449353e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,9.84667640295811e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0004670831258408,289.2689514160156,294.1499938964844,252.0500030517578,251.4981384277344,252.8978729248047,252.0500030517578,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.977745056152344,-0.0,-6.767727001033563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,9.34820418478921e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,9.84409634838812e-05,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,7.270825153682381e-05,290.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692138671875,0.0,0.0,9.844112355494872e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.0004669615300372,289.2535095214844,294.1499938964844,252.0500030517578,251.4981384277344,252.8830108642578,252.0500030517578,287.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.959583282470703,-0.0,-6.764203419606929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,9.34820418478921e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,9.84409634838812e-05,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,7.270825153682381e-05,290.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692138671875,0.0,0.0,9.844112355494872e-05,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.0004669615300372,289.2535095214844,294.1499938964844,252.0500030517578,251.4981384277344,252.8830108642578,252.0500030517578,287.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.959583282470703,-0.0,-6.764203419606929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,9.345844591734932e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,9.841611608862876e-05,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,7.268990157172084e-05,290.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,9.84162834356539e-05,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0004668436886277,289.2380676269531,294.1499938964844,252.0500030517578,251.4981384277344,252.868408203125,252.0500030517578,287.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.94160842895508,-0.0,-6.760788551218867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,9.345844591734932e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,9.841611608862876e-05,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,7.268990157172084e-05,290.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,9.84162834356539e-05,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0004668436886277,289.2380676269531,294.1499938964844,252.0500030517578,251.4981384277344,252.868408203125,252.0500030517578,287.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.94160842895508,-0.0,-6.760788551218867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,9.343578130938111e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,9.839225094765423e-05,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,7.267227920237929e-05,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396728515625,0.0,0.0,9.839241101872176e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,0.0004667304747272,289.2225646972656,294.1499938964844,252.0500030517578,251.4981384277344,252.85406494140625,252.0500030517578,287.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.92386817932129,-0.0,-6.757509396493333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,9.343578130938111e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,9.839225094765423e-05,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,7.267227920237929e-05,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396728515625,0.0,0.0,9.839241101872176e-05,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,0.0004667304747272,289.2225646972656,294.1499938964844,252.0500030517578,251.4981384277344,252.85406494140625,252.0500030517578,287.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.92386817932129,-0.0,-6.757509396493333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.342482371721415e-05,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,9.838071127887817e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,7.266375178005546e-05,290.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,9.838087134994566e-05,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0004666757304221,289.2148132324219,294.1499938964844,252.0500030517578,251.4981384277344,252.8470001220703,252.0500030517578,287.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.915096282958984,-0.0,-6.755923465107116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,9.34140698518604e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,9.836938261287288e-05,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,7.265538442879915e-05,290.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,9.836954268394038e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,0.0004666220047511,289.2070617675781,294.1499938964844,252.0500030517578,251.4981384277344,252.8399658203125,252.0500030517578,287.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.906370162963867,-0.0,-6.754368087058539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54840087890625,0.0,0.0,9.339359530713408e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,9.834782395046204e-05,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,7.26394573575817e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,9.834798402152956e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0004665197338908,289.1915588378906,294.1499938964844,252.0500030517578,251.4981384277344,252.8260803222656,252.0500030517578,287.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.8891544342041,-0.0,-6.751407255478625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54840087890625,0.0,0.0,9.339359530713408e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,9.834782395046204e-05,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,7.26394573575817e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,9.834798402152956e-05,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0004665197338908,289.1915588378906,294.1499938964844,252.0500030517578,251.4981384277344,252.8260803222656,252.0500030517578,287.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.8891544342041,-0.0,-6.751407255478625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,9.337424125988036e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,9.832745126914232e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.262441067723557e-05,290.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.832760406425224e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,0.0004664230800699,289.176025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8124542236328,252.0500030517578,287.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.87226295471192,-0.0,-6.748609138185202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,9.337424125988036e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564208984375,0.0,0.0,9.832745126914232e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.262441067723557e-05,290.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.832760406425224e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,0.0004664230800699,289.176025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8124542236328,252.0500030517578,287.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.87226295471192,-0.0,-6.748609138185202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,9.335634240414949e-05,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,9.83086065389216e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,7.261048449436203e-05,290.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.830875933403148e-05,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0004663336731027,289.16046142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7990875244141,252.0500030517578,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.855731964111328,-0.0,-6.746021341541565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,9.335634240414949e-05,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,9.83086065389216e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,7.261048449436203e-05,290.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.830875933403148e-05,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0004663336731027,289.16046142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7990875244141,252.0500030517578,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.855731964111328,-0.0,-6.746021341541565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,9.333981142845003e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,9.829119517235084e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50408935546875,0.0,0.0,7.259762787725776e-05,290.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.829134796746077e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,0.0004662511346396,289.1448669433594,294.1499938964844,252.0500030517578,251.4981384277344,252.78594970703125,252.0500030517578,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.839540481567383,-0.0,-6.743631786321205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,9.333981142845003e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,9.829119517235084e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50408935546875,0.0,0.0,7.259762787725776e-05,290.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.829134796746077e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,0.0004662511346396,289.1448669433594,294.1499938964844,252.0500030517578,251.4981384277344,252.78594970703125,252.0500030517578,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.839540481567383,-0.0,-6.743631786321205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,9.333213529316708e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,9.828311885939912e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,7.259166159201413e-05,290.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,9.8283271654509e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0004662128048948,289.1370544433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7794647216797,252.0500030517578,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.831602096557617,-0.0,-6.742523339653418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,9.332488116342574e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,9.827547910390422e-05,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887084960937,0.0,0.0,7.258601544890553e-05,290.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45050048828125,0.0,0.0,9.82756246230565e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55810546875,0.0,0.0,0.0004661765415221,289.1292724609375,294.1499938964844,252.0500030517578,251.4981384277344,252.7730407714844,252.0500030517578,287.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.82376480102539,-0.0,-6.741474578575436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.33117262320593e-05,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,9.82616256806068e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732971191406,0.0,0.0,7.257578545249999e-05,290.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,9.82617711997591e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418701171875,0.0,0.0,0.0004661108541768,289.1136474609375,294.1499938964844,252.0500030517578,251.4981384277344,252.7603759765625,252.0500030517578,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.808427810668945,-0.0,-6.739573166214542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.33117262320593e-05,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,9.82616256806068e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732971191406,0.0,0.0,7.257578545249999e-05,290.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,9.82617711997591e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418701171875,0.0,0.0,0.0004661108541768,289.1136474609375,294.1499938964844,252.0500030517578,251.4981384277344,252.7603759765625,252.0500030517578,287.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.808427810668945,-0.0,-6.739573166214542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,9.330016473541036e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,9.824945300351828e-05,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578552246094,0.0,0.0,7.256679236888885e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,9.824959852267055e-05,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,0.0004660531121771,289.0979919433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7479248046875,252.0500030517578,287.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.793500900268555,-0.0,-6.73790268024277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,9.330016473541036e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,9.824945300351828e-05,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578552246094,0.0,0.0,7.256679236888885e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,9.824959852267055e-05,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,0.0004660531121771,289.0979919433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7479248046875,252.0500030517578,287.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.793500900268555,-0.0,-6.73790268024277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.329066961072384e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,9.82394558377564e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,7.255940727191046e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056091308594,0.0,0.0,9.823959408095106e-05,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0004660056729335,289.08233642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7356872558593,252.0500030517578,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042438027787e-09,0.0009939994197338,-0.0125787481665611,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.77908706665039,-0.0,-6.736530622220016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.329066961072384e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,9.82394558377564e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,7.255940727191046e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056091308594,0.0,0.0,9.823959408095106e-05,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0004660056729335,289.08233642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7356872558593,252.0500030517578,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042438027787e-09,0.0009939994197338,-0.0125787481665611,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.77908706665039,-0.0,-6.736530622220016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.328296437161045e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,9.823134314501658e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,7.255341915879399e-05,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,9.823148138821124e-05,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0004659671976696,289.066650390625,294.1499938964844,252.0500030517578,251.4981384277344,252.72366333007807,252.0500030517578,287.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.765134811401367,-0.0,-6.73541720175308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.328296437161045e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,9.823134314501658e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,7.255341915879399e-05,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,9.823148138821124e-05,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0004659671976696,289.066650390625,294.1499938964844,252.0500030517578,251.4981384277344,252.72366333007807,252.0500030517578,287.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.765134811401367,-0.0,-6.73541720175308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,9.327989391749723e-05,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,9.822810534387828e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,7.255102536873892e-05,290.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,9.822824358707294e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848937988281,0.0,0.0,0.0004659518308471,289.0588073730469,294.1499938964844,252.0500030517578,251.4981384277344,252.71774291992188,252.0500030517578,287.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938846342265,-0.0125435516238212,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.758358001708984,-0.0,-6.73497311254323e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,9.327737643616274e-05,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404846191406,0.0,0.0,9.822546417126432e-05,290.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,7.254907541209832e-05,290.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,9.8225602414459e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,0.0004659393162,289.0509338378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7118530273437,252.0500030517578,287.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146477910500381e-09,0.0009938578587025,-0.0125353513285517,0.0,0.0,0.0,-0.007364145014435,60.0,-23.751708984375,-0.0,-6.734610735747992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,9.327405132353306e-05,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,9.82219644356519e-05,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,7.254648517118767e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.822210267884655e-05,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,0.0004659226979129,289.03521728515625,294.1499938964844,252.0500030517578,251.4981384277344,252.70025634765625,252.0500030517578,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14233011728038e-09,0.0009938223520293,-0.0125244846567511,0.0,0.0,0.0,-0.0073620886541903,60.0,-23.73884963989257,-0.0,-6.734129698315884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,9.327405132353306e-05,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,9.82219644356519e-05,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,7.254648517118767e-05,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.822210267884655e-05,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,0.0004659226979129,289.03521728515625,294.1499938964844,252.0500030517578,251.4981384277344,252.70025634765625,252.0500030517578,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14233011728038e-09,0.0009938223520293,-0.0125244846567511,0.0,0.0,0.0,-0.0073620886541903,60.0,-23.73884963989257,-0.0,-6.734129698315884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.327290172223002e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,9.822074935073032e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,7.254559022840112e-05,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,9.8220887593925e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,0.0004659169353544,289.0194702148437,294.1499938964844,252.0500030517578,251.4981384277344,252.6888122558593,252.0500030517578,286.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.1408903800620465e-09,0.0009938100120052,-0.0125207118690013,0.0,0.0,0.0,-0.0073613747954368,60.0,-23.72650146484375,-0.0,-6.733962720772979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.327290172223002e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,9.822074935073032e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,7.254559022840112e-05,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,9.8220887593925e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,0.0004659169353544,289.0194702148437,294.1499938964844,252.0500030517578,251.4981384277344,252.6888122558593,252.0500030517578,286.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.1408903800620465e-09,0.0009938100120052,-0.0125207118690013,0.0,0.0,0.0,-0.0073613747954368,60.0,-23.72650146484375,-0.0,-6.733962720772979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634338378906,0.0,0.0,9.327375300927088e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,9.822164429351687e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,7.254625234054402e-05,290.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,9.822178253671154e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.0004659211845137,289.00372314453125,294.1499938964844,252.0500030517578,251.4979705810547,252.67759704589844,252.0500030517578,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.1419446478462305e-09,0.0009938190924003,-0.0125234741717576,0.0,0.0,0.0,-0.0073618977330625,60.0,-23.714744567871094,-0.0,-6.73408493412353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634338378906,0.0,0.0,9.327375300927088e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,9.822164429351687e-05,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,7.254625234054402e-05,290.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,9.822178253671154e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.0004659211845137,289.00372314453125,294.1499938964844,252.0500030517578,251.4979705810547,252.67759704589844,252.0500030517578,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.1419446478462305e-09,0.0009938190924003,-0.0125234741717576,0.0,0.0,0.0,-0.0073618977330625,60.0,-23.714744567871094,-0.0,-6.73408493412353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,9.327626321464776e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,9.822429274208844e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,7.254820229718462e-05,290.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152770996094,0.0,0.0,9.822442370932548e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0004659337573684,288.9879455566406,294.1499938964844,252.0500030517578,251.4974670410156,252.66656494140625,252.0500030517578,286.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.703481674194336,-0.0,-6.734448021461503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,9.327626321464776e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,9.822429274208844e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,7.254820229718462e-05,290.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152770996094,0.0,0.0,9.822442370932548e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0004659337573684,288.9879455566406,294.1499938964844,252.0500030517578,251.4974670410156,252.66656494140625,252.0500030517578,286.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.703481674194336,-0.0,-6.734448021461503e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,9.327825682703406e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745056152344,0.0,0.0,9.822639549383894e-05,290.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,7.254975935211405e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,9.8226526461076e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,0.0004659437108784,288.98004150390625,294.1499938964844,252.0500030517578,251.49708557128903,252.6611328125,252.0500030517578,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381695106625,0.0,0.0,0.0,-0.007364678196609,60.0,-23.698036193847656,-0.0,-6.73473508072675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
