time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615960,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,9.328056330559777e-05,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,9.822881838772446e-05,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338623046875,0.0,0.0,7.255154923768714e-05,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.822894935496151e-05,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,0.0004659552359953,288.9721374511719,294.1499938964844,252.0500030517578,251.49664306640625,252.6557464599609,252.0500030517578,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456834211945,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.69267845153809,-0.0,-6.735067614727086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,9.328398300567642e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,9.82324272627011e-05,290.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,7.255421223817393e-05,290.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,9.823255822993816e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,0.0004659723490476,288.9626159667969,294.1499938964844,252.0500030517578,251.4960174560547,252.6493530273437,252.0500030517578,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.012556854635477,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.686403274536133,-0.0,-6.735562152471175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168029785156,0.0,0.0,9.328659507445992e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,9.823517757467926e-05,290.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,7.255624223034829e-05,290.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,9.82353012659587e-05,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,0.0004659853584598,288.956298828125,294.1499938964844,252.0500030517578,251.4955444335937,252.64512634277344,252.0500030517578,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157934079846882e-09,0.0009939557639881,-0.0125653650611639,0.0,0.0,0.0,-0.007369824219495,60.0,-23.68230438232422,-0.0,-6.735938740121128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,9.329414024250582e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,9.824312292039394e-05,290.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,7.256210665218532e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,9.8243253887631e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,0.0004660230770241,288.9404602050781,294.1499938964844,252.0500030517578,251.4941864013672,252.6346740722656,252.0500030517578,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167331895705729e-09,0.0009940360905602,-0.0125899855047464,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.67229461669922,-0.0,-6.737028002135048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,9.329414024250582e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,9.824312292039394e-05,290.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,7.256210665218532e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,9.8243253887631e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,0.0004660230770241,288.9404602050781,294.1499938964844,252.0500030517578,251.4941864013672,252.6346740722656,252.0500030517578,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167331895705729e-09,0.0009940360905602,-0.0125899855047464,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.67229461669922,-0.0,-6.737028002135048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,9.330324246548116e-05,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227783203125,0.0,0.0,9.825270535657182e-05,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,7.256918615894392e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,9.825282904785126e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,0.0004660685372073,288.9245910644531,294.1499938964844,252.0500030517578,251.4925994873047,252.62440490722656,252.0500030517578,286.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.662738800048828,-0.0,-6.73834179565347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28564453125,0.0,0.0,9.330324246548116e-05,291.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227783203125,0.0,0.0,9.825270535657182e-05,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,7.256918615894392e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,9.825282904785126e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,0.0004660685372073,288.9245910644531,294.1499938964844,252.0500030517578,251.4925994873047,252.62440490722656,252.0500030517578,286.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.662738800048828,-0.0,-6.73834179565347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,9.331405453849584e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,9.826409950619563e-05,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,7.257759716594592e-05,290.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,9.826422319747508e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,0.0004661225539166,288.90869140625,294.1499938964844,252.0500030517578,251.4908142089844,252.6143341064453,252.0500030517578,286.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.1921356103434846e-09,0.0009942481992766,-0.0126549676060676,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.65361595153809,-0.0,-6.739903568586669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,9.331405453849584e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,9.826409950619563e-05,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,7.257759716594592e-05,290.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,9.826422319747508e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,0.0004661225539166,288.90869140625,294.1499938964844,252.0500030517578,251.4908142089844,252.6143341064453,252.0500030517578,286.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.1921356103434846e-09,0.0009942481992766,-0.0126549676060676,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.65361595153809,-0.0,-6.739903568586669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,9.33198825805448e-05,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,9.82702331384644e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636108398437,0.0,0.0,7.258213008753955e-05,290.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,9.827035682974385e-05,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32159423828125,0.0,0.0,0.0004661516868509,288.9007263183594,294.1499938964844,252.0500030517578,251.48985290527344,252.6093597412109,252.0500030517578,286.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739833503961,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.649173736572266,-0.0,-6.740744851185809e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25439453125,0.0,0.0,9.332620538771152e-05,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19305419921875,0.0,0.0,9.827689063968136e-05,290.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557678222656,0.0,0.0,7.258704863488674e-05,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,9.82770143309608e-05,291.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,0.0004661832354031,288.8927917480469,294.1499938964844,252.0500030517578,251.4888458251953,252.6044311523437,252.0500030517578,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263953366237e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.644838333129883,-0.0,-6.741657898601261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,9.333996422355996e-05,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,9.829138434724882e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,7.25977515685372e-05,290.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20880126953125,0.0,0.0,9.829150076257064e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,0.0004662520077545,288.8768615722656,294.1499938964844,252.0500030517578,251.4867248535156,252.5947113037109,252.0500030517578,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.63646697998047,-0.0,-6.743645997175919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,9.333996422355996e-05,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,9.829138434724882e-05,290.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,7.25977515685372e-05,290.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20880126953125,0.0,0.0,9.829150076257064e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,0.0004662520077545,288.8768615722656,294.1499938964844,252.0500030517578,251.4867248535156,252.5947113037109,252.0500030517578,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395121380686,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.63646697998047,-0.0,-6.743645997175919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230529785156,0.0,0.0,9.33550763875246e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,9.830728959059344e-05,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22442626953125,0.0,0.0,7.260950224008411e-05,290.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,9.830741328187288e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,0.0004663274739868,288.86090087890625,294.1499938964844,252.0500030517578,251.4844665527344,252.58514404296875,252.0500030517578,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.628437042236328,-0.0,-6.745828784460174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230529785156,0.0,0.0,9.33550763875246e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,9.830728959059344e-05,290.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22442626953125,0.0,0.0,7.260950224008411e-05,290.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,9.830741328187288e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,0.0004663274739868,288.86090087890625,294.1499938964844,252.0500030517578,251.4844665527344,252.58514404296875,252.0500030517578,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.628437042236328,-0.0,-6.745828784460174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.33716437430121e-05,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,9.832474461290984e-05,290.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,7.262238796101883e-05,290.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,9.832486102823168e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.0004664102452807,288.8449401855469,294.1499938964844,252.0500030517578,251.48211669921875,252.5757598876953,252.0500030517578,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864899518467e-09,0.000994861475192,-0.0128428870812058,0.0,0.0,0.0,-0.0074223382398486,60.0,-23.620790481567383,-0.0,-6.74822260293695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.33716437430121e-05,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,9.832474461290984e-05,290.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,7.262238796101883e-05,290.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,9.832486102823168e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.0004664102452807,288.8449401855469,294.1499938964844,252.0500030517578,251.48211669921875,252.5757598876953,252.0500030517578,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864899518467e-09,0.000994861475192,-0.0128428870812058,0.0,0.0,0.0,-0.0074223382398486,60.0,-23.620790481567383,-0.0,-6.74822260293695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,9.338943345937878e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,9.834348020376638e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929931640625,0.0,0.0,7.263622683240101e-05,290.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628112792969,0.0,0.0,9.83435966190882e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,0.0004664991283789,288.8289489746094,294.1499938964844,252.0500030517578,251.4796905517578,252.5665283203125,252.0500030517578,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032056517342e-09,0.0009950511157512,-0.0129009606316685,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.61347770690918,-0.0,-6.7507947676404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,9.338943345937878e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,9.834348020376638e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929931640625,0.0,0.0,7.263622683240101e-05,290.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628112792969,0.0,0.0,9.83435966190882e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,0.0004664991283789,288.8289489746094,294.1499938964844,252.0500030517578,251.4796905517578,252.5665283203125,252.0500030517578,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286032056517342e-09,0.0009950511157512,-0.0129009606316685,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.61347770690918,-0.0,-6.7507947676404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,9.3398877652362e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,9.835341916186736e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,7.264356827363372e-05,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551513671875,0.0,0.0,9.835353557718918e-05,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396240234375,0.0,0.0,0.0004665462765842,288.8209228515625,294.1499938964844,252.0500030517578,251.4784545898437,252.56198120117188,252.0500030517578,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.609962463378903,-0.0,-6.75215900969306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,9.340861288364977e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,9.836367098614572e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17724609375,0.0,0.0,7.265114254551008e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474609375,0.0,0.0,9.836378740146756e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314147949219,0.0,0.0,0.0004665949090849,288.8129272460937,294.1499938964844,252.0500030517578,251.47720336914065,252.5574645996093,252.0500030517578,286.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.606523513793945,-0.0,-6.7535665948526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601867675781,0.0,0.0,9.342903649667278e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,9.838517871685326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614685058594,0.0,0.0,7.266702596098185e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1320495605469,0.0,0.0,9.838529513217507e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149963378906,0.0,0.0,0.0004666969471145,288.796875,294.1499938964844,252.0500030517578,251.4747009277344,252.548568725586,252.0500030517578,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.59987068176269,-0.0,-6.756519610462419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601867675781,0.0,0.0,9.342903649667278e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,9.838517871685326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614685058594,0.0,0.0,7.266702596098185e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1320495605469,0.0,0.0,9.838529513217507e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149963378906,0.0,0.0,0.0004666969471145,288.796875,294.1499938964844,252.0500030517578,251.4747009277344,252.548568725586,252.0500030517578,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.59987068176269,-0.0,-6.756519610462419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,9.345055877929552e-05,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,9.840785060077906e-05,290.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,7.268376793945208e-05,290.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166381835937,0.0,0.0,9.840796701610088e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.000466804485768,288.78082275390625,294.1499938964844,252.0500030517578,251.47218322753903,252.539794921875,252.0500030517578,286.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59350204467773,-0.0,-6.759633919273257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,9.345055877929552e-05,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,9.840785060077906e-05,290.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,7.268376793945208e-05,290.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166381835937,0.0,0.0,9.840796701610088e-05,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.000466804485768,288.78082275390625,294.1499938964844,252.0500030517578,251.47218322753903,252.539794921875,252.0500030517578,286.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59350204467773,-0.0,-6.759633919273257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,9.347325249109416e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,9.843174484558403e-05,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,7.270141213666648e-05,290.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.843185398494823e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0004669178160838,288.7647705078125,294.1499938964844,252.0500030517578,251.46969604492188,252.5311889648437,252.0500030517578,286.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.58745765686035,-0.0,-6.762915916169733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286315917969,0.0,0.0,9.347325249109416e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,9.843174484558403e-05,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,7.270141213666648e-05,290.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.843185398494823e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0004669178160838,288.7647705078125,294.1499938964844,252.0500030517578,251.46969604492188,252.5311889648437,252.0500030517578,286.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.58745765686035,-0.0,-6.762915916169733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,9.349697938887402e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579833984375,0.0,0.0,9.845673048403114e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,7.271987124113366e-05,290.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,9.845684689935295e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,0.0004670363559853,288.7486572265625,294.1499938964844,252.0500030517578,251.4672698974609,252.52273559570312,252.0500030517578,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.581682205200195,-0.0,-6.766349258668924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,9.349697938887402e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579833984375,0.0,0.0,9.845673048403114e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,7.271987124113366e-05,290.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,9.845684689935295e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,0.0004670363559853,288.7486572265625,294.1499938964844,252.0500030517578,251.4672698974609,252.52273559570312,252.0500030517578,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.581682205200195,-0.0,-6.766349258668924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,9.350920299766584e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,9.846960892900825e-05,290.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061706542969,0.0,0.0,7.27293809177354e-05,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,9.846971806837246e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,0.0004670974158216,288.7406005859375,294.1499938964844,252.0500030517578,251.4660797119141,252.51856994628903,252.0500030517578,286.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963267948478,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.578893661499023,-0.0,-6.768118510080967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970153808594,0.0,0.0,9.352167398901656e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428466796875,0.0,0.0,9.848274203250185e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,7.27390797692351e-05,290.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,9.848285117186606e-05,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1491394042969,0.0,0.0,0.0004671597271226,288.7325439453125,294.1499938964844,252.0500030517578,251.4649200439453,252.5144500732422,252.0500030517578,286.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.5761661529541,-0.0,-6.769923999172536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,9.354731446364896e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276794433594,0.0,0.0,9.850974311120808e-05,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,7.275902316905558e-05,290.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,9.85098522505723e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,0.0004672878130804,288.7164306640625,294.1499938964844,252.0500030517578,251.4626617431641,252.5062866210937,252.0500030517578,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.570884704589844,-0.0,-6.77363658496688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,9.354731446364896e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276794433594,0.0,0.0,9.850974311120808e-05,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,7.275902316905558e-05,290.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,9.85098522505723e-05,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,0.0004672878130804,288.7164306640625,294.1499938964844,252.0500030517578,251.4626617431641,252.5062866210937,252.0500030517578,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.570884704589844,-0.0,-6.77363658496688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,9.357376984553412e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,9.85376027529128e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,7.277959957718849e-05,290.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,9.8537711892277e-05,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,0.0004674199735745,288.70025634765625,294.1499938964844,252.0500030517578,251.4605407714844,252.498275756836,252.0500030517578,286.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025456547737,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.565818786621094,-0.0,-6.777467831398098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,9.357376984553412e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,9.85376027529128e-05,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,7.277959957718849e-05,290.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,9.8537711892277e-05,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161804199219,0.0,0.0,0.0004674199735745,288.70025634765625,294.1499938964844,252.0500030517578,251.4605407714844,252.498275756836,252.0500030517578,286.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025456547737,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.565818786621094,-0.0,-6.777467831398098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494384765625,0.0,0.0,9.360101830679925e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,9.856629912974312e-05,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,7.280079444171861e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,9.856640099314971e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,0.0004675560921896,288.68408203125,294.1499938964844,252.0500030517578,251.4585723876953,252.4904022216797,252.0500030517578,286.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914729908108,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.56096267700196,-0.0,-6.781414896295247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494384765625,0.0,0.0,9.360101830679925e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,9.856629912974312e-05,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,7.280079444171861e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,9.856640099314971e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,0.0004675560921896,288.68408203125,294.1499938964844,252.0500030517578,251.4585723876953,252.4904022216797,252.0500030517578,286.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914729908108,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.56096267700196,-0.0,-6.781414896295247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,9.362892160424964e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,9.85956794465892e-05,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,7.28224913473241e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,9.85957813099958e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,0.0004676954413298,288.6679077148437,294.1499938964844,252.0500030517578,251.456771850586,252.482666015625,252.0500030517578,286.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.55628204345703,-0.0,-6.785457884461722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,9.362892160424964e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,9.85956794465892e-05,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,7.28224913473241e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.008056640625,0.0,0.0,9.85957813099958e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,0.0004676954413298,288.6679077148437,294.1499938964844,252.0500030517578,251.456771850586,252.482666015625,252.0500030517578,286.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.55628204345703,-0.0,-6.785457884461722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
