time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618300,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02557373046875,0.0,0.0,9.364310972159728e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.974365234375,0.0,0.0,9.861062426352872e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,7.283352897502482e-05,290.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,9.861072612693532e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,0.0004677663382608,288.6597900390625,294.1499938964844,252.0500030517578,251.4559631347656,252.4788513183593,252.0500030517578,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.55400657653809,-0.0,-6.787514905681746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176086425781,0.0,0.0,9.36574360821396e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,9.862571459962056e-05,290.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,7.284467574208975e-05,290.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,9.862581646302716e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.0004678379045799,288.65167236328125,294.1499938964844,252.0500030517578,251.4552001953125,252.47506713867188,252.0500030517578,286.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.5517692565918,-0.0,-6.789591822098373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,9.368648170493545e-05,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,9.865629544947296e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,7.286726031452417e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,9.865639731287956e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,0.0004679829871747,288.63543701171875,294.1499938964844,252.0500030517578,251.453842163086,252.46759033203125,252.0500030517578,286.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.54739570617676,-0.0,-6.793802498350487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,9.368648170493545e-05,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,9.865629544947296e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028076171875,0.0,0.0,7.286726031452417e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,9.865639731287956e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,0.0004679829871747,288.63543701171875,294.1499938964844,252.0500030517578,251.453842163086,252.46759033203125,252.0500030517578,286.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.54739570617676,-0.0,-6.793802498350487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,9.371593478135765e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,9.868731285678224e-05,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,7.289017230505124e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,9.868741472018884e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.0004681301070377,288.61920166015625,294.1499938964844,252.0500030517578,251.45274353027344,252.4602508544922,252.0500030517578,286.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.54313850402832,-0.0,-6.798074991820613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857177734375,0.0,0.0,9.371593478135765e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,9.868731285678224e-05,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,7.289017230505124e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,9.868741472018884e-05,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.0004681301070377,288.61920166015625,294.1499938964844,252.0500030517578,251.45274353027344,252.4602508544922,252.0500030517578,286.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.54313850402832,-0.0,-6.798074991820613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,9.374574437970296e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92071533203125,0.0,0.0,9.871870133792982e-05,290.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,7.291335350601003e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,9.87188032013364e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169372558594,0.0,0.0,0.0004682790313381,288.6029052734375,294.1499938964844,252.0500030517578,251.4519195556641,252.4530487060547,252.0500030517578,286.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.53898048400879,-0.0,-6.80239935491045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,9.374574437970296e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92071533203125,0.0,0.0,9.871870133792982e-05,290.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,7.291335350601003e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,9.87188032013364e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169372558594,0.0,0.0,0.0004682790313381,288.6029052734375,294.1499938964844,252.0500030517578,251.4519195556641,252.4530487060547,252.0500030517578,286.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.53898048400879,-0.0,-6.80239935491045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,9.377578680869192e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,9.87503444775939e-05,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,7.293672388186678e-05,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,9.87504463410005e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0004684291197918,288.5866394042969,294.1499938964844,252.0500030517578,251.451416015625,252.44595336914065,252.0500030517578,286.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.534894943237305,-0.0,-6.806760666222544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,9.377578680869192e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,9.87503444775939e-05,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,7.293672388186678e-05,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,9.87504463410005e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0004684291197918,288.5866394042969,294.1499938964844,252.0500030517578,251.451416015625,252.44595336914065,252.0500030517578,286.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.534894943237305,-0.0,-6.806760666222544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457397460937,0.0,0.0,9.379088442074136e-05,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976135253906,0.0,0.0,9.876624244498088e-05,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94683837890625,0.0,0.0,7.294846727745607e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,9.876634430838747e-05,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920654296875,0.0,0.0,0.0004685045278165,288.5784606933594,294.1499938964844,252.0500030517578,251.45127868652344,252.4424591064453,252.0500030517578,286.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.532873153686523,-0.0,-6.808952690562364e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,9.380601113662124e-05,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,9.878216951619834e-05,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,7.296023250091821e-05,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,9.878226410364732e-05,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,0.0004685800813604,288.5703125,294.1499938964844,252.0500030517578,251.45123291015625,252.43898010253903,252.0500030517578,286.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.53086280822754,-0.0,-6.811148267615863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,9.383629367221148e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,9.88140600384213e-05,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227905273437,0.0,0.0,7.298378477571532e-05,290.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,9.881415462587027e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,0.0004687313630711,288.5539855957031,294.1499938964844,252.0500030517578,251.451416015625,252.43214416503903,252.0500030517578,286.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52685737609864,-0.0,-6.815545816607482e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,9.383629367221148e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,9.88140600384213e-05,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227905273437,0.0,0.0,7.298378477571532e-05,290.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,9.881415462587027e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671936035156,0.0,0.0,0.0004687313630711,288.5539855957031,294.1499938964844,252.0500030517578,251.451416015625,252.43214416503903,252.0500030517578,286.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52685737609864,-0.0,-6.815545816607482e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,9.386695455759764e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.884635073831304e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,7.300763536477461e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825988769531,0.0,0.0,9.884644532576203e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505615234375,0.0,0.0,0.0004688845365308,288.53765869140625,294.1499938964844,252.0500030517578,251.4519958496093,252.42539978027344,252.0499267578125,286.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.523090362548828,-0.0,-6.820000919560698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,9.386695455759764e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.884635073831304e-05,290.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,7.300763536477461e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825988769531,0.0,0.0,9.884644532576203e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505615234375,0.0,0.0,0.0004688845365308,288.53765869140625,294.1499938964844,252.0500030517578,251.4519958496093,252.42539978027344,252.0499267578125,286.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.523090362548828,-0.0,-6.820000919560698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,9.389877959620208e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435363769531,0.0,0.0,9.887986379908398e-05,290.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,7.303238817257807e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,9.887995838653296e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0004690435016527,288.5212707519531,294.1499938964844,252.0480499267578,251.4509429931641,252.41876220703125,252.0496368408203,286.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.519954681396484,-0.0,-6.82462584222776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,9.389877959620208e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435363769531,0.0,0.0,9.887986379908398e-05,290.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,7.303238817257807e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,9.887995838653296e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,0.0004690435016527,288.5212707519531,294.1499938964844,252.0480499267578,251.4509429931641,252.41876220703125,252.0496368408203,286.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.519954681396484,-0.0,-6.82462584222776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87353515625,0.0,0.0,9.393438813276588e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,9.891736408462748e-05,290.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8745422363281,0.0,0.0,7.306008046725765e-05,290.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8510437011719,0.0,0.0,9.891745867207646e-05,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0004692213842645,288.5049133300781,294.1499938964844,252.0423583984375,251.4464111328125,252.41213989257807,252.04837036132807,286.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964912563882763e-09,0.0010008561657741,-0.0146794440224766,0.0,0.0,0.0,-0.0077698780223727,60.0,-23.51957321166992,-0.0,-6.82980285660051e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87353515625,0.0,0.0,9.393438813276588e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,9.891736408462748e-05,290.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8745422363281,0.0,0.0,7.306008046725765e-05,290.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8510437011719,0.0,0.0,9.891745867207646e-05,291.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0004692213842645,288.5049133300781,294.1499938964844,252.0423583984375,251.4464111328125,252.41213989257807,252.04837036132807,286.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964912563882763e-09,0.0010008561657741,-0.0146794440224766,0.0,0.0,0.0,-0.0077698780223727,60.0,-23.51957321166992,-0.0,-6.82980285660051e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.865478515625,0.0,0.0,9.395314555149524e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,9.893711103359236e-05,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,7.307466876227409e-05,290.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,9.893720562104136e-05,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0004693150694947,288.4967041015625,294.1499938964844,252.03819274902344,251.4429168701172,252.4088287353516,252.0471954345703,286.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277873569814e-09,0.0010010560508817,-0.0147406524047255,0.0,0.0,0.0,-0.0077814613468945,60.0,-23.520496368408203,-0.0,-6.832529919620356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.857421875,0.0,0.0,9.397247777087614e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124694824219,0.0,0.0,9.895746916299686e-05,290.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,7.308970089070499e-05,290.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,9.895756375044584e-05,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,0.0004694116360042,288.4884948730469,294.1499938964844,252.033203125,251.4386444091797,252.40548706054688,252.04559326171875,286.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012360831419983e-09,0.0010012618731707,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.52214431762696,-0.0,-6.83534153722576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,9.40124155022204e-05,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79693603515625,0.0,0.0,9.899953147396444e-05,290.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423156738281,0.0,0.0,7.312076922971755e-05,290.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193664550781,0.0,0.0,9.899961878545582e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,0.000469611142762,288.4720764160156,294.1499938964844,252.0208435058593,251.4279022216797,252.3987579345703,252.04112243652344,286.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.52735710144043,-0.0,-6.84115306626154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,9.40124155022204e-05,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79693603515625,0.0,0.0,9.899953147396444e-05,290.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423156738281,0.0,0.0,7.312076922971755e-05,290.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193664550781,0.0,0.0,9.899961878545582e-05,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,0.000469611142762,288.4720764160156,294.1499938964844,252.0208435058593,251.4279022216797,252.3987579345703,252.04112243652344,286.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.52735710144043,-0.0,-6.84115306626154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.405332821188496e-05,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,9.904261241899805e-05,290.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.826171875,0.0,0.0,7.315258699236438e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034973144531,0.0,0.0,9.904270700644702e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,0.0004698155098594,288.4556579589844,294.1499938964844,252.00555419921875,251.41444396972656,252.39187622070312,252.03439331054688,286.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.5351791381836,-0.0,-6.847108124929946e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.405332821188496e-05,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,9.904261241899805e-05,290.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.826171875,0.0,0.0,7.315258699236438e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034973144531,0.0,0.0,9.904270700644702e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86737060546875,0.0,0.0,0.0004698155098594,288.4556579589844,294.1499938964844,252.00555419921875,251.41444396972656,252.39187622070312,252.03439331054688,286.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.5351791381836,-0.0,-6.847108124929946e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090209960937,0.0,0.0,9.409650374436752e-05,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657165527344,0.0,0.0,9.908807987812908e-05,290.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.318617281271145e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.908816718962044e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.0,0.0004700311983469,288.4391784667969,294.1499938964844,251.9875946044922,251.39849853515625,252.38479614257807,252.0253143310547,286.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085125446319,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.54537773132324,-0.0,-6.853395717598687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090209960937,0.0,0.0,9.409650374436752e-05,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657165527344,0.0,0.0,9.908807987812908e-05,290.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.318617281271145e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,9.908816718962044e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.0,0.0004700311983469,288.4391784667969,294.1499938964844,251.9875946044922,251.39849853515625,252.38479614257807,252.0253143310547,286.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085125446319,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.54537773132324,-0.0,-6.853395717598687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928466796875,0.0,0.0,9.414834494236855e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,9.914267138810828e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937927246094,0.0,0.0,7.322648889385164e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,9.914275869959964e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.0004702901351265,288.4227294921875,294.1499938964844,251.9672393798828,251.3803100585937,252.37750244140625,252.01388549804688,286.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.55863571166992,-0.0,-6.860948076337081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928466796875,0.0,0.0,9.414834494236855e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,9.914267138810828e-05,290.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937927246094,0.0,0.0,7.322648889385164e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,9.914275869959964e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.0004702901351265,288.4227294921875,294.1499938964844,251.9672393798828,251.3803100585937,252.37750244140625,252.01388549804688,286.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.55863571166992,-0.0,-6.860948076337081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,9.417876572115348e-05,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74224853515625,0.0,0.0,9.917470742948352e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78570556640625,0.0,0.0,7.325015030801296e-05,290.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76373291015625,0.0,0.0,9.91747947409749e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,0.0004704421153292,288.4144592285156,294.1499938964844,251.9562530517578,251.37046813964844,252.373764038086,252.0073089599609,286.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.566802978515625,-0.0,-6.865383284093697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7766418457031,0.0,0.0,9.42088881856762e-05,290.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344055175781,0.0,0.0,9.920643060468136e-05,290.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.777587890625,0.0,0.0,7.327357889153063e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557678222656,0.0,0.0,9.920651791617274e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,0.0004705925821326,288.4062194824219,294.1499938964844,251.9447631835937,251.3601531982422,252.3699493408203,252.00010681152344,286.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.575681686401367,-0.0,-6.86977514874343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604064941406,0.0,0.0,9.425540338270366e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187194824219,0.0,0.0,9.925541235134006e-05,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613525390625,0.0,0.0,7.330975495278835e-05,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,9.92554923868738e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.800537109375,0.0,0.0,0.0004708249180112,288.38970947265625,294.1499938964844,251.9203948974609,251.33827209472656,252.3621063232422,251.9840240478516,286.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364834881367187e-09,0.0010042759822681,-0.0157270673662424,0.0,0.0,0.0,-0.0079681370407342,60.0,-23.593122482299805,-0.0,-6.876560121327202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604064941406,0.0,0.0,9.425540338270366e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187194824219,0.0,0.0,9.925541235134006e-05,290.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613525390625,0.0,0.0,7.330975495278835e-05,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,9.92554923868738e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.800537109375,0.0,0.0,0.0004708249180112,288.38970947265625,294.1499938964844,251.9203948974609,251.33827209472656,252.3621063232422,251.9840240478516,286.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364834881367187e-09,0.0010042759822681,-0.0157270673662424,0.0,0.0,0.0,-0.0079681370407342,60.0,-23.593122482299805,-0.0,-6.876560121327202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74420166015625,0.0,0.0,9.427549957763404e-05,290.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030029296875,0.0,0.0,9.92765708360821e-05,290.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,7.332538370974362e-05,290.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7238464355469,0.0,0.0,9.927665814757348e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838134765625,0.0,0.0,0.0004709252971224,288.3731689453125,294.1499938964844,251.8944396972656,251.3148956298828,252.3539276123047,251.96563720703125,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.606813430786133,-0.0,-6.879491820654948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74420166015625,0.0,0.0,9.427549957763404e-05,290.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030029296875,0.0,0.0,9.92765708360821e-05,290.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,7.332538370974362e-05,290.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7238464355469,0.0,0.0,9.927665814757348e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838134765625,0.0,0.0,0.0004709252971224,288.3731689453125,294.1499938964844,251.8944396972656,251.3148956298828,252.3539276123047,251.96563720703125,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.606813430786133,-0.0,-6.879491820654948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279357910156,0.0,0.0,9.426866745343432e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872863769531,0.0,0.0,9.926938218995927e-05,290.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,7.332007226068527e-05,289.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078552246094,0.0,0.0,9.926946222549304e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,0.0004708911874331,288.35662841796875,294.1499938964844,251.86715698242188,251.2902984619141,252.3454132080078,251.94537353515625,286.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.61520004272461,-0.0,-6.878494929196678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279357910156,0.0,0.0,9.426866745343432e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872863769531,0.0,0.0,9.926938218995927e-05,290.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,7.332007226068527e-05,289.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078552246094,0.0,0.0,9.926946222549304e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,0.0004708911874331,288.35662841796875,294.1499938964844,251.86715698242188,251.2902984619141,252.3454132080078,251.94537353515625,286.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.61520004272461,-0.0,-6.878494929196678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,9.423086157767102e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715393066406,0.0,0.0,9.922956814989448e-05,290.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126159667969,0.0,0.0,7.329067011596635e-05,289.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,9.922965546138585e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,0.0004707023617811,288.340087890625,294.1499938964844,251.8388061523437,251.26470947265625,252.3365631103516,251.9235076904297,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.61725807189941,-0.0,-6.872978985938971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
