time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620640,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,9.423086157767102e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715393066406,0.0,0.0,9.922956814989448e-05,290.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126159667969,0.0,0.0,7.329067011596635e-05,289.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,9.922965546138585e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,0.0004707023617811,288.340087890625,294.1499938964844,251.8388061523437,251.26470947265625,252.3365631103516,251.9235076904297,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.61725807189941,-0.0,-6.872978985938971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,9.420132846571504e-05,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,9.919847070705146e-05,290.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,7.326769991777837e-05,289.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,9.91985507425852e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,0.0004705548344645,288.3318176269531,294.1499938964844,251.8243103027344,251.2516326904297,252.33200073242188,251.9120941162109,286.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297455890091896e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.61586570739746,-0.0,-6.868670965332059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954345703125,0.0,0.0,9.416772081749514e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557922363281,0.0,0.0,9.916308044921608e-05,290.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69635009765625,0.0,0.0,7.324155740207061e-05,289.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67584228515625,0.0,0.0,9.916316048474982e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336120605469,0.0,0.0,0.0004703869635704,288.32354736328125,294.1499938964844,251.8096466064453,251.2384033203125,252.327377319336,251.90040588378903,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.61319351196289,-0.0,-6.86377035208352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67919921875,0.0,0.0,9.410349593963474e-05,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,9.909545042319225e-05,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,7.319160795304924e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,9.9095530458726e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,0.0004700661520473,288.3070068359375,294.1499938964844,251.7799530029297,251.21160888671875,252.3178253173828,251.87619018554688,286.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.60646247863769,-0.0,-6.854411793710824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67919921875,0.0,0.0,9.410349593963474e-05,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,9.909545042319225e-05,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,7.319160795304924e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598205566406,0.0,0.0,9.9095530458726e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,0.0004700661520473,288.3070068359375,294.1499938964844,251.7799530029297,251.21160888671875,252.3178253173828,251.87619018554688,286.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.60646247863769,-0.0,-6.854411793710824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629333496094,0.0,0.0,9.40504760365002e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.624267578125,0.0,0.0,9.90396220004186e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.663818359375,0.0,0.0,7.315036782529205e-05,289.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438293457031,0.0,0.0,9.903970203595236e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001647949219,0.0,0.0,0.0004698013071902,288.2904357910156,294.1499938964844,251.75,251.18458557128903,252.30792236328125,251.85104370117188,286.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60090065002441,-0.0,-6.846689615258583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629333496094,0.0,0.0,9.40504760365002e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.624267578125,0.0,0.0,9.90396220004186e-05,290.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.663818359375,0.0,0.0,7.315036782529205e-05,289.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438293457031,0.0,0.0,9.903970203595236e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001647949219,0.0,0.0,0.0004698013071902,288.2904357910156,294.1499938964844,251.75,251.18458557128903,252.30792236328125,251.85104370117188,286.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60090065002441,-0.0,-6.846689615258583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466979980469,0.0,0.0,9.399645205121487e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6084899902344,0.0,0.0,9.89827312878333e-05,290.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475524902344,0.0,0.0,7.310834917007014e-05,289.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278076171875,0.0,0.0,9.898281132336706e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834411621094,0.0,0.0,0.0004695314564742,288.2738952636719,294.1499938964844,251.7200469970703,251.1575927734375,252.2976837158203,251.82516479492188,286.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.596153259277344,-0.0,-6.838826038801926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466979980469,0.0,0.0,9.399645205121487e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6084899902344,0.0,0.0,9.89827312878333e-05,290.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475524902344,0.0,0.0,7.310834917007014e-05,289.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278076171875,0.0,0.0,9.898281132336706e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834411621094,0.0,0.0,0.0004695314564742,288.2738952636719,294.1499938964844,251.7200469970703,251.1575927734375,252.2976837158203,251.82516479492188,286.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.596153259277344,-0.0,-6.838826038801926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,9.393961227033289e-05,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927124023437,0.0,0.0,9.892287198454142e-05,290.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6312866210937,0.0,0.0,7.306414045160636e-05,289.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117858886719,0.0,0.0,9.892295202007516e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.666748046875,0.0,0.0,0.0004692475195042,288.2573547363281,294.1499938964844,251.6903533935547,251.130859375,252.287109375,251.7987518310547,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.59098243713379,-0.0,-6.83055674244315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,9.393961227033289e-05,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927124023437,0.0,0.0,9.892287198454142e-05,290.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6312866210937,0.0,0.0,7.306414045160636e-05,289.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117858886719,0.0,0.0,9.892295202007516e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.666748046875,0.0,0.0,0.0004692475195042,288.2573547363281,294.1499938964844,251.6903533935547,251.130859375,252.287109375,251.7987518310547,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.59098243713379,-0.0,-6.83055674244315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.622314453125,0.0,0.0,9.391031198902056e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848388671875,0.0,0.0,9.889201464829966e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,7.304135215235874e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,9.889209468383342e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65838623046875,0.0,0.0,0.0004691011563409,288.24908447265625,294.1499938964844,251.6756896972656,251.11769104003903,252.2816925048828,251.78543090820312,286.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.588090896606445,-0.0,-6.826295617656798e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141967773437,0.0,0.0,9.388045873492956e-05,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,9.88605825114064e-05,290.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6150207519531,0.0,0.0,7.301813457161188e-05,289.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,9.886065527098252e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500549316406,0.0,0.0,0.0004689520283136,288.2408142089844,294.1499938964844,251.66119384765625,251.1046600341797,252.2761993408203,251.7720489501953,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.58496856689453,-0.0,-6.82195633316951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979309082031,0.0,0.0,9.38195880735293e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,9.879648860078304e-05,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987854003906,0.0,0.0,7.297078991541639e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797424316406,0.0,0.0,9.87965613603592e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,0.0004686480097007,288.2242736816406,294.1499938964844,251.63284301757807,251.0792388916016,252.2649841308593,251.7453155517578,286.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.57798194885254,-0.0,-6.813113628822975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979309082031,0.0,0.0,9.38195880735293e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,9.879648860078304e-05,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987854003906,0.0,0.0,7.297078991541639e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797424316406,0.0,0.0,9.87965613603592e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,0.0004686480097007,288.2242736816406,294.1499938964844,251.63284301757807,251.0792388916016,252.2649841308593,251.7453155517578,286.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.57798194885254,-0.0,-6.813113628822975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,9.375783702125771e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453491210937,0.0,0.0,9.873145609162748e-05,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,7.292276131920516e-05,289.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.563720703125,0.0,0.0,9.873152885120362e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166687011719,0.0,0.0,0.0004683395382016,288.2077331542969,294.1499938964844,251.6055603027344,251.0548553466797,252.25347900390625,251.71876525878903,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57004737854004,-0.0,-6.804146579497683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,9.375783702125771e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453491210937,0.0,0.0,9.873145609162748e-05,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,7.292276131920516e-05,289.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.563720703125,0.0,0.0,9.873152885120362e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166687011719,0.0,0.0,0.0004683395382016,288.2077331542969,294.1499938964844,251.6055603027344,251.0548553466797,252.25347900390625,251.71876525878903,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57004737854004,-0.0,-6.804146579497683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,9.369592589791864e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,9.86662635114044e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662536621094,0.0,0.0,7.28746090317145e-05,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,9.866633627098054e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999755859375,0.0,0.0,0.0004680302517954,288.19122314453125,294.1499938964844,251.57960510253903,251.03173828125,252.2417449951172,251.69256591796875,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.56120491027832,-0.0,-6.795163187689468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654296875,0.0,0.0,9.369592589791864e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,9.86662635114044e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662536621094,0.0,0.0,7.28746090317145e-05,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,9.866633627098054e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999755859375,0.0,0.0,0.0004680302517954,288.19122314453125,294.1499938964844,251.57960510253903,251.03173828125,252.2417449951172,251.69256591796875,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.56120491027832,-0.0,-6.795163187689468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491943359375,0.0,0.0,9.363478602608666e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,9.860187856247649e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,7.28270533727482e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316772460937,0.0,0.0,9.860195132205264e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,0.0004677248653024,288.1746826171875,294.1499938964844,251.55523681640625,251.0101623535156,252.22976684570312,251.66700744628903,286.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.551389694213867,-0.0,-6.786297745975389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491943359375,0.0,0.0,9.363478602608666e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,9.860187856247649e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,7.28270533727482e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316772460937,0.0,0.0,9.860195132205264e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,0.0004677248653024,288.1746826171875,294.1499938964844,251.55523681640625,251.0101623535156,252.22976684570312,251.66700744628903,286.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.551389694213867,-0.0,-6.786297745975389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54107666015625,0.0,0.0,9.360462718177588e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,9.85701262834482e-05,290.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418701171875,0.0,0.0,7.280359568540007e-05,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5236511230469,0.0,0.0,9.857019904302432e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749816894531,0.0,0.0,0.0004675742238759,288.1664123535156,294.1499938964844,251.5437469482422,251.00003051757807,252.2237091064453,251.654525756836,286.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.5461483001709,-0.0,-6.78192719760773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.532958984375,0.0,0.0,9.357511589769274e-05,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979553222656,0.0,0.0,9.8539050668478e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53375244140625,0.0,0.0,7.278064731508493e-05,289.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5156555175781,0.0,0.0,9.853912342805415e-05,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.566650390625,0.0,0.0,0.0004674268129747,288.1581420898437,294.1499938964844,251.5327606201172,250.9903717041016,252.2176055908203,251.64230346679688,286.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.540674209594727,-0.0,-6.77765186196666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,9.351817425340414e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,9.847908950177953e-05,290.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,7.27363585610874e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,9.847915498539804e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,0.0004671423812396,288.1416320800781,294.1499938964844,251.5124053955078,250.9726104736328,252.20529174804688,251.61868286132807,286.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.529098510742188,-0.0,-6.76940530297543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,9.351817425340414e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,9.847908950177953e-05,290.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,7.27363585610874e-05,289.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996032714844,0.0,0.0,9.847915498539804e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,0.0004671423812396,288.1416320800781,294.1499938964844,251.5124053955078,250.9726104736328,252.20529174804688,251.61868286132807,286.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.529098510742188,-0.0,-6.76940530297543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,9.346431033918634e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46630859375,0.0,0.0,9.842236613621937e-05,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5012512207031,0.0,0.0,7.269446359714493e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,9.84224388957955e-05,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333251953125,0.0,0.0,0.0004668733163271,288.1250915527344,294.1499938964844,251.49444580078125,250.9571533203125,252.19288635253903,251.5962371826172,286.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.51675796508789,-0.0,-6.76160922807867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,9.346431033918634e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46630859375,0.0,0.0,9.842236613621937e-05,290.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5012512207031,0.0,0.0,7.269446359714493e-05,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,9.84224388957955e-05,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333251953125,0.0,0.0,0.0004668733163271,288.1250915527344,294.1499938964844,251.49444580078125,250.9571533203125,252.19288635253903,251.5962371826172,286.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.51675796508789,-0.0,-6.76160922807867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842224121094,0.0,0.0,9.341482655145228e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,9.837025572778656e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4849853515625,0.0,0.0,7.26559737813659e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,9.83703212114051e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,0.000466626137495,288.10858154296875,294.1499938964844,251.47915649414065,250.9442443847656,252.180419921875,251.57530212402344,286.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.503612518310547,-0.0,-6.754450510015887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842224121094,0.0,0.0,9.341482655145228e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,9.837025572778656e-05,290.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4849853515625,0.0,0.0,7.26559737813659e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,9.83703212114051e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,0.000466626137495,288.10858154296875,294.1499938964844,251.47915649414065,250.9442443847656,252.180419921875,251.57530212402344,286.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.503612518310547,-0.0,-6.754450510015887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,9.337024675915018e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,9.832331124925986e-05,290.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687194824219,0.0,0.0,7.262130384333432e-05,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,9.83233767328784e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000305175781,0.0,0.0,0.0004664034640882,288.0920715332031,294.1499938964844,251.466796875,250.93414306640625,252.1679534912109,251.5557098388672,286.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.48979949951172,-0.0,-6.748005176859806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,9.337024675915018e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,9.832331124925986e-05,290.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687194824219,0.0,0.0,7.262130384333432e-05,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,9.83233767328784e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000305175781,0.0,0.0,0.0004664034640882,288.0920715332031,294.1499938964844,251.466796875,250.93414306640625,252.1679534912109,251.5557098388672,286.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.48979949951172,-0.0,-6.748005176859806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598693847656,0.0,0.0,9.334993228549138e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.830191993387416e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,7.260550046339631e-05,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434814453125,0.0,0.0,9.830198541749267e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917297363281,0.0,0.0,0.0004663019790314,288.08380126953125,294.1499938964844,251.46180725097656,250.93020629882807,252.16172790527344,251.5467071533203,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,-0.00740886060521,60.0,-23.482555389404297,-0.0,-6.745069214275645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45172119140625,0.0,0.0,9.3331269454211e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188232421875,0.0,0.0,9.828226757235824e-05,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,7.259098492795601e-05,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354858398437,0.0,0.0,9.828233305597678e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833984375,0.0,0.0,0.0004662087594624,288.0755310058594,294.1499938964844,251.4576416015625,250.9270782470703,252.155517578125,251.5382232666016,286.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.47512626647949,-0.0,-6.7423719940507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354858398437,0.0,0.0,9.329868044005708e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.0,9.824795415624976e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43621826171875,0.0,0.0,7.256564276758581e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,9.824801963986828e-05,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,0.0004660459817387,288.0590209960937,294.1499938964844,251.4519500732422,250.9233245849609,252.1432037353516,251.5227966308593,285.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940831223502,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.45975112915039,-0.0,-6.737664648426289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354858398437,0.0,0.0,9.329868044005708e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.0,9.824795415624976e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43621826171875,0.0,0.0,7.256564276758581e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,9.824801963986828e-05,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,0.0004660459817387,288.0590209960937,294.1499938964844,251.4519500732422,250.9233245849609,252.1432037353516,251.5227966308593,285.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940831223502,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.45975112915039,-0.0,-6.737664648426289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41925048828125,0.0,0.0,9.327306906925514e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,9.822098218137398e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,7.254572119563818e-05,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40338134765625,0.0,0.0,9.822104766499252e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501342773437,0.0,0.0,0.0004659180704038,288.04248046875,294.1499938964844,251.4499969482422,250.9231414794922,252.13104248046875,251.50973510742188,285.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613873682916,60.0,-23.44361114501953,-0.0,-6.733965562943922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41925048828125,0.0,0.0,9.327306906925514e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,9.822098218137398e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4199523925781,0.0,0.0,7.254572119563818e-05,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40338134765625,0.0,0.0,9.822104766499252e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501342773437,0.0,0.0,0.0004659180704038,288.04248046875,294.1499938964844,251.4499969482422,250.9231414794922,252.13104248046875,251.50973510742188,285.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613873682916,60.0,-23.44361114501953,-0.0,-6.733965562943922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.0,9.325320570496842e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,9.82000638032332e-05,290.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,7.253026706166565e-05,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,9.820012928685172e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.000465818826342,288.0259704589844,294.1499938964844,251.4499969482422,250.92486572265625,252.1190948486328,251.4989776611328,285.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160828322336e-09,0.0009935986017808,-0.0124559253454208,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.42713165283203,-0.0,-6.73109710191966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.0,9.325320570496842e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,9.82000638032332e-05,290.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,7.253026706166565e-05,289.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,9.820012928685172e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.000465818826342,288.0259704589844,294.1499938964844,251.4499969482422,250.92486572265625,252.1190948486328,251.4989776611328,285.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160828322336e-09,0.0009935986017808,-0.0124559253454208,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.42713165283203,-0.0,-6.73109710191966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
