time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622980,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38671875,0.0,0.0,9.323683480033652e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554077148437,0.0,0.0,9.81828270596452e-05,290.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,7.251754141179845e-05,289.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712463378906,0.0,0.0,9.818289254326372e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0004657370736822,288.0094299316406,294.1499938964844,251.4499969482422,250.9266662597656,252.1073608398437,251.4903106689453,285.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.411191940307617,-0.0,-6.728734547323256e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38671875,0.0,0.0,9.323683480033652e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554077148437,0.0,0.0,9.81828270596452e-05,290.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,7.251754141179845e-05,289.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712463378906,0.0,0.0,9.818289254326372e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0004657370736822,288.0094299316406,294.1499938964844,251.4499969482422,250.9266662597656,252.1073608398437,251.4903106689453,285.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.411191940307617,-0.0,-6.728734547323256e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37860107421875,0.0,0.0,9.322999540017918e-05,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.817562386160716e-05,290.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,7.251222268678248e-05,289.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632202148437,0.0,0.0,9.817568934522568e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085388183594,0.0,0.0,0.0004657029057852,288.00115966796875,294.1499938964844,251.4499969482422,250.92759704589844,252.10157775878903,251.48660278320312,285.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246623958208e-09,0.0009933513356372,-0.0123801734298467,0.0,0.0,0.0,-0.00733478134498,60.0,-23.403533935546875,-0.0,-6.727747603463285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704528808594,0.0,0.0,9.322406549472362e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33953857421875,0.0,0.0,9.81693810899742e-05,290.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,7.250760245369747e-05,289.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35516357421875,0.0,0.0,9.816943929763512e-05,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40020751953125,0.0,0.0,0.0004656732780858,287.9928894042969,294.1499938964844,251.4499969482422,250.9285430908203,252.09585571289065,251.48326110839844,285.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.39609146118164,-0.0,-6.72689068892396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,9.321464312961324e-05,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,9.815945668378844e-05,290.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,7.250027556437999e-05,289.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390808105469,0.0,0.0,9.815952216740698e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,0.000465626217192,287.9763488769531,294.1499938964844,251.4499969482422,250.9304962158203,252.08453369140625,251.4774169921875,285.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.38180160522461,-0.0,-6.72553142067045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35418701171875,0.0,0.0,9.321464312961324e-05,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,9.815945668378844e-05,290.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,7.250027556437999e-05,289.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390808105469,0.0,0.0,9.815952216740698e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,0.000465626217192,287.9763488769531,294.1499938964844,251.4499969482422,250.9304962158203,252.08453369140625,251.4774169921875,285.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.38180160522461,-0.0,-6.72553142067045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,9.320808749180288e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,9.81525518000126e-05,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,7.249517511809245e-05,289.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,9.815261728363112e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,0.0004655934462789,287.9598083496094,294.1499938964844,251.4499969482422,250.9324951171875,252.07342529296875,251.4725952148437,285.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.36829948425293,-0.0,-6.724584977746417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,9.320808749180288e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,9.81525518000126e-05,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,7.249517511809245e-05,289.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,9.815261728363112e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,0.0004655934462789,287.9598083496094,294.1499938964844,251.4499969482422,250.9324951171875,252.07342529296875,251.4725952148437,285.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.36829948425293,-0.0,-6.724584977746417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216247558594,0.0,0.0,9.320441313320772e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918395996094,0.0,0.0,9.814868826651946e-05,290.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222961425781,0.0,0.0,7.249232294270769e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,9.814874647418036e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,0.0004655751108657,287.9432678222656,294.1499938964844,251.4499969482422,250.9345703125,252.0625,251.4686279296875,285.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.35553741455078,-0.0,-6.72405491286554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216247558594,0.0,0.0,9.320441313320772e-05,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918395996094,0.0,0.0,9.814868826651946e-05,290.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222961425781,0.0,0.0,7.249232294270769e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,9.814874647418036e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,0.0004655751108657,287.9432678222656,294.1499938964844,251.4499969482422,250.9345703125,252.0625,251.4686279296875,285.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.35553741455078,-0.0,-6.72405491286554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.320308163296433e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,9.814728400669992e-05,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,7.249128248076886e-05,289.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,9.814734221436085e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336486816406,0.0,0.0,0.0004655684751924,287.9267272949219,294.1499938964844,251.4499969482422,250.93667602539065,252.0517578125,251.46534729003903,285.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.343420028686523,-0.0,-6.723862355784149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,9.320308163296433e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,9.814728400669992e-05,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,7.249128248076886e-05,289.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,9.814734221436085e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336486816406,0.0,0.0,0.0004655684751924,287.9267272949219,294.1499938964844,251.4499969482422,250.93667602539065,252.0517578125,251.46534729003903,285.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.343420028686523,-0.0,-6.723862355784149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29718017578125,0.0,0.0,9.320334356743842e-05,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,9.814756049308926e-05,290.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,7.249148620758206e-05,289.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,9.814761870075016e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253173828125,0.0,0.0,0.0004655697848647,287.9184265136719,294.1499938964844,251.4499969482422,250.937744140625,252.0464782714844,251.4639434814453,285.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.33761405944824,-0.0,-6.723900014549147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.320411481894551e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599792480469,0.0,0.0,9.814837540034203e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,7.249209011206403e-05,289.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.274658203125,0.0,0.0,9.814843360800296e-05,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,0.0004655736265704,287.91015625,294.1499938964844,251.4499969482422,250.93882751464844,252.04122924804688,251.46267700195312,285.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.331945419311523,-0.0,-6.724010859215923e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,9.320719982497394e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.81516277533956e-05,290.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733764648437,0.0,0.0,7.249449117807671e-05,289.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,9.81516859610565e-05,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,0.0004655890516005,287.8935852050781,294.1499938964844,251.4499969482422,250.9410095214844,252.0308837890625,251.46047973632807,285.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.32101249694824,-0.0,-6.724456369511246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,9.320719982497394e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.81516277533956e-05,290.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733764648437,0.0,0.0,7.249449117807671e-05,289.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,9.81516859610565e-05,291.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,0.0004655890516005,287.8935852050781,294.1499938964844,251.4499969482422,250.9410095214844,252.0308837890625,251.46047973632807,285.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.32101249694824,-0.0,-6.724456369511246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,9.32118491618894e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2280578613281,0.0,0.0,9.815652447286992e-05,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2570495605469,0.0,0.0,7.249810732901096e-05,289.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,9.815658268053085e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28369140625,0.0,0.0,0.0004656122764572,287.87701416015625,294.1499938964844,251.4499969482422,250.9432067871093,252.0207061767578,251.4586181640625,285.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.31049919128418,-0.0,-6.725127121853802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,9.32118491618894e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2280578613281,0.0,0.0,9.815652447286992e-05,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2570495605469,0.0,0.0,7.249810732901096e-05,289.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,9.815658268053085e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28369140625,0.0,0.0,0.0004656122764572,287.87701416015625,294.1499938964844,251.4499969482422,250.9432067871093,252.0207061767578,251.4586181640625,285.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.31049919128418,-0.0,-6.725127121853802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,9.321812831331044e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120666503906,0.0,0.0,9.816313831834124e-05,290.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,7.250298949657008e-05,289.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,9.816319652600214e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,0.0004656436503864,287.8604431152344,294.1499938964844,251.4499969482422,250.9454345703125,252.0107269287109,251.45713806152344,285.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.30044937133789,-0.0,-6.726033063841896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,9.321812831331044e-05,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120666503906,0.0,0.0,9.816313831834124e-05,290.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,7.250298949657008e-05,289.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,9.816319652600214e-05,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,0.0004656436503864,287.8604431152344,294.1499938964844,251.4499969482422,250.9454345703125,252.0107269287109,251.45713806152344,285.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.30044937133789,-0.0,-6.726033063841896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237548828125,0.0,0.0,9.322546975454316e-05,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.817086538532747e-05,290.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,7.250870112329721e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,9.81709235929884e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,0.0004656803212128,287.8438415527344,294.1499938964844,251.4499969482422,250.9476776123047,252.0009002685547,251.45587158203125,285.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.29069328308105,-0.0,-6.727091772518179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237548828125,0.0,0.0,9.322546975454316e-05,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.817086538532747e-05,290.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,7.250870112329721e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,9.81709235929884e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,0.0004656803212128,287.8438415527344,294.1499938964844,251.4499969482422,250.9476776123047,252.0009002685547,251.45587158203125,285.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.29069328308105,-0.0,-6.727091772518179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.215576171875,0.0,0.0,9.322955156676473e-05,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880798339844,0.0,0.0,9.817516547627748e-05,290.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162170410156,0.0,0.0,7.2511873440817e-05,289.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,9.817522368393838e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420349121094,0.0,0.0,0.000465700722998,287.8355407714844,294.1499938964844,251.4499969482422,250.94879150390625,251.9960479736328,251.4553375244141,285.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.28593635559082,-0.0,-6.72768152298886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073974609375,0.0,0.0,9.323383710579948e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,9.817967656999826e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,7.25152058294043e-05,289.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19390869140625,0.0,0.0,9.817973477765918e-05,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.0,0.0004657221143133,287.8272399902344,294.1499938964844,251.4499969482422,250.94992065429688,251.9912567138672,251.4548492431641,285.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.28124046325684,-0.0,-6.728299695168971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,9.324289567302912e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,9.818921535043046e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916809082031,0.0,0.0,7.252224895637482e-05,289.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.177734375,0.0,0.0,9.818927355809136e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,0.0004657673707697,287.8106384277344,294.1499938964844,251.4499969482422,250.9521484375,251.9817810058593,251.45399475097656,285.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.2719955444336,-0.0,-6.72960709380277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,9.324289567302912e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,9.818921535043046e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916809082031,0.0,0.0,7.252224895637482e-05,289.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.177734375,0.0,0.0,9.818927355809136e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,0.0004657673707697,287.8106384277344,294.1499938964844,251.4499969482422,250.9521484375,251.9817810058593,251.45399475097656,285.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.2719955444336,-0.0,-6.72960709380277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747131347656,0.0,0.0,9.325236169388518e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,9.819918341236188e-05,290.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.0,0.0,7.252961222548038e-05,289.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,9.81992343440652e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,0.0004658146353904,287.7940368652344,294.1499938964844,251.4499969482422,250.9543914794922,251.9724884033203,251.45330810546875,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.262889862060547,-0.0,-6.7309727569409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747131347656,0.0,0.0,9.325236169388518e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,9.819918341236188e-05,290.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.0,0.0,7.252961222548038e-05,289.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,9.81992343440652e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,0.0004658146353904,287.7940368652344,294.1499938964844,251.4499969482422,250.9543914794922,251.9724884033203,251.45330810546875,285.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.262889862060547,-0.0,-6.7309727569409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,9.326200961368158e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,9.820934064919128e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,7.25371137377806e-05,289.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,9.82093915808946e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0004658628313336,287.7774353027344,294.1499938964844,251.4499969482422,250.95660400390625,251.96334838867188,251.4527282714844,285.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25386428833008,-0.0,-6.73236542070299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583251953125,0.0,0.0,9.326200961368158e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,9.820934064919128e-05,290.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,7.25371137377806e-05,289.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,9.82093915808946e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0004658628313336,287.7774353027344,294.1499938964844,251.4499969482422,250.95660400390625,251.96334838867188,251.4527282714844,285.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25386428833008,-0.0,-6.73236542070299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,9.327157749794424e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,9.821941785048692e-05,290.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,7.254455704241991e-05,289.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,9.821947605814783e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,0.000465910648927,287.76080322265625,294.1499938964844,251.4499969482422,250.9587860107422,251.9543609619141,251.4522399902344,285.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.244857788085938,-0.0,-6.733746715781308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,9.327157749794424e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,9.821941785048692e-05,290.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,7.254455704241991e-05,289.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,9.821947605814783e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,0.000465910648927,287.76080322265625,294.1499938964844,251.4499969482422,250.9587860107422,251.9543609619141,251.4522399902344,285.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.244857788085938,-0.0,-6.733746715781308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,9.327625593869016e-05,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.822434367379174e-05,290.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343688964844,0.0,0.0,7.2548195021227e-05,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,9.822440188145264e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,0.0004659340193029,287.7524719238281,294.1499938964844,251.4499969482422,250.9598693847656,251.949935913086,251.45204162597656,285.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.24034118652344,-0.0,-6.734422441923017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.328080341219902e-05,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,9.822913852985948e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12615966796875,0.0,0.0,7.255173841258511e-05,289.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,9.822918946156278e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,0.0004659567493945,287.7441711425781,294.1499938964844,251.4499969482422,250.9609375,251.945541381836,251.4518585205078,285.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.235803604125977,-0.0,-6.735078983410858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,9.328943269792944e-05,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,9.82382262009196e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,7.255844684550539e-05,289.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966491699219,0.0,0.0,9.82382771326229e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.0004659998521674,287.7275390625,294.1499938964844,251.4499969482422,250.9630584716797,251.93687438964844,251.45152282714844,285.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.226640701293945,-0.0,-6.736325275369381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,9.328943269792944e-05,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,9.82382262009196e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,7.255844684550539e-05,289.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966491699219,0.0,0.0,9.82382771326229e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.0004659998521674,287.7275390625,294.1499938964844,251.4499969482422,250.9630584716797,251.93687438964844,251.45152282714844,285.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.226640701293945,-0.0,-6.736325275369381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.329723252449185e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.8246440757066e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,7.256451499415562e-05,289.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,9.824649168876932e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,0.0004660388221964,287.7109069824219,294.1499938964844,251.4499969482422,250.9651336669922,251.9283447265625,251.4512634277344,285.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.217304229736328,-0.0,-6.737451485605561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.329723252449185e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.8246440757066e-05,290.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,7.256451499415562e-05,289.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,9.824649168876932e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,0.0004660388221964,287.7109069824219,294.1499938964844,251.4499969482422,250.9651336669922,251.9283447265625,251.4512634277344,285.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.217304229736328,-0.0,-6.737451485605561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.330391912953928e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,9.825347660807891e-05,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,7.256971002789214e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,9.825352753978224e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,0.0004660722042899,287.6942443847656,294.1499938964844,251.4499969482422,250.9671630859375,251.91998291015625,251.45103454589844,285.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.207725524902344,-0.0,-6.738416402640723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
