time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625320,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.330391912953928e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,9.825347660807891e-05,290.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,7.256971002789214e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,9.825352753978224e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,0.0004660722042899,287.6942443847656,294.1499938964844,251.4499969482422,250.9671630859375,251.91998291015625,251.45103454589844,285.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.207725524902344,-0.0,-6.738416402640723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.330920147476718e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,9.825904271565378e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,7.257382094394416e-05,289.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,9.825909364735708e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,0.0004660985723603,287.6775817871094,294.1499938964844,251.4499969482422,250.9691162109375,251.9117584228516,251.45086669921875,285.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.19783401489257,-0.0,-6.73917952553893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.330920147476718e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,9.825904271565378e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,7.257382094394416e-05,289.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,9.825909364735708e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,0.0004660985723603,287.6775817871094,294.1499938964844,251.4499969482422,250.9691162109375,251.9117584228516,251.45086669921875,285.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.19783401489257,-0.0,-6.73917952553893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,9.331130422651768e-05,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274658203125,0.0,0.0,9.826125460676848e-05,289.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,7.257545803440735e-05,289.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,9.82613055384718e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751342773437,0.0,0.0,0.0004661091079469,287.6692810058594,294.1499938964844,251.4499969482422,250.97007751464844,251.90771484375,251.4507751464844,285.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.19277000427246,-0.0,-6.739482927287099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,9.331291948910804e-05,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,9.82629571808502e-05,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,7.25767167750746e-05,289.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,9.826300811255352e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,0.000466117169708,287.66094970703125,294.1499938964844,251.4499969482422,250.9710235595703,251.9036865234375,251.45071411132807,285.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.187593460083008,-0.0,-6.739716695847164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.82648052740842e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,7.257807737914845e-05,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.826485620578752e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0004661259299609,287.644287109375,294.1499938964844,251.4499969482422,250.97283935546875,251.8957672119141,251.4505920410156,285.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.17690086364746,-0.0,-6.739969649061095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,9.331467299489304e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.82648052740842e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,7.257807737914845e-05,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.826485620578752e-05,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0004661259299609,287.644287109375,294.1499938964844,251.4499969482422,250.97283935546875,251.8957672119141,251.4505920410156,285.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.17690086364746,-0.0,-6.739969649061095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.331446926807983e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871520996094,0.0,0.0,9.82645942713134e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,7.257792458403856e-05,289.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990539550781,0.0,0.0,9.82646452030167e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333557128906,0.0,0.0,0.0004661249404307,287.62762451171875,294.1499938964844,251.4499969482422,250.97457885742188,251.8879852294922,251.4504852294922,285.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.165756225585938,-0.0,-6.73994051680893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.331446926807983e-05,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871520996094,0.0,0.0,9.82645942713134e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,7.257792458403856e-05,289.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990539550781,0.0,0.0,9.82646452030167e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333557128906,0.0,0.0,0.0004661249404307,287.62762451171875,294.1499938964844,251.4499969482422,250.97457885742188,251.8879852294922,251.4504852294922,285.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.165756225585938,-0.0,-6.73994051680893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,9.826190216699616e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,7.257593097165227e-05,289.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.826195309869944e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0004661121638491,287.6109313964844,294.1499938964844,251.4499969482422,250.9762420654297,251.8803253173828,251.4503936767578,285.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.15407943725586,-0.0,-6.739571034586336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,9.331191540695728e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,9.826190216699616e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,7.257593097165227e-05,289.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.826195309869944e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0004661121638491,287.6109313964844,294.1499938964844,251.4499969482422,250.9762420654297,251.8803253173828,251.4503936767578,285.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.15407943725586,-0.0,-6.739571034586336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,9.33067567530088e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,9.825646702665836e-05,289.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,7.257192191900685e-05,289.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.825651795836166e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,0.0004660863778553,287.5942687988281,294.1499938964844,251.4499969482422,250.9777984619141,251.872802734375,251.4503326416016,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.141801834106445,-0.0,-6.738825675256521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,9.33067567530088e-05,290.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,9.825646702665836e-05,289.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,7.257192191900685e-05,289.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.825651795836166e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,0.0004660863778553,287.5942687988281,294.1499938964844,251.4499969482422,250.9777984619141,251.872802734375,251.4503326416016,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.141801834106445,-0.0,-6.738825675256521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.3303264293354e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94677734375,0.0,0.0,9.82527926680632e-05,289.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,7.256920798681676e-05,289.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.825283632380888e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,0.0004660689446609,287.5859375,294.1499938964844,251.4499969482422,250.97854614257807,251.8690795898437,251.45030212402344,285.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.135454177856445,-0.0,-6.738321189914134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,9.329872409580275e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,9.824801963986828e-05,289.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,7.256567914737388e-05,289.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,9.824806329561396e-05,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.0004660463018808,287.5776062011719,294.1499938964844,251.4499969482422,250.9792633056641,251.86538696289065,251.4502716064453,285.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.12886047363281,-0.0,-6.737666069511762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,9.328762826044112e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.82363271759823e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,7.255704258568585e-05,289.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,9.823637083172798e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,0.00046599082998,287.5609130859375,294.1499938964844,251.4499969482422,250.9806060791016,251.8581085205078,251.45022583007807,285.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.11520767211914,-0.0,-6.73606237455715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,9.328762826044112e-05,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.82363271759823e-05,289.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,7.255704258568585e-05,289.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,9.823637083172798e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,0.00046599082998,287.5609130859375,294.1499938964844,251.4499969482422,250.9806060791016,251.8581085205078,251.45022583007807,285.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.11520767211914,-0.0,-6.73606237455715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.928466796875,0.0,0.050000000745058,9.327199222752824e-05,290.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.050000000745058,9.82198616839014e-05,289.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.050000000745058,7.254487718455493e-05,289.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.050000000745058,9.821990533964708e-05,290.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.050000000745058,0.0004659127444028,287.54425048828125,291.1499938964844,251.4499969482422,250.9818420410156,251.85096740722656,251.4501800537109,285.46539306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139520364849659e-09,0.000993798370473,-0.0125171244144439,0.0,0.0,0.0,-0.0073606958612799,60.0,-23.1005916595459,-0.0,-6.733804269742906e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.928466796875,0.0,0.050000000745058,9.327199222752824e-05,290.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.050000000745058,9.82198616839014e-05,289.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.050000000745058,7.254487718455493e-05,289.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.050000000745058,9.821990533964708e-05,290.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.050000000745058,0.0004659127444028,287.54425048828125,291.1499938964844,251.4499969482422,250.9818420410156,251.85096740722656,251.4501800537109,285.46539306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139520364849659e-09,0.000993798370473,-0.0125171244144439,0.0,0.0,0.0,-0.0073606958612799,60.0,-23.1005916595459,-0.0,-6.733804269742906e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24560546875,0.6438866853713989,0.050000000745058,0.0408142656087875,290.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24102783203125,0.6438866853713989,0.050000000745058,0.0429793857038021,290.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.6438866853713989,0.050000000745058,0.0317444279789924,289.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.6438866853713989,0.050000000745058,0.0429793894290924,290.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.6438866853713989,0.050000000745058,0.2038756906986236,285.9493103027344,291.1499938964844,251.4499969482422,250.9823608398437,275.2240905761719,281.9328918457031,285.1836853027344,1.0,0.1099007651209831,0.0,0.0,1.0,1.0,-0.4603297710418701,2.5554464855304104e-07,0.4603295028209686,-0.1617498099803924,0.0,0.0,0.0,9.430819511413574,60.0,-1001.3917236328124,-0.0,12.276277542114258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.6309706568717957,0.050000000745058,0.0452374666929245,290.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6309706568717957,0.050000000745058,0.0476372279226779,290.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6309706568717957,0.050000000745058,0.035184696316719,289.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7308044433594,291.1499938964844,251.4499969482422,250.9827575683593,278.8016052246094,290.4610595703125,284.2262268066406,1.0,0.1210972294211387,0.1340636759996414,0.1340636759996414,1.0,1.0,-0.4820091426372528,0.0093445871025323,0.4726645648479461,-0.1380793303251266,0.0,0.0,0.0,12.50436782836914,60.0,-1652.920654296875,-0.0,16.682830810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4259025688860005e-21,6.759881120599948e-21,-2.3339785517139482e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.0481052920222282,290.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.2281907945871353,283.29791259765625,291.1499938964844,251.4499969482422,250.98318481445312,278.8837890625,290.9160461425781,283.1812744140625,1.0,0.1406073272228241,0.114772580564022,0.114772580564022,1.0,1.0,-0.4867499470710754,0.0049647479318082,0.4817851781845093,-0.1434834748506546,0.0,0.0,1.0,20.014249801635746,60.0,-9.93969440460205,-7333.9248046875,23.19306182861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,309.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,3150.661376953125,18000.0,0.0,0.0,0.0059929811395704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230381906032562,0.323039561510086,-1.389828526043857e-06,0.0,6.0821139413747005e-06,0.0,0.0,5.434510231018066,0.0,0.0,0.0,0.2266085743904113,4.0,0.0,1.0
626640,290.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.0481052920222282,290.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.34942626953125,0.5707619786262512,0.050000000745058,0.2281907945871353,283.29791259765625,291.1499938964844,251.4499969482422,250.98318481445312,278.8837890625,290.9160461425781,283.1812744140625,1.0,0.1406073272228241,0.114772580564022,0.114772580564022,1.0,1.0,-0.4867499470710754,0.0049647479318082,0.4817851781845093,-0.1434834748506546,0.0,0.0,1.0,20.014249801635746,60.0,-9.93969440460205,-7333.9248046875,23.19306182861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,309.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,3150.661376953125,18000.0,0.0,0.0,0.0059929811395704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230381906032562,0.323039561510086,-1.389828526043857e-06,0.0,6.0821139413747005e-06,0.0,0.0,5.434510231018066,0.0,0.0,0.0,0.2266085743904113,4.0,0.0,1.0
626700,290.0008544921875,297.1499938964844,293.1499938964844,0.0007243587169796,-69.23274993896484,284.52557373046875,0.5490649938583374,0.050000000745058,0.0458191856741905,290.5339050292969,297.1499938964844,293.1499938964844,0.0005830231821164,-58.68025207519531,284.2504272460937,0.5490649938583374,0.050000000745058,0.0482498109340667,290.0321044921875,297.1499938964844,293.1499938964844,0.0002366744593018,-0.013614815659821,283.7987060546875,0.5490649938583374,0.050000000745058,0.0356371439993381,289.7448425292969,297.1499938964844,293.1499938964844,0.0007322121527977,-73.69585418701172,284.5007019042969,0.5490649938583374,0.050000000745058,0.0482498109340667,290.8951110839844,297.1499938964844,293.1499938964844,0.0005258902092464,-246.3094787597656,284.1993408203125,0.5490649938583374,0.050000000745058,0.2288763225078582,283.8529968261719,291.1499938964844,251.4499969482422,250.9832305908203,278.88262939453125,290.8992614746094,284.6791076660156,1.0,0.1490158140659332,0.1012985035777092,0.1012985035777092,1.0,1.0,-0.4882122874259949,0.0025759553536772,0.4856363534927368,-0.1461851149797439,0.0,0.0,1.0,23.680662155151367,60.0,2771.4990234375,-8508.419921875,26.34772300720215,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4076538085937,311.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,6484.650390625,19080.0,0.0,0.0,0.027697755023837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107084631919861,0.8107138872146606,-5.457633960759267e-06,0.0,2.810969999700319e-05,0.0,0.0,59.51626968383789,0.0,0.0,0.0,0.4815045893192291,4.0,0.0,1.0
626760,290.0052185058594,297.1499938964844,293.1499938964844,0.0013646354200318,-123.86328887939452,287.30474853515625,0.532329797744751,0.050000000745058,0.0459503605961799,290.5330810546875,297.1499938964844,293.1499938964844,0.0010871213162317,-103.90878295898438,286.8890075683594,0.532329797744751,0.050000000745058,0.0483879409730434,290.0361633300781,297.1499938964844,293.1499938964844,0.0009729510638862,-68.68668365478516,286.6425476074219,0.532329797744751,0.050000000745058,0.0357391685247421,289.7447204589844,297.1499938964844,293.1499938964844,0.0014385556569322,-137.49937438964844,287.3909606933594,0.532329797744751,0.050000000745058,0.0483879409730434,290.8941650390625,297.1499938964844,293.1499938964844,0.000957396114245,-434.0814208984375,286.7137756347656,0.532329797744751,0.050000000745058,0.2295315563678741,285.5389404296875,291.1499938964844,251.4499969482422,250.983154296875,278.8899230957031,290.893798828125,286.3055419921875,1.0,0.1565871834754943,0.0888021066784858,0.0888021066784858,0.999445915222168,1.0,-0.4896100461483001,0.0012414222583174,0.4883686304092407,-0.1478216350078582,0.0,0.0,1.0,27.18822860717773,60.0,3343.9794921875,-8514.2294921875,29.3826961517334,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96270751953125,311.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,11668.861328125,19080.0,0.0,0.0,0.0491190925240516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0983614921569824,1.098371505737305,-9.964747732738031e-06,0.0,4.984963379683904e-05,0.0,0.0,147.34967041015625,0.0,0.0,0.0,0.6129663586616516,4.0,0.0,1.0
626820,290.0459289550781,297.1499938964844,293.1499938964844,0.0024781993124634,-210.3164520263672,291.249267578125,0.5095363259315491,0.050000000745058,0.046189546585083,290.5551147460937,297.1499938964844,293.1499938964844,0.0020515455398708,-183.3885498046875,290.6299133300781,0.5095363259315491,0.050000000745058,0.048639815300703,290.07061767578125,297.1499938964844,293.1499938964844,0.0021206981036812,-140.0132293701172,290.692626953125,0.5095363259315491,0.050000000745058,0.0359252020716667,289.77276611328125,297.1499938964844,293.1499938964844,0.002683712169528,-239.7713165283203,291.5318298339844,0.5095363259315491,0.050000000745058,0.048639815300703,290.9189147949219,297.1499938964844,293.1499938964844,0.0017748482059687,-752.615478515625,290.2415771484375,0.5095363259315491,0.050000000745058,0.230726346373558,287.80157470703125,291.1499938964844,251.4499969482422,250.98269653320312,278.92303466796875,290.9136047363281,288.2060852050781,1.0,0.1694358736276626,0.0676235109567642,0.0676235109567642,0.998337745666504,1.0,-0.4921587705612182,0.0002778731577564,0.4918809235095978,-0.1493382602930069,0.0,0.0,1.0,33.584476470947266,60.0,2763.22119140625,-8163.08935546875,34.960418701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.80841064453125,309.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,16823.73046875,19080.0,0.0,0.0,0.0920424535870552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192414045333862,1.3192557096481323,-1.4373228623298928e-05,0.0,9.341139229945838e-05,0.0,0.0,255.2867584228516,0.0,0.0,0.0,0.7239622473716736,4.0,0.0,1.0
626880,290.0459289550781,297.1499938964844,293.1499938964844,0.0024781993124634,-210.3164520263672,291.249267578125,0.5095363259315491,0.050000000745058,0.046189546585083,290.5551147460937,297.1499938964844,293.1499938964844,0.0020515455398708,-183.3885498046875,290.6299133300781,0.5095363259315491,0.050000000745058,0.048639815300703,290.07061767578125,297.1499938964844,293.1499938964844,0.0021206981036812,-140.0132293701172,290.692626953125,0.5095363259315491,0.050000000745058,0.0359252020716667,289.77276611328125,297.1499938964844,293.1499938964844,0.002683712169528,-239.7713165283203,291.5318298339844,0.5095363259315491,0.050000000745058,0.048639815300703,290.9189147949219,297.1499938964844,293.1499938964844,0.0017748482059687,-752.615478515625,290.2415771484375,0.5095363259315491,0.050000000745058,0.230726346373558,287.80157470703125,291.1499938964844,251.4499969482422,250.98269653320312,278.92303466796875,290.9136047363281,288.2060852050781,1.0,0.1694358736276626,0.0676235109567642,0.0676235109567642,0.998337745666504,1.0,-0.4921587705612182,0.0002778731577564,0.4918809235095978,-0.1493382602930069,0.0,0.0,1.0,33.584476470947266,60.0,2763.22119140625,-8163.08935546875,34.960418701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.80841064453125,309.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,16823.73046875,19080.0,0.0,0.0,0.0920424535870552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192414045333862,1.3192557096481323,-1.4373228623298928e-05,0.0,9.341139229945838e-05,0.0,0.0,255.2867584228516,0.0,0.0,0.0,0.7239622473716736,4.0,0.0,1.0
626940,290.1021728515625,297.1499938964844,293.1499938964844,0.0034452953841537,-278.08819580078125,293.9534606933594,0.4954165518283844,0.050000000745058,0.0463938228785991,290.5899658203125,297.1499938964844,293.1499938964844,0.0028897593729197,-246.2364196777344,293.1843566894531,0.4954165518283844,0.050000000745058,0.0488549284636974,290.12017822265625,297.1499938964844,293.1499938964844,0.0031113277655094,-195.6679229736328,293.4701843261719,0.4954165518283844,0.050000000745058,0.0360840819776058,289.8180847167969,297.1499938964844,293.1499938964844,0.0037762753199785,-320.1253662109375,294.3931579589844,0.4954165518283844,0.050000000745058,0.0488549284636974,290.95977783203125,297.1499938964844,293.1499938964844,0.0024735599290579,-1000.5570068359376,292.6132202148437,0.4954165518283844,0.050000000745058,0.2317467480897903,289.2303466796875,291.1499938964844,251.4499969482422,250.9818420410156,278.96630859375,290.9526672363281,289.5382995605469,1.0,0.1796173304319381,0.0513762533664703,0.0513762533664703,0.9972296357154846,1.0,-0.4943355321884155,7.072305015753955e-05,0.4942648112773895,-0.1500145941972732,0.0,0.0,1.0,39.04732131958008,60.0,2062.679443359375,-7899.69580078125,39.76874923706055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56884765625,308.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18441.5703125,20160.0,0.0,0.0,0.1325679421424865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812177181243896,1.3812334537506104,-1.5755422282381915e-05,0.0,0.0001345396158285,0.0,0.0,292.9828796386719,0.0,0.0,0.0,0.7700690031051636,4.0,0.0,1.0
627000,290.1021728515625,297.1499938964844,293.1499938964844,0.0034452953841537,-278.08819580078125,293.9534606933594,0.4954165518283844,0.050000000745058,0.0463938228785991,290.5899658203125,297.1499938964844,293.1499938964844,0.0028897593729197,-246.2364196777344,293.1843566894531,0.4954165518283844,0.050000000745058,0.0488549284636974,290.12017822265625,297.1499938964844,293.1499938964844,0.0031113277655094,-195.6679229736328,293.4701843261719,0.4954165518283844,0.050000000745058,0.0360840819776058,289.8180847167969,297.1499938964844,293.1499938964844,0.0037762753199785,-320.1253662109375,294.3931579589844,0.4954165518283844,0.050000000745058,0.0488549284636974,290.95977783203125,297.1499938964844,293.1499938964844,0.0024735599290579,-1000.5570068359376,292.6132202148437,0.4954165518283844,0.050000000745058,0.2317467480897903,289.2303466796875,291.1499938964844,251.4499969482422,250.9818420410156,278.96630859375,290.9526672363281,289.5382995605469,1.0,0.1796173304319381,0.0513762533664703,0.0513762533664703,0.9972296357154846,1.0,-0.4943355321884155,7.072305015753955e-05,0.4942648112773895,-0.1500145941972732,0.0,0.0,1.0,39.04732131958008,60.0,2062.679443359375,-7899.69580078125,39.76874923706055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56884765625,308.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18441.5703125,20160.0,0.0,0.0,0.1325679421424865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812177181243896,1.3812334537506104,-1.5755422282381915e-05,0.0,0.0001345396158285,0.0,0.0,292.9828796386719,0.0,0.0,0.0,0.7700690031051636,4.0,0.0,1.0
627060,290.1618347167969,297.1499938964844,293.1499938964844,0.0042837243527174,-329.6330871582031,296.03741455078125,0.4857245981693268,0.050000000745058,0.0465629398822784,290.62841796875,297.1499938964844,293.1499938964844,0.0036048924084752,-294.317138671875,295.1608581542969,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1738586425781,297.1499938964844,293.1499938964844,0.0039615971036255,-238.08253479003903,295.6109924316406,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8685302734375,297.1499938964844,293.1499938964844,0.0047469264827668,-381.6735534667969,296.6023254394531,0.4857245981693268,0.050000000745058,0.0490330196917057,291.006103515625,297.1499938964844,293.1499938964844,0.0030535289552062,-1186.2652587890625,294.436767578125,0.4857245981693268,0.050000000745058,0.2325915396213531,290.3614501953125,291.1499938964844,251.4499969482422,250.98062133789065,279.01171875,290.9985046386719,290.6119079589844,1.0,0.1875945925712585,0.0398227460682392,0.0398227460682392,0.9962009787559508,1.0,-0.4961376488208771,2.376597149122972e-05,0.4961138963699341,-0.1504439562559127,0.0,0.0,1.0,43.57011032104492,48.0,1557.8099365234375,-7818.73828125,43.78082656860352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1037292480469,307.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19806.98828125,20160.0,0.0,0.0,0.168706327676773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431437611579895,1.4314545392990112,-1.6921956557780504e-05,0.0,0.0001712154771666,0.0,0.0,326.1169738769531,0.0,0.0,0.0,0.7820054292678833,4.0,0.0,1.0
627120,290.1618347167969,297.1499938964844,293.1499938964844,0.0042837243527174,-329.6330871582031,296.03741455078125,0.4857245981693268,0.050000000745058,0.0465629398822784,290.62841796875,297.1499938964844,293.1499938964844,0.0036048924084752,-294.317138671875,295.1608581542969,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1738586425781,297.1499938964844,293.1499938964844,0.0039615971036255,-238.08253479003903,295.6109924316406,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8685302734375,297.1499938964844,293.1499938964844,0.0047469264827668,-381.6735534667969,296.6023254394531,0.4857245981693268,0.050000000745058,0.0490330196917057,291.006103515625,297.1499938964844,293.1499938964844,0.0030535289552062,-1186.2652587890625,294.436767578125,0.4857245981693268,0.050000000745058,0.2325915396213531,290.3614501953125,291.1499938964844,251.4499969482422,250.98062133789065,279.01171875,290.9985046386719,290.6119079589844,1.0,0.1875945925712585,0.0398227460682392,0.0398227460682392,0.9962009787559508,1.0,-0.4961376488208771,2.376597149122972e-05,0.4961138963699341,-0.1504439562559127,0.0,0.0,1.0,43.57011032104492,48.0,1557.8099365234375,-7818.73828125,43.78082656860352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1037292480469,307.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19806.98828125,20160.0,0.0,0.0,0.168706327676773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431437611579895,1.4314545392990112,-1.6921956557780504e-05,0.0,0.0001712154771666,0.0,0.0,326.1169738769531,0.0,0.0,0.0,0.7820054292678833,4.0,0.0,1.0
627180,290.2196655273437,297.1499938964844,293.1499938964844,0.0050306385383009,-369.3052978515625,297.704345703125,0.4834256768226623,0.050000000745058,0.0466053299605846,290.6664428710937,297.1499938964844,293.1499938964844,0.0042267036624252,-331.4855651855469,296.7476806640625,0.4834256768226623,0.050000000745058,0.0490776561200618,290.2264709472656,297.1499938964844,293.1499938964844,0.0047126854769885,-270.8299255371094,297.3233642578125,0.4834256768226623,0.050000000745058,0.0362485870718956,289.9181823730469,297.1499938964844,293.1499938964844,0.0056391861289739,-429.42877197265625,298.37274169921875,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0526733398437,297.1499938964844,293.1499938964844,0.0035409536212682,-1326.81396484375,295.89385986328125,0.4834256768226623,0.050000000745058,0.2328032702207565,291.292724609375,291.1499938964844,251.4499969482422,250.97906494140625,279.051025390625,291.0452575683594,291.50164794921875,1.0,0.1890518516302108,0.0319793447852134,0.0319793447852134,0.9951723217964172,1.0,-0.4965896308422088,1.0721711987571323e-05,0.4965789318084717,-0.1505229920148849,0.0,0.0,0.9638010263442992,44.70400238037109,36.0,1223.7513427734375,-7858.06689453125,44.79111099243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25701904296875,307.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20238.94140625,20160.0,0.0,0.0,0.1992304623126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358093738555908,1.4358264207839966,-1.709576099528931e-05,0.0,0.0002021935943048,0.0,0.0,330.0288391113281,0.0,0.0,0.0,0.7834922671318054,4.0,0.0,1.0
627240,290.2196655273437,297.1499938964844,293.1499938964844,0.0050306385383009,-369.3052978515625,297.704345703125,0.4834256768226623,0.050000000745058,0.0466053299605846,290.6664428710937,297.1499938964844,293.1499938964844,0.0042267036624252,-331.4855651855469,296.7476806640625,0.4834256768226623,0.050000000745058,0.0490776561200618,290.2264709472656,297.1499938964844,293.1499938964844,0.0047126854769885,-270.8299255371094,297.3233642578125,0.4834256768226623,0.050000000745058,0.0362485870718956,289.9181823730469,297.1499938964844,293.1499938964844,0.0056391861289739,-429.42877197265625,298.37274169921875,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0526733398437,297.1499938964844,293.1499938964844,0.0035409536212682,-1326.81396484375,295.89385986328125,0.4834256768226623,0.050000000745058,0.2328032702207565,291.292724609375,291.1499938964844,251.4499969482422,250.97906494140625,279.051025390625,291.0452575683594,291.50164794921875,1.0,0.1890518516302108,0.0319793447852134,0.0319793447852134,0.9951723217964172,1.0,-0.4965896308422088,1.0721711987571323e-05,0.4965789318084717,-0.1505229920148849,0.0,0.0,0.9638010263442992,44.70400238037109,36.0,1223.7513427734375,-7858.06689453125,44.79111099243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25701904296875,307.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20238.94140625,20160.0,0.0,0.0,0.1992304623126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358093738555908,1.4358264207839966,-1.709576099528931e-05,0.0,0.0002021935943048,0.0,0.0,330.0288391113281,0.0,0.0,0.0,0.7834922671318054,4.0,0.0,1.0
627300,290.24676513671875,297.1499938964844,293.1499938964844,0.0053789797239005,-385.7534790039063,298.42303466796875,0.4846330881118774,0.050000000745058,0.0465830080211162,290.6846618652344,297.1499938964844,293.1499938964844,0.0045104376040399,-346.907958984375,297.4327087402344,0.4846330881118774,0.050000000745058,0.0490541495382785,290.2515869140625,297.1499938964844,293.1499938964844,0.0050606299191713,-284.4120483398437,298.0606689453125,0.4846330881118774,0.050000000745058,0.0362312272191047,289.9418029785156,297.1499938964844,293.1499938964844,0.0060653621330857,-449.3076477050781,299.13623046875,0.4846330881118774,0.050000000745058,0.0490541495382785,291.0751342773437,297.1499938964844,293.1499938964844,0.0037573766894638,-1384.2578125,296.52117919921875,0.4846330881118774,0.050000000745058,0.2326917648315429,291.7021789550781,291.1499938964844,251.4499969482422,250.97817993164065,279.0672607421875,291.06793212890625,291.8957214355469,1.0,0.1878650933504104,0.029070446267724,0.029070446267724,0.9946579933166504,1.0,-0.4963518679141998,7.881429155531805e-06,0.4963440001010895,-0.1504520177841186,0.0,0.0,0.885858952999115,44.10728073120117,36.0,1105.008056640625,-7895.6875,44.25921630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.517333984375,308.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,21121.126953125,21240.0,0.0,0.0,0.2121706306934356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391632080078125,1.3916486501693726,-1.653676008572802e-05,0.0,0.0002153262175852,0.0,0.0,306.5080871582031,0.0,0.0,0.0,0.7762353420257568,4.0,0.0,1.0
