time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627360,290.2724304199219,297.1499938964844,293.1499938964844,0.0057140048593282,-400.3775634765625,299.0804748535156,0.4871293306350708,0.050000000745058,0.0465373247861862,290.7021179199219,297.1499938964844,293.1499938964844,0.0047791986726224,-360.6158142089844,298.0596923828125,0.4871293306350708,0.050000000745058,0.0490060448646545,290.2756652832031,297.1499938964844,293.1499938964844,0.0053938594646751,-296.4840087890625,298.7344055175781,0.4871293306350708,0.050000000745058,0.036195695400238,289.96435546875,297.1499938964844,293.1499938964844,0.0064820479601621,-467.0301513671875,299.8346862792969,0.4871293306350708,0.050000000745058,0.0490060448646545,291.0968017578125,297.1499938964844,293.1499938964844,0.0039586373604834,-1434.8289794921875,297.0945739746094,0.4871293306350708,0.050000000745058,0.2324635684490203,292.0811767578125,291.1499938964844,251.4499969482422,250.97720336914065,279.0815124511719,291.08984375,292.2604064941406,1.0,0.1855910718441009,0.0267235711216926,0.0267235711216926,0.9941576719284058,1.0,-0.4958651959896087,6.116142230894184e-06,0.4958590865135193,-0.1503220200538635,0.0,0.0,0.7857208847999573,42.88588333129883,25.0,1005.1806030273438,-7928.26806640625,43.17204666137695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8777160644531,308.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,21240.0,0.0,0.0,0.2234870940446853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3034815788269043,1.303497076034546,-1.560465716465842e-05,0.0,0.0002268109819851,0.0,0.0,264.8296813964844,0.0,0.0,0.0,0.7205801010131836,4.0,0.0,1.0
627420,290.3194885253906,297.1499938964844,293.1499938964844,0.0063679129816591,-426.5963439941406,300.2358093261719,0.4952452480792999,0.050000000745058,0.0463966205716133,290.734619140625,297.1499938964844,293.1499938964844,0.0052911615930497,-385.1075744628906,299.1590576171875,0.4952452480792999,0.050000000745058,0.0488578788936138,290.32061767578125,297.1499938964844,293.1499938964844,0.0060391337610781,-317.9854431152344,299.91571044921875,0.4952452480792999,0.050000000745058,0.0360862612724304,290.0060119628906,297.1499938964844,293.1499938964844,0.0073161115869879,-498.8792724609375,301.0648498535156,0.4952452480792999,0.050000000745058,0.0488578788936138,291.1371765136719,297.1499938964844,293.1499938964844,0.0043316767551004,-1524.2479248046875,298.0947570800781,0.4952452480792999,0.050000000745058,0.2317607402801513,292.7344970703125,291.1499938964844,251.4499969482422,250.9750823974609,279.1049194335937,291.1308288574219,292.8665466308594,1.0,0.1786371916532516,0.023437712341547,0.023437712341547,0.9931570291519164,1.0,-0.4943660497665405,4.248330697009806e-06,0.4943617880344391,-0.14993716776371,0.0,0.0,0.5289515256881714,39.123756408691406,25.0,734.2826538085938,-7643.927734375,39.83632278442383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8724975585937,308.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,26978.548828125,21240.0,0.0,0.0,0.2407608777284622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745558023452759,0.7745655179023743,-9.744296221469996e-06,0.0,0.0002443416742607,0.0,0.0,85.29454803466797,0.0,0.0,0.0,0.4951321482658386,4.0,0.0,1.0
627480,290.3194885253906,297.1499938964844,293.1499938964844,0.0063679129816591,-426.5963439941406,300.2358093261719,0.4952452480792999,0.050000000745058,0.0463966205716133,290.734619140625,297.1499938964844,293.1499938964844,0.0052911615930497,-385.1075744628906,299.1590576171875,0.4952452480792999,0.050000000745058,0.0488578788936138,290.32061767578125,297.1499938964844,293.1499938964844,0.0060391337610781,-317.9854431152344,299.91571044921875,0.4952452480792999,0.050000000745058,0.0360862612724304,290.0060119628906,297.1499938964844,293.1499938964844,0.0073161115869879,-498.8792724609375,301.0648498535156,0.4952452480792999,0.050000000745058,0.0488578788936138,291.1371765136719,297.1499938964844,293.1499938964844,0.0043316767551004,-1524.2479248046875,298.0947570800781,0.4952452480792999,0.050000000745058,0.2317607402801513,292.7344970703125,291.1499938964844,251.4499969482422,250.9750823974609,279.1049194335937,291.1308288574219,292.8665466308594,1.0,0.1786371916532516,0.023437712341547,0.023437712341547,0.9931570291519164,1.0,-0.4943660497665405,4.248330697009806e-06,0.4943617880344391,-0.14993716776371,0.0,0.0,0.5289515256881714,39.123756408691406,25.0,734.2826538085938,-7643.927734375,39.83632278442383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8724975585937,308.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,26978.548828125,21240.0,0.0,0.0,0.2407608777284622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745558023452759,0.7745655179023743,-9.744296221469996e-06,0.0,0.0002443416742607,0.0,0.0,85.29454803466797,0.0,0.0,0.0,0.4951321482658386,4.0,0.0,1.0
627540,290.3605041503906,297.1499938964844,293.1499938964844,0.0071581425145268,-461.4098510742188,301.1737060546875,0.5025375485420227,0.050000000745058,0.0462842546403408,290.7633972167969,297.1499938964844,293.1499938964844,0.0058840750716626,-417.0582580566406,300.0219116210937,0.5025375485420227,0.050000000745058,0.0487395487725734,290.3607177734375,297.1499938964844,293.1499938964844,0.0068029616959393,-345.5442810058594,300.86669921875,0.5025375485420227,0.050000000745058,0.0359988659620285,290.0428466796875,297.1499938964844,293.1499938964844,0.0083582811057567,-540.7771606445312,302.0883483886719,0.5025375485420227,0.050000000745058,0.0487395487725734,291.1729736328125,297.1499938964844,293.1499938964844,0.0047503695823252,-1642.51025390625,298.84295654296875,0.5025375485420227,0.050000000745058,0.2311994433403015,293.0557861328125,291.1499938964844,251.4499969482422,250.97271728515625,279.12603759765625,291.1674194335937,293.04400634765625,1.0,0.1732601821422577,0.022092817351222,0.022092817351222,0.9921563863754272,1.0,-0.4931685626506805,3.628199237937224e-06,0.4931649267673492,-0.1496213674545288,0.0,0.0,0.2473971098661422,36.11933135986328,25.0,14.351215362548828,-6237.630859375,37.18647003173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28546142578125,306.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24291.2734375,20160.0,0.0,0.0,0.2490703910589218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649835348129272,0.2649894952774048,-5.984062681818614e-06,0.0,0.0002527748001739,0.0,0.0,15.049192428588867,0.0,0.0,0.0,0.3186346292495727,4.0,0.0,1.0
627600,290.3605041503906,297.1499938964844,293.1499938964844,0.0071581425145268,-461.4098510742188,301.1737060546875,0.5025375485420227,0.050000000745058,0.0462842546403408,290.7633972167969,297.1499938964844,293.1499938964844,0.0058840750716626,-417.0582580566406,300.0219116210937,0.5025375485420227,0.050000000745058,0.0487395487725734,290.3607177734375,297.1499938964844,293.1499938964844,0.0068029616959393,-345.5442810058594,300.86669921875,0.5025375485420227,0.050000000745058,0.0359988659620285,290.0428466796875,297.1499938964844,293.1499938964844,0.0083582811057567,-540.7771606445312,302.0883483886719,0.5025375485420227,0.050000000745058,0.0487395487725734,291.1729736328125,297.1499938964844,293.1499938964844,0.0047503695823252,-1642.51025390625,298.84295654296875,0.5025375485420227,0.050000000745058,0.2311994433403015,293.0557861328125,291.1499938964844,251.4499969482422,250.97271728515625,279.12603759765625,291.1674194335937,293.04400634765625,1.0,0.1732601821422577,0.022092817351222,0.022092817351222,0.9921563863754272,1.0,-0.4931685626506805,3.628199237937224e-06,0.4931649267673492,-0.1496213674545288,0.0,0.0,0.2473971098661422,36.11933135986328,25.0,14.351215362548828,-6237.630859375,37.18647003173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28546142578125,306.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24291.2734375,20160.0,0.0,0.0,0.2490703910589218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649835348129272,0.2649894952774048,-5.984062681818614e-06,0.0,0.0002527748001739,0.0,0.0,15.049192428588867,0.0,0.0,0.0,0.3186346292495727,4.0,0.0,1.0
627660,290.3949584960937,297.1499938964844,293.1499938964844,0.0084869833663105,-529.4447631835938,301.9006652832031,0.5087615251541138,0.050000000745058,0.0461994335055351,290.7874755859375,297.1499938964844,293.1499938964844,0.0068273022770881,-478.9327697753906,300.5960388183594,0.5087615251541138,0.050000000745058,0.0486502312123775,290.3946228027344,297.1499938964844,293.1499938964844,0.0080550946295261,-397.9380798339844,301.5848083496094,0.5087615251541138,0.050000000745058,0.035932894796133,290.07470703125,297.1499938964844,293.1499938964844,0.010190880857408,-621.5524291992188,302.9601745605469,0.5087615251541138,0.050000000745058,0.0486502312123775,291.20281982421875,297.1499938964844,293.1499938964844,0.0053977430798113,-1878.07421875,299.2234191894531,0.5087615251541138,0.050000000745058,0.2307757437229156,292.6196594238281,291.1499938964844,251.4499969482422,250.9701385498047,279.1453857421875,291.1983337402344,292.4059753417969,1.0,0.168965607881546,0.0226247124373912,0.0226247124373912,0.9911563396453856,1.0,-0.4922647178173065,3.816937351075467e-06,0.4922609031200409,-0.1493688523769378,0.0,0.0,0.0709017366170883,33.851566314697266,25.0,-1011.2039794921876,-4674.48876953125,35.194602966308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1434936523437,304.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20930.95703125,20160.0,0.0,0.0,0.2463739812374115,0.0,0.0,0.0,0.0,1.0,3.6004210414830595e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072282940149307,0.1072431653738021,-1.487714507675264e-05,0.0,0.0002500382834114,0.0,0.0,4.795791149139404,0.0,0.0,0.0,0.289368599653244,4.0,0.0,1.0
627720,290.3949584960937,297.1499938964844,293.1499938964844,0.0084869833663105,-529.4447631835938,301.9006652832031,0.5087615251541138,0.050000000745058,0.0461994335055351,290.7874755859375,297.1499938964844,293.1499938964844,0.0068273022770881,-478.9327697753906,300.5960388183594,0.5087615251541138,0.050000000745058,0.0486502312123775,290.3946228027344,297.1499938964844,293.1499938964844,0.0080550946295261,-397.9380798339844,301.5848083496094,0.5087615251541138,0.050000000745058,0.035932894796133,290.07470703125,297.1499938964844,293.1499938964844,0.010190880857408,-621.5524291992188,302.9601745605469,0.5087615251541138,0.050000000745058,0.0486502312123775,291.20281982421875,297.1499938964844,293.1499938964844,0.0053977430798113,-1878.07421875,299.2234191894531,0.5087615251541138,0.050000000745058,0.2307757437229156,292.6196594238281,291.1499938964844,251.4499969482422,250.9701385498047,279.1453857421875,291.1983337402344,292.4059753417969,1.0,0.168965607881546,0.0226247124373912,0.0226247124373912,0.9911563396453856,1.0,-0.4922647178173065,3.816937351075467e-06,0.4922609031200409,-0.1493688523769378,0.0,0.0,0.0709017366170883,33.851566314697266,25.0,-1011.2039794921876,-4674.48876953125,35.194602966308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1434936523437,304.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20930.95703125,20160.0,0.0,0.0,0.2463739812374115,0.0,0.0,0.0,0.0,1.0,3.6004210414830595e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072282940149307,0.1072431653738021,-1.487714507675264e-05,0.0,0.0002500382834114,0.0,0.0,4.795791149139404,0.0,0.0,0.0,0.289368599653244,4.0,0.0,1.0
627780,290.4237670898437,297.1499938964844,293.1499938964844,0.0104379709810018,-618.125,302.6166076660156,0.5141693949699402,0.050000000745058,0.0461332201957702,290.8070678710937,297.1499938964844,293.1499938964844,0.0081197349354624,-559.9808959960938,301.1010131835937,0.5141693949699402,0.050000000745058,0.0485805012285709,290.4226989746094,297.1499938964844,293.1499938964844,0.0098642809316515,-466.0589599609375,302.28033447265625,0.5141693949699402,0.050000000745058,0.0358813926577568,290.102294921875,297.1499938964844,293.1499938964844,0.0130947940051555,-726.250732421875,303.8687438964844,0.5141693949699402,0.050000000745058,0.0485805012285709,291.2267761230469,297.1499938964844,293.1499938964844,0.0062407040968537,-2190.63330078125,299.47003173828125,0.5141693949699402,0.050000000745058,0.2304449826478958,291.7435302734375,291.1499938964844,251.4499969482422,250.9673767089844,279.1618957519531,291.2231140136719,291.5514831542969,1.0,0.1655288189649582,0.0246606823056936,0.0246606823056936,0.9901562929153442,1.0,-0.4915591180324554,4.7361427277792245e-06,0.4915543794631958,-0.1491588801145553,0.0,0.0,0.0508280545473098,32.08133316040039,25.0,-1165.653076171875,-4586.47412109375,33.64467239379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4481811523437,303.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20267.08203125,20160.0,0.0,0.0,0.2308856099843979,0.0,0.0,0.0,0.0,1.0,0.0020858203060925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853947177529335,0.0944629684090614,-0.0090682487934827,0.0,0.0002343195519642,0.0,0.0,4.058938503265381,0.0,0.0,0.0,0.2837215065956116,4.0,0.0,1.0
627840,290.4237670898437,297.1499938964844,293.1499938964844,0.0104379709810018,-618.125,302.6166076660156,0.5141693949699402,0.050000000745058,0.0461332201957702,290.8070678710937,297.1499938964844,293.1499938964844,0.0081197349354624,-559.9808959960938,301.1010131835937,0.5141693949699402,0.050000000745058,0.0485805012285709,290.4226989746094,297.1499938964844,293.1499938964844,0.0098642809316515,-466.0589599609375,302.28033447265625,0.5141693949699402,0.050000000745058,0.0358813926577568,290.102294921875,297.1499938964844,293.1499938964844,0.0130947940051555,-726.250732421875,303.8687438964844,0.5141693949699402,0.050000000745058,0.0485805012285709,291.2267761230469,297.1499938964844,293.1499938964844,0.0062407040968537,-2190.63330078125,299.47003173828125,0.5141693949699402,0.050000000745058,0.2304449826478958,291.7435302734375,291.1499938964844,251.4499969482422,250.9673767089844,279.1618957519531,291.2231140136719,291.5514831542969,1.0,0.1655288189649582,0.0246606823056936,0.0246606823056936,0.9901562929153442,1.0,-0.4915591180324554,4.7361427277792245e-06,0.4915543794631958,-0.1491588801145553,0.0,0.0,0.0508280545473098,32.08133316040039,25.0,-1165.653076171875,-4586.47412109375,33.64467239379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4481811523437,303.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20267.08203125,20160.0,0.0,0.0,0.2308856099843979,0.0,0.0,0.0,0.0,1.0,0.0020858203060925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853947177529335,0.0944629684090614,-0.0090682487934827,0.0,0.0002343195519642,0.0,0.0,4.058938503265381,0.0,0.0,0.0,0.2837215065956116,4.0,0.0,1.0
627900,290.43701171875,297.1499938964844,293.1499938964844,0.0115490639582276,-658.899658203125,303.0198059082031,0.5178775787353516,0.050000000745058,0.0460913442075252,290.81591796875,297.1499938964844,293.1499938964844,0.0088099762797355,-597.3900146484375,301.4057006835937,0.5178775787353516,0.050000000745058,0.048536404967308,290.4353942871094,297.1499938964844,293.1499938964844,0.0108857601881027,-497.5074462890625,302.6762084960937,0.5178775787353516,0.050000000745058,0.0358488224446773,290.11590576171875,297.1499938964844,293.1499938964844,0.0174198765307664,-856.1541748046875,304.0574645996094,0.5475896000862122,0.0722973421216011,0.0556897036731243,291.23748779296875,297.1499938964844,293.1499938964844,0.0066645774058997,-2334.664306640625,299.6508178710937,0.5178775787353516,0.050000000745058,0.2302358150482177,291.3935241699219,291.1499938964844,251.4499969482422,250.9659423828125,279.1862487792969,291.2340393066406,291.2468566894531,1.0,0.1641666144132614,0.0279923751950263,0.0279923751950263,0.9896562695503236,1.0,-0.4996877610683441,6.501480129372794e-06,0.4996812641620636,-0.1511618494987487,0.0,0.0,0.0700808763504028,31.023914337158203,25.0,-1002.2025756835938,-4822.20556640625,33.53287887573242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63818359375,304.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,20177.3671875,19080.0,0.0,0.0,0.2191846668720245,0.0,0.0,0.0,0.0,1.0,0.0020855122711509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891921296715736,0.0982302874326706,-0.0090381624177098,0.0,0.0002224445779575,0.0,0.0,4.210163116455078,0.0,0.0,0.0,0.2688023746013641,4.0,0.0,1.0
627960,290.4500427246094,297.1499938964844,293.1499938964844,0.0127555709332227,-696.7058715820312,303.4451904296875,0.5256760120391846,0.050000000745058,0.0460112504661083,290.8246765136719,297.1499938964844,293.1499938964844,0.0095227193087339,-632.0817260742188,301.73944091796875,0.5256760120391846,0.050000000745058,0.0484520643949508,290.4478759765625,297.1499938964844,293.1499938964844,0.011987398378551,-526.7245483398438,303.0962219238281,0.5256760120391846,0.050000000745058,0.0357865281403064,290.14892578125,297.1499938964844,293.1499938964844,0.0413903817534446,-1327.977783203125,304.0304260253906,0.6476047039031982,0.1042767092585563,0.0847240462899208,291.2483825683594,297.1499938964844,293.1499938964844,0.0070793232880532,-2467.007568359375,299.8653564453125,0.5256760120391846,0.050000000745058,0.2298357188701629,291.1108093261719,291.1499938964844,251.4499969482422,250.9644775390625,279.361572265625,291.2449951171875,290.990478515625,1.0,0.1633830368518829,0.0512677244842052,0.0512677244842052,0.9891563057899476,1.0,-0.5337755680084229,6.134399154689163e-05,0.533714234828949,-0.1588722169399261,0.0,0.0,0.1012028455734252,29.14717483520508,28.0,-861.466796875,-5169.40185546875,35.190067291259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6962585449219,305.69207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19174.53125,19080.0,0.0,0.0,0.206544741988182,0.0,0.0,0.0,0.0,1.0,0.0017591436626389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957840159535408,0.1020061671733856,-0.0062221493571996,0.0,0.00020961665723,0.0,0.0,4.174114227294922,0.0,0.0,0.0,0.2777764499187469,4.0,0.0,1.0
628020,290.47723388671875,297.1499938964844,293.1499938964844,0.0170303024351596,-812.1776123046875,304.097900390625,0.5595088005065918,0.0664243251085281,0.0500535555183887,290.84259033203125,297.1499938964844,293.1499938964844,0.0110900476574897,-695.9940795898438,302.4625549316406,0.5396994352340698,0.050000000745058,0.0483231134712696,290.4735107421875,297.1499938964844,293.1499938964844,0.0145648047327995,-580.42822265625,303.9788513183594,0.5396994352340698,0.050000000745058,0.0356912873685359,290.2654724121094,297.1499938964844,293.1499938964844,0.0882916375994682,-2210.41015625,303.9934997558594,0.7785583138465881,0.1567625254392624,0.1372821629047393,291.2743530273437,297.1499938964844,293.1499938964844,0.0079156840220093,-2706.678955078125,300.3511962890625,0.5396994352340698,0.050000000745058,0.2292240411043167,290.6890869140625,291.1499938964844,251.4499969482422,250.9614715576172,279.7476806640625,291.2705383300781,290.6473999023437,1.0,0.1641801297664642,0.1307427734136581,0.1307427734136581,0.9881563782691956,1.0,-0.6006913781166077,0.0100912731140851,0.5906001329421997,-0.1632464677095413,0.0,0.0,0.1941330581903457,26.42050743103028,31.0,-417.9784240722656,-6322.56689453125,39.41339874267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2617492675781,308.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18955.583984375,19080.0,0.0,0.0,0.1812967360019683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326135694980621,0.1326180547475814,-4.479815288505051e-06,0.0,0.0001839931501308,0.0,0.0,5.47139310836792,0.0,0.0,0.0,0.2818504571914673,4.0,0.0,1.0
628080,290.47723388671875,297.1499938964844,293.1499938964844,0.0170303024351596,-812.1776123046875,304.097900390625,0.5595088005065918,0.0664243251085281,0.0500535555183887,290.84259033203125,297.1499938964844,293.1499938964844,0.0110900476574897,-695.9940795898438,302.4625549316406,0.5396994352340698,0.050000000745058,0.0483231134712696,290.4735107421875,297.1499938964844,293.1499938964844,0.0145648047327995,-580.42822265625,303.9788513183594,0.5396994352340698,0.050000000745058,0.0356912873685359,290.2654724121094,297.1499938964844,293.1499938964844,0.0882916375994682,-2210.41015625,303.9934997558594,0.7785583138465881,0.1567625254392624,0.1372821629047393,291.2743530273437,297.1499938964844,293.1499938964844,0.0079156840220093,-2706.678955078125,300.3511962890625,0.5396994352340698,0.050000000745058,0.2292240411043167,290.6890869140625,291.1499938964844,251.4499969482422,250.9614715576172,279.7476806640625,291.2705383300781,290.6473999023437,1.0,0.1641801297664642,0.1307427734136581,0.1307427734136581,0.9881563782691956,1.0,-0.6006913781166077,0.0100912731140851,0.5906001329421997,-0.1632464677095413,0.0,0.0,0.1941330581903457,26.42050743103028,31.0,-417.9784240722656,-6322.56689453125,39.41339874267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2617492675781,308.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18955.583984375,19080.0,0.0,0.0,0.1812967360019683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326135694980621,0.1326180547475814,-4.479815288505051e-06,0.0,0.0001839931501308,0.0,0.0,5.47139310836792,0.0,0.0,0.0,0.2818504571914673,4.0,0.0,1.0
628140,290.5755920410156,297.1499938964844,293.1499938964844,0.05696726962924,-1520.4185791015625,304.0488586425781,0.7339814901351929,0.114409290254116,0.093867503106594,290.8633728027344,297.1499938964844,293.1499938964844,0.0125548252835869,-736.9730224609375,303.24139404296875,0.5723468661308289,0.050000000745058,0.048095129430294,290.5269470214844,297.1499938964844,293.1499938964844,0.0404180027544498,-971.9752807617188,304.0709228515625,0.6886228919029236,0.0985809490084648,0.0603026114404201,290.4003295898437,297.1499938964844,293.1499938964844,0.1246735081076622,-2916.717041015625,303.9853820800781,0.8961406350135803,0.20252026617527,0.1815284788608551,291.309814453125,297.1499938964844,293.1499938964844,0.008584382943809,-2850.151611328125,300.93023681640625,0.5723468661308289,0.050000000745058,0.228142574429512,290.6771240234375,291.1499938964844,251.4499969482422,250.9583740234375,280.4314270019531,291.305419921875,290.7029113769531,1.0,0.1686059534549713,0.2906367778778076,0.2906367778778076,0.9871563911437988,1.0,-0.7343243360519409,0.0757867023348808,0.6585376262664795,-0.1237547621130943,0.0,0.0,0.2623018324375152,21.84838104248047,34.0,59.26507186889648,-7804.34814453125,49.90328979492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7560119628906,310.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18899.791015625,18000.0,0.0,0.0,0.1625176221132278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800640225410461,0.1800685822963714,-4.556755357043585e-06,0.0,0.0001649347250349,0.0,0.0,7.649569988250732,0.0,0.0,0.0,0.2746199667453766,4.0,0.0,1.0
628200,290.5755920410156,297.1499938964844,293.1499938964844,0.05696726962924,-1520.4185791015625,304.0488586425781,0.7339814901351929,0.114409290254116,0.093867503106594,290.8633728027344,297.1499938964844,293.1499938964844,0.0125548252835869,-736.9730224609375,303.24139404296875,0.5723468661308289,0.050000000745058,0.048095129430294,290.5269470214844,297.1499938964844,293.1499938964844,0.0404180027544498,-971.9752807617188,304.0709228515625,0.6886228919029236,0.0985809490084648,0.0603026114404201,290.4003295898437,297.1499938964844,293.1499938964844,0.1246735081076622,-2916.717041015625,303.9853820800781,0.8961406350135803,0.20252026617527,0.1815284788608551,291.309814453125,297.1499938964844,293.1499938964844,0.008584382943809,-2850.151611328125,300.93023681640625,0.5723468661308289,0.050000000745058,0.228142574429512,290.6771240234375,291.1499938964844,251.4499969482422,250.9583740234375,280.4314270019531,291.305419921875,290.7029113769531,1.0,0.1686059534549713,0.2906367778778076,0.2906367778778076,0.9871563911437988,1.0,-0.7343243360519409,0.0757867023348808,0.6585376262664795,-0.1237547621130943,0.0,0.0,0.2623018324375152,21.84838104248047,34.0,59.26507186889648,-7804.34814453125,49.90328979492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7560119628906,310.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18899.791015625,18000.0,0.0,0.0,0.1625176221132278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800640225410461,0.1800685822963714,-4.556755357043585e-06,0.0,0.0001649347250349,0.0,0.0,7.649569988250732,0.0,0.0,0.0,0.2746199667453766,4.0,0.0,1.0
628260,290.7187805175781,297.1499938964844,293.1499938964844,0.0858873426914215,-2047.0836181640625,304.0348205566406,0.8421040773391724,0.1506277471780777,0.1279349625110626,290.8883972167969,297.1499938964844,293.1499938964844,0.0141826113685965,-772.4440307617188,303.99920654296875,0.5972417593002319,0.050000000745058,0.0479614771902561,290.6458435058594,297.1499938964844,293.1499938964844,0.0774306654930114,-1469.484619140625,304.036865234375,0.8212568163871765,0.1410003453493118,0.0918277353048324,290.5340576171875,297.1499938964844,293.1499938964844,0.1460853666067123,-3407.026611328125,304.0081787109375,0.9969260096549988,0.2450423687696457,0.2219084352254867,291.3594055175781,297.1499938964844,293.1499938964844,0.0091968486085534,-2960.74169921875,301.47833251953125,0.5972417593002319,0.050000000745058,0.2275086045265197,290.7895812988281,291.1499938964844,251.4499969482422,250.9552154541016,280.5316162109375,291.3545837402344,290.7943420410156,1.0,0.175929993391037,0.4545861184597015,0.4545861184597015,0.9870043396949768,1.0,-0.840576708316803,0.2254572212696075,0.6151195168495178,0.0070515843108296,0.0,0.0,0.3016113340854645,19.56696319580078,25.0,81.85314178466797,-8646.9951171875,63.24786376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.343505859375,310.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.98828125,18000.0,0.0,0.0,0.152834951877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064677029848098,0.2064720839262008,-4.388496563478839e-06,0.0,0.0001551080495119,0.0,0.0,8.532848358154297,0.0,0.0,0.0,0.2878361046314239,4.0,0.0,1.0
628320,290.7187805175781,297.1499938964844,293.1499938964844,0.0858873426914215,-2047.0836181640625,304.0348205566406,0.8421040773391724,0.1506277471780777,0.1279349625110626,290.8883972167969,297.1499938964844,293.1499938964844,0.0141826113685965,-772.4440307617188,303.99920654296875,0.5972417593002319,0.050000000745058,0.0479614771902561,290.6458435058594,297.1499938964844,293.1499938964844,0.0774306654930114,-1469.484619140625,304.036865234375,0.8212568163871765,0.1410003453493118,0.0918277353048324,290.5340576171875,297.1499938964844,293.1499938964844,0.1460853666067123,-3407.026611328125,304.0081787109375,0.9969260096549988,0.2450423687696457,0.2219084352254867,291.3594055175781,297.1499938964844,293.1499938964844,0.0091968486085534,-2960.74169921875,301.47833251953125,0.5972417593002319,0.050000000745058,0.2275086045265197,290.7895812988281,291.1499938964844,251.4499969482422,250.9552154541016,280.5316162109375,291.3545837402344,290.7943420410156,1.0,0.175929993391037,0.4545861184597015,0.4545861184597015,0.9870043396949768,1.0,-0.840576708316803,0.2254572212696075,0.6151195168495178,0.0070515843108296,0.0,0.0,0.3016113340854645,19.56696319580078,25.0,81.85314178466797,-8646.9951171875,63.24786376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.343505859375,310.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.98828125,18000.0,0.0,0.0,0.152834951877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064677029848098,0.2064720839262008,-4.388496563478839e-06,0.0,0.0001551080495119,0.0,0.0,8.532848358154297,0.0,0.0,0.0,0.2878361046314239,4.0,0.0,1.0
628380,290.8632507324219,297.1499938964844,293.1499938964844,0.1125727891921997,-2545.755126953125,304.02880859375,0.9436837434768676,0.1829313486814499,0.1575773358345031,290.9344482421875,297.1499938964844,293.1499938964844,0.0341768078505992,-1204.05712890625,304.0992736816406,0.7206681370735168,0.0889624655246734,0.0741703063249588,290.7763061523437,297.1499938964844,293.1499938964844,0.1076345518231391,-1910.4541015625,304.0244445800781,0.9309109449386596,0.1779961138963699,0.1182941794395446,290.5914001464844,297.1499938964844,293.1499938964844,0.1258390098810196,-2919.710693359375,304.0912170410156,0.9708364009857178,0.2994608879089355,0.1798263043165207,291.4159240722656,297.1499938964844,293.1499938964844,0.0099663455039262,-3114.598388671875,301.93951416015625,0.6215999126434326,0.050000000745058,0.2269808053970337,290.6665344238281,291.1499938964844,251.4499969482422,250.95204162597656,279.8030700683594,291.4112243652344,290.6515808105469,1.0,0.1795634031295776,0.4820477962493896,0.4820477962493896,0.9868522882461548,1.0,-0.9082607626914978,0.2648053467273712,0.6434553861618042,0.0333149060606956,0.0,0.0,0.3723616302013397,17.482440948486328,45.0,-88.52179718017578,-9875.068359375,69.62277221679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3710632324219,310.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17700.291015625,18000.0,0.0,0.0,0.1515503674745559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582290470600128,0.2582335174083709,-4.4743192120222375e-06,0.0,0.0001538043579785,0.0,0.0,11.098522186279297,0.0,0.0,0.0,0.298128992319107,4.0,0.0,1.0
628440,290.8632507324219,297.1499938964844,293.1499938964844,0.1125727891921997,-2545.755126953125,304.02880859375,0.9436837434768676,0.1829313486814499,0.1575773358345031,290.9344482421875,297.1499938964844,293.1499938964844,0.0341768078505992,-1204.05712890625,304.0992736816406,0.7206681370735168,0.0889624655246734,0.0741703063249588,290.7763061523437,297.1499938964844,293.1499938964844,0.1076345518231391,-1910.4541015625,304.0244445800781,0.9309109449386596,0.1779961138963699,0.1182941794395446,290.5914001464844,297.1499938964844,293.1499938964844,0.1258390098810196,-2919.710693359375,304.0912170410156,0.9708364009857178,0.2994608879089355,0.1798263043165207,291.4159240722656,297.1499938964844,293.1499938964844,0.0099663455039262,-3114.598388671875,301.93951416015625,0.6215999126434326,0.050000000745058,0.2269808053970337,290.6665344238281,291.1499938964844,251.4499969482422,250.95204162597656,279.8030700683594,291.4112243652344,290.6515808105469,1.0,0.1795634031295776,0.4820477962493896,0.4820477962493896,0.9868522882461548,1.0,-0.9082607626914978,0.2648053467273712,0.6434553861618042,0.0333149060606956,0.0,0.0,0.3723616302013397,17.482440948486328,45.0,-88.52179718017578,-9875.068359375,69.62277221679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3710632324219,310.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17700.291015625,18000.0,0.0,0.0,0.1515503674745559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582290470600128,0.2582335174083709,-4.4743192120222375e-06,0.0,0.0001538043579785,0.0,0.0,11.098522186279297,0.0,0.0,0.0,0.298128992319107,4.0,0.0,1.0
628500,290.9335632324219,297.1499938964844,293.1499938964844,0.1252041459083557,-2772.891357421875,304.0279235839844,0.9821755290031432,0.1980848163366317,0.1714354455471038,290.9819641113281,297.1499938964844,293.1499938964844,0.052119567990303,-1516.8736572265625,304.0760498046875,0.785080075263977,0.1077113300561904,0.0934658050537109,290.84063720703125,297.1499938964844,293.1499938964844,0.1219444125890731,-2112.42138671875,304.02130126953125,0.9762371182441713,0.1954280436038971,0.1306680291891098,290.59002685546875,297.1499938964844,293.1499938964844,0.1179473996162414,-2768.705810546875,304.1158447265625,0.963760793209076,0.3321335315704345,0.1700434386730194,291.4440612792969,297.1499938964844,293.1499938964844,0.0103522567078471,-3181.2822265625,302.1708984375,0.6281474232673645,0.050000000745058,0.2268485873937606,290.64208984375,291.1499938964844,251.4499969482422,250.9504547119141,279.5830993652344,291.4396057128906,290.6437683105469,1.0,0.1851609498262405,0.4868512749671936,0.4868512749671936,0.9867762327194214,1.0,-0.9509907960891724,0.2827061414718628,0.6682846546173096,0.0431941747665405,0.0,0.0,0.4090433120727539,17.264921188354492,45.0,-36.2764778137207,-10599.1630859375,76.8344955444336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6765441894531,310.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17586.345703125,18000.0,0.0,0.0,0.1547265648841858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984000444412231,0.2984046339988708,-4.570308647089405e-06,0.0,0.0001570277963764,0.0,0.0,13.327052116394045,0.0,0.0,0.0,0.307247132062912,4.0,0.0,1.0
628560,290.9990539550781,297.1499938964844,293.1499938964844,0.1300452947616577,-2856.662353515625,304.04205322265625,0.9853312969207764,0.2132874578237533,0.1764961630105972,291.037841796875,297.1499938964844,293.1499938964844,0.0667951628565788,-1785.3583984375,304.0629272460937,0.8241532444953918,0.124203935265541,0.1101152002811431,290.90362548828125,297.1499938964844,293.1499938964844,0.1352248787879943,-2298.9853515625,304.0206604003906,0.995230197906494,0.2123108208179474,0.1425463557243347,290.5927734375,297.1499938964844,293.1499938964844,0.1223267614841461,-2851.283447265625,304.1134033203125,0.9675966501235962,0.3640369772911072,0.1751710027456283,291.4720153808594,297.1499938964844,293.1499938964844,0.0107463803142309,-3244.5029296875,302.40167236328125,0.6246952414512634,0.050000000745058,0.2269155532121658,290.64471435546875,291.1499938964844,251.4499969482422,250.94888305664065,279.4347229003906,291.46783447265625,290.642822265625,1.0,0.1928504258394241,0.4897022843360901,0.4897022843360901,0.987719714641571,1.0,-0.996799111366272,0.3003235757350921,0.6964755654335022,0.0523400381207466,0.0,0.0,0.4424022138118744,18.16985893249512,65.0,-26.9531478881836,-11220.5400390625,87.18305969238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.872802734375,309.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17514.16015625,18000.0,0.0,0.0,0.1605009883642196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385255634784698,0.3385302424430847,-4.694913968705805e-06,0.0,0.0001628881000215,0.0,0.0,15.815763473510742,0.0,0.0,0.0,0.3176175057888031,4.0,0.0,1.0
628620,291.09881591796875,297.1499938964844,293.1499938964844,0.1498358398675918,-3194.135009765625,304.0430908203125,0.985566258430481,0.247596189379692,0.1962413191795349,291.15899658203125,297.1499938964844,293.1499938964844,0.0909571573138237,-2256.6484375,304.05206298828125,0.8578237891197205,0.1531770378351211,0.1388169527053833,291.00103759765625,297.1499938964844,293.1499938964844,0.1492313295602798,-2479.931884765625,304.03839111328125,0.985566258430481,0.2494209110736847,0.1526321321725845,290.6508483886719,297.1499938964844,293.1499938964844,0.1501107513904571,-3366.275634765625,304.080078125,0.985566258430481,0.4171620607376098,0.2066515535116195,291.5282592773437,297.1499938964844,293.1499938964844,0.0116350194439291,-3382.7392578125,302.841796875,0.6032189726829529,0.050000000745058,0.2273669242858886,290.6029357910156,291.1499938964844,251.4499969482422,250.9457550048828,279.25927734375,291.5243835449219,290.5940246582031,1.0,0.2138496935367584,0.4909394979476928,0.4909394979476928,0.9896067380905152,1.0,-1.1071672439575195,0.3393293023109436,0.7678379416465759,0.0702420622110366,0.0,0.0,0.5175096988677979,21.98387718200684,85.0,-68.44742584228516,-12493.34765625,118.43443298339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.088623046875,309.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17245.51171875,18000.0,0.0,0.0,0.1789570748805999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366046488285064,0.4366097152233124,-5.068329755886225e-06,0.0,0.0001816186850192,0.0,0.0,23.081573486328125,0.0,0.0,0.0,0.3465920388698578,4.0,0.0,1.0
628680,291.09881591796875,297.1499938964844,293.1499938964844,0.1498358398675918,-3194.135009765625,304.0430908203125,0.985566258430481,0.247596189379692,0.1962413191795349,291.15899658203125,297.1499938964844,293.1499938964844,0.0909571573138237,-2256.6484375,304.05206298828125,0.8578237891197205,0.1531770378351211,0.1388169527053833,291.00103759765625,297.1499938964844,293.1499938964844,0.1492313295602798,-2479.931884765625,304.03839111328125,0.985566258430481,0.2494209110736847,0.1526321321725845,290.6508483886719,297.1499938964844,293.1499938964844,0.1501107513904571,-3366.275634765625,304.080078125,0.985566258430481,0.4171620607376098,0.2066515535116195,291.5282592773437,297.1499938964844,293.1499938964844,0.0116350194439291,-3382.7392578125,302.841796875,0.6032189726829529,0.050000000745058,0.2273669242858886,290.6029357910156,291.1499938964844,251.4499969482422,250.9457550048828,279.25927734375,291.5243835449219,290.5940246582031,1.0,0.2138496935367584,0.4909394979476928,0.4909394979476928,0.9896067380905152,1.0,-1.1071672439575195,0.3393293023109436,0.7678379416465759,0.0702420622110366,0.0,0.0,0.5175096988677979,21.98387718200684,85.0,-68.44742584228516,-12493.34765625,118.43443298339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.088623046875,309.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17245.51171875,18000.0,0.0,0.0,0.1789570748805999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366046488285064,0.4366097152233124,-5.068329755886225e-06,0.0,0.0001816186850192,0.0,0.0,23.081573486328125,0.0,0.0,0.0,0.3465920388698578,4.0,0.0,1.0
628740,291.2320861816406,297.1499938964844,293.1499938964844,0.1849551647901535,-3791.265380859375,304.0196838378906,0.9969867467880248,0.2726258933544159,0.2316577136516571,291.2841491699219,297.1499938964844,293.1499938964844,0.1126703023910522,-2682.474853515625,304.0486145019531,0.8698738813400269,0.1782563626766204,0.1635473370552063,291.1118469238281,297.1499938964844,293.1499938964844,0.1848360300064087,-2947.943359375,304.0158996582031,0.9969867467880248,0.2814593613147735,0.1801782250404358,290.7467346191406,297.1499938964844,293.1499938964844,0.1857134401798248,-3999.42138671875,304.0438842773437,0.9969867467880248,0.4611102938652038,0.2439467161893844,291.5885314941406,297.1499938964844,293.1499938964844,0.0126667050644755,-3536.538330078125,303.24658203125,0.5761668682098389,0.050000000745058,0.228023499250412,290.48162841796875,291.1499938964844,251.4499969482422,250.9427185058593,279.1679077148437,291.5848083496094,290.4682922363281,1.0,0.2419345825910568,0.4877054095268249,0.4877054095268249,0.9914937019348145,1.0,-1.2568941116333008,0.3892549276351928,0.8676392436027527,0.0913860648870468,0.0,0.0,0.6140660047531128,27.630815505981445,105.0,-150.11279296875,-14058.6015625,171.93017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1336975097656,308.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,16658.576171875,18000.0,0.0,0.0,0.2066155821084976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584775984287262,0.58478182554245,-5.84389636060223e-06,0.0,0.0002096885582432,0.0,0.0,38.24080276489258,0.0,0.0,0.0,0.3969393670558929,4.0,0.0,1.0
628800,291.2320861816406,297.1499938964844,293.1499938964844,0.1849551647901535,-3791.265380859375,304.0196838378906,0.9969867467880248,0.2726258933544159,0.2316577136516571,291.2841491699219,297.1499938964844,293.1499938964844,0.1126703023910522,-2682.474853515625,304.0486145019531,0.8698738813400269,0.1782563626766204,0.1635473370552063,291.1118469238281,297.1499938964844,293.1499938964844,0.1848360300064087,-2947.943359375,304.0158996582031,0.9969867467880248,0.2814593613147735,0.1801782250404358,290.7467346191406,297.1499938964844,293.1499938964844,0.1857134401798248,-3999.42138671875,304.0438842773437,0.9969867467880248,0.4611102938652038,0.2439467161893844,291.5885314941406,297.1499938964844,293.1499938964844,0.0126667050644755,-3536.538330078125,303.24658203125,0.5761668682098389,0.050000000745058,0.228023499250412,290.48162841796875,291.1499938964844,251.4499969482422,250.9427185058593,279.1679077148437,291.5848083496094,290.4682922363281,1.0,0.2419345825910568,0.4877054095268249,0.4877054095268249,0.9914937019348145,1.0,-1.2568941116333008,0.3892549276351928,0.8676392436027527,0.0913860648870468,0.0,0.0,0.6140660047531128,27.630815505981445,105.0,-150.11279296875,-14058.6015625,171.93017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1336975097656,308.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,16658.576171875,18000.0,0.0,0.0,0.2066155821084976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584775984287262,0.58478182554245,-5.84389636060223e-06,0.0,0.0002096885582432,0.0,0.0,38.24080276489258,0.0,0.0,0.0,0.3969393670558929,4.0,0.0,1.0
628860,291.38433837890625,297.1499938964844,293.1499938964844,0.2135613858699798,-4255.2841796875,304.017333984375,0.9752346277236938,0.290303885936737,0.2572800815105438,291.4114990234375,297.1499938964844,293.1499938964844,0.133142352104187,-3068.92041015625,304.0483703613281,0.8524557948112488,0.1997187733650207,0.1849935501813888,291.24932861328125,297.1499938964844,293.1499938964844,0.2258681058883667,-3465.04150390625,303.99365234375,0.9888362884521484,0.3052681684494018,0.2098674774169922,290.8751525878906,297.1499938964844,293.1499938964844,0.2390635162591934,-4906.3046875,303.98907470703125,0.9990000128746032,0.4960488379001617,0.2971210181713104,291.6566162109375,297.1499938964844,293.1499938964844,0.0138447387143969,-3699.812744140625,303.61187744140625,0.5352867245674133,0.050000000745058,0.2293813824653625,290.32647705078125,291.1499938964844,251.4499969482422,250.9397735595703,279.1240539550781,291.65289306640625,290.3134155273437,1.0,0.2751814723014831,0.4825338423252105,0.4825338423252105,0.9925736784934998,1.0,-1.4135345220565796,0.4408833682537079,0.972651183605194,0.1122004017233848,0.0,0.0,0.7340060472488403,37.42871856689453,125.0,-195.7197113037109,-15640.798828125,250.6936950683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.09246826171875,307.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,15787.68359375,18000.0,0.0,0.0,0.2431788146495819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991467118263245,0.7991541624069214,-7.448485575878294e-06,0.0,0.0002467955928295,0.0,0.0,72.4954833984375,0.0,0.0,0.0,0.4827206432819366,4.0,0.0,1.0
628920,291.38433837890625,297.1499938964844,293.1499938964844,0.2135613858699798,-4255.2841796875,304.017333984375,0.9752346277236938,0.290303885936737,0.2572800815105438,291.4114990234375,297.1499938964844,293.1499938964844,0.133142352104187,-3068.92041015625,304.0483703613281,0.8524557948112488,0.1997187733650207,0.1849935501813888,291.24932861328125,297.1499938964844,293.1499938964844,0.2258681058883667,-3465.04150390625,303.99365234375,0.9888362884521484,0.3052681684494018,0.2098674774169922,290.8751525878906,297.1499938964844,293.1499938964844,0.2390635162591934,-4906.3046875,303.98907470703125,0.9990000128746032,0.4960488379001617,0.2971210181713104,291.6566162109375,297.1499938964844,293.1499938964844,0.0138447387143969,-3699.812744140625,303.61187744140625,0.5352867245674133,0.050000000745058,0.2293813824653625,290.32647705078125,291.1499938964844,251.4499969482422,250.9397735595703,279.1240539550781,291.65289306640625,290.3134155273437,1.0,0.2751814723014831,0.4825338423252105,0.4825338423252105,0.9925736784934998,1.0,-1.4135345220565796,0.4408833682537079,0.972651183605194,0.1122004017233848,0.0,0.0,0.7340060472488403,37.42871856689453,125.0,-195.7197113037109,-15640.798828125,250.6936950683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.09246826171875,307.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,15787.68359375,18000.0,0.0,0.0,0.2431788146495819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991467118263245,0.7991541624069214,-7.448485575878294e-06,0.0,0.0002467955928295,0.0,0.0,72.4954833984375,0.0,0.0,0.0,0.4827206432819366,4.0,0.0,1.0
628980,291.5093688964844,297.1499938964844,293.1499938964844,0.2364429682493209,-4610.22119140625,304.02325439453125,0.9277809262275696,0.3096625208854675,0.2748264372348785,291.5389709472656,297.1499938964844,293.1499938964844,0.1521964371204376,-3417.25537109375,304.05047607421875,0.8233599066734314,0.2179172337055206,0.203312262892723,291.37188720703125,297.1499938964844,293.1499938964844,0.2529152929782867,-3787.043212890625,304.00048828125,0.9480093717575072,0.3285375535488128,0.2261258959770202,291.0462951660156,297.1499938964844,293.1499938964844,0.31138676404953,-6071.19677734375,303.9222717285156,0.9990000128746032,0.5190621018409729,0.3646096587181091,291.7318420410156,297.1499938964844,293.1499938964844,0.0152160488069057,-3875.2998046875,303.9380187988281,0.4967285692691803,0.050000000745058,0.2316108494997024,290.1497802734375,291.1499938964844,251.4499969482422,250.9369659423828,279.1059265136719,291.72821044921875,290.1325988769531,1.0,0.3109268844127655,0.4770934879779815,0.4770934879779815,0.9936536550521852,1.0,-1.5607558488845823,0.4894956648349762,1.0712602138519287,0.1308434307575225,0.0,0.0,0.878329336643219,52.023048400878906,145.0,-250.1285858154297,-16916.947265625,354.2370300292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1918640136719,306.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,15234.248046875,18000.0,0.0,0.0,0.2863043546676636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052338719367981,1.0523488521575928,-1.0169996130571237e-05,0.0,0.000290562515147,0.0,0.0,139.345458984375,0.0,0.0,0.0,0.5964145064353943,4.0,0.0,1.0
629040,291.5093688964844,297.1499938964844,293.1499938964844,0.2364429682493209,-4610.22119140625,304.02325439453125,0.9277809262275696,0.3096625208854675,0.2748264372348785,291.5389709472656,297.1499938964844,293.1499938964844,0.1521964371204376,-3417.25537109375,304.05047607421875,0.8233599066734314,0.2179172337055206,0.203312262892723,291.37188720703125,297.1499938964844,293.1499938964844,0.2529152929782867,-3787.043212890625,304.00048828125,0.9480093717575072,0.3285375535488128,0.2261258959770202,291.0462951660156,297.1499938964844,293.1499938964844,0.31138676404953,-6071.19677734375,303.9222717285156,0.9990000128746032,0.5190621018409729,0.3646096587181091,291.7318420410156,297.1499938964844,293.1499938964844,0.0152160488069057,-3875.2998046875,303.9380187988281,0.4967285692691803,0.050000000745058,0.2316108494997024,290.1497802734375,291.1499938964844,251.4499969482422,250.9369659423828,279.1059265136719,291.72821044921875,290.1325988769531,1.0,0.3109268844127655,0.4770934879779815,0.4770934879779815,0.9936536550521852,1.0,-1.5607558488845823,0.4894956648349762,1.0712602138519287,0.1308434307575225,0.0,0.0,0.878329336643219,52.023048400878906,145.0,-250.1285858154297,-16916.947265625,354.2370300292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1918640136719,306.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,15234.248046875,18000.0,0.0,0.0,0.2863043546676636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052338719367981,1.0523488521575928,-1.0169996130571237e-05,0.0,0.000290562515147,0.0,0.0,139.345458984375,0.0,0.0,0.0,0.5964145064353943,4.0,0.0,1.0
