time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629100,291.5678405761719,297.1499938964844,293.1499938964844,0.2487729787826538,-4800.75048828125,304.0238647460937,0.9069091081619264,0.3189642131328583,0.2835707068443298,291.6002502441406,297.1499938964844,293.1499938964844,0.1618624776601791,-3590.96533203125,304.0509948730469,0.8102052211761475,0.2262877374887466,0.2117010653018951,291.4278564453125,297.1499938964844,293.1499938964844,0.2677279114723205,-3962.287109375,304.000732421875,0.9282302856445312,0.3400672376155853,0.2344322055578231,291.14190673828125,297.1499938964844,293.1499938964844,0.3517321646213531,-6696.40478515625,303.8903503417969,0.9990000128746032,0.5269386768341064,0.3993850350379944,291.771484375,297.1499938964844,293.1499938964844,0.016019657254219,-3974.541015625,304.0873413085937,0.4816190898418426,0.050000000745058,0.2329374998807907,290.0240783691406,291.1499938964844,251.4499969482422,250.9356231689453,279.1014404296875,291.7679138183594,290.0035095214844,1.0,0.3292734026908874,0.4743161499500274,0.4743161499500274,0.9941936135292052,1.0,-1.634637475013733,0.5139447450637817,1.1206927299499512,0.1400242447853088,0.0,0.0,0.9658312797546388,60.57249069213867,145.0,-305.9501342773437,-17438.837890625,416.7406921386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3647766113281,305.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,15263.330078125,19080.0,0.0,0.0,0.3093390166759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17451012134552,1.1745219230651855,-1.1828637980215715e-05,0.0,0.0003139397886116,0.0,0.0,184.789306640625,0.0,0.0,0.0,0.6687741279602051,4.0,0.0,1.0
629160,291.624755859375,297.1499938964844,293.1499938964844,0.2612118124961853,-4990.8681640625,304.0242004394531,0.8921799659729004,0.3278285264968872,0.2919642031192779,291.6596984863281,297.1499938964844,293.1499938964844,0.1715336889028549,-3762.622802734375,304.0514221191406,0.7994353175163269,0.2342448234558105,0.2196891903877258,291.4822692871094,297.1499938964844,293.1499938964844,0.2828254997730255,-4138.71826171875,304.0004272460937,0.9131065607070924,0.351199060678482,0.2425219714641571,291.2407531738281,297.1499938964844,293.1499938964844,0.3909907937049866,-7287.607421875,303.8665771484375,0.9990000128746032,0.5329683423042297,0.431137204170227,291.8125305175781,297.1499938964844,293.1499938964844,0.0176060609519481,-4183.265625,304.14129638671875,0.4748462438583374,0.0556631237268447,0.242822840809822,289.8886413574219,291.1499938964844,251.4499969482422,250.934326171875,279.0965576171875,291.80889892578125,289.86749267578125,1.0,0.3478759825229645,0.4713087677955627,0.4713087677955627,0.9950039386749268,1.0,-1.7139822244644165,0.540306806564331,1.1736754179000854,0.1495161652565002,0.0,0.0,1.0,69.25588989257812,165.0,-345.6977233886719,-17984.8359375,488.2175598144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.63397216796875,305.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,16540.64453125,19080.0,0.0,0.0,0.3329665958881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300297737121582,1.300311803817749,-1.4007870049681516e-05,0.0,0.0003379187837708,0.0,0.0,244.97056579589844,0.0,0.0,0.0,0.7152476906776428,4.0,0.0,1.0
629220,291.7354736328125,297.1499938964844,293.1499938964844,0.2903652787208557,-5433.21240234375,304.0173034667969,0.8749278783798218,0.3440180420875549,0.3073489367961883,291.774169921875,297.1499938964844,293.1499938964844,0.1935994327068328,-4150.65380859375,304.04736328125,0.7874204516410828,0.2487875819206237,0.2343149334192276,291.58941650390625,297.1499938964844,293.1499938964844,0.3179621994495392,-4545.00634765625,303.9914855957031,0.897513210773468,0.371730238199234,0.2575599551200866,291.4245300292969,297.1499938964844,293.1499938964844,0.4666407108306885,-8388.75,303.8338317871094,0.9990000128746032,0.5440570116043091,0.4805884659290313,291.91485595703125,297.1499938964844,293.1499938964844,0.0300197042524814,-5464.720703125,304.1237487792969,0.4987702369689941,0.0688708499073982,0.3088156282901764,289.4060974121094,291.1499938964844,251.4499969482422,250.931884765625,279.0879211425781,291.9104919433594,289.3703308105469,1.0,0.3867458701133728,0.464487612247467,0.464487612247467,0.9966245293617249,1.0,-1.9066824913024905,0.6047319173812866,1.3019505739212036,0.1728696227073669,0.0,0.0,1.0,85.67778778076172,183.0,-615.94677734375,-18754.029296875,672.1298217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5456237792969,304.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18324.880859375,19080.0,0.0,0.0,0.3802681565284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3768287897109983,1.3768444061279297,-1.565552520332858e-05,0.0,0.0003859238349832,0.0,0.0,290.1996765136719,0.0,0.0,0.0,0.7528682351112366,4.0,0.0,1.0
629280,291.7354736328125,297.1499938964844,293.1499938964844,0.2903652787208557,-5433.21240234375,304.0173034667969,0.8749278783798218,0.3440180420875549,0.3073489367961883,291.774169921875,297.1499938964844,293.1499938964844,0.1935994327068328,-4150.65380859375,304.04736328125,0.7874204516410828,0.2487875819206237,0.2343149334192276,291.58941650390625,297.1499938964844,293.1499938964844,0.3179621994495392,-4545.00634765625,303.9914855957031,0.897513210773468,0.371730238199234,0.2575599551200866,291.4245300292969,297.1499938964844,293.1499938964844,0.4666407108306885,-8388.75,303.8338317871094,0.9990000128746032,0.5440570116043091,0.4805884659290313,291.91485595703125,297.1499938964844,293.1499938964844,0.0300197042524814,-5464.720703125,304.1237487792969,0.4987702369689941,0.0688708499073982,0.3088156282901764,289.4060974121094,291.1499938964844,251.4499969482422,250.931884765625,279.0879211425781,291.9104919433594,289.3703308105469,1.0,0.3867458701133728,0.464487612247467,0.464487612247467,0.9966245293617249,1.0,-1.9066824913024905,0.6047319173812866,1.3019505739212036,0.1728696227073669,0.0,0.0,1.0,85.67778778076172,183.0,-615.94677734375,-18754.029296875,672.1298217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5456237792969,304.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18324.880859375,19080.0,0.0,0.0,0.3802681565284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3768287897109983,1.3768444061279297,-1.565552520332858e-05,0.0,0.0003859238349832,0.0,0.0,290.1996765136719,0.0,0.0,0.0,0.7528682351112366,4.0,0.0,1.0
629340,291.8423156738281,297.1499938964844,293.1499938964844,0.3203573524951935,-5876.47265625,304.01177978515625,0.8489676713943481,0.3581914007663727,0.3211536407470703,291.8834228515625,297.1499938964844,293.1499938964844,0.2162101566791534,-4537.91796875,304.04400634765625,0.7662217020988464,0.2614867687225342,0.2474732995033264,291.6954650878906,297.1499938964844,293.1499938964844,0.3540908694267273,-4950.70458984375,303.9843444824219,0.8721309900283813,0.3897632956504822,0.2710509598255157,291.60125732421875,297.1499938964844,293.1499938964844,0.5403521656990051,-9414.40234375,303.8208923339844,0.9863877892494202,0.5519025921821594,0.5213574171066284,292.0332336425781,297.1499938964844,293.1499938964844,0.0419107675552368,-6453.10693359375,304.1131591796875,0.4971733093261719,0.0761746242642402,0.3503313958644867,288.882568359375,291.1499938964844,251.4499969482422,250.9296722412109,279.10211181640625,292.029052734375,288.8583374023437,1.0,0.4235659837722778,0.4601235091686249,0.4601235091686249,0.9982451796531676,1.0,-2.053248643875122,0.6543726921081543,1.398876070976257,0.1919364184141159,0.0,0.0,1.0,108.56603240966795,186.0,-652.4525756835938,-19290.67578125,872.0444946289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0060729980469,303.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18870.1484375,20160.0,0.0,0.0,0.4253469109535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971751928329468,1.397191286087036,-1.6121573935379274e-05,0.0,0.0004316730482969,0.0,0.0,303.2553405761719,0.0,0.0,0.0,0.7780751585960388,4.0,0.0,1.0
629400,291.8423156738281,297.1499938964844,293.1499938964844,0.3203573524951935,-5876.47265625,304.01177978515625,0.8489676713943481,0.3581914007663727,0.3211536407470703,291.8834228515625,297.1499938964844,293.1499938964844,0.2162101566791534,-4537.91796875,304.04400634765625,0.7662217020988464,0.2614867687225342,0.2474732995033264,291.6954650878906,297.1499938964844,293.1499938964844,0.3540908694267273,-4950.70458984375,303.9843444824219,0.8721309900283813,0.3897632956504822,0.2710509598255157,291.60125732421875,297.1499938964844,293.1499938964844,0.5403521656990051,-9414.40234375,303.8208923339844,0.9863877892494202,0.5519025921821594,0.5213574171066284,292.0332336425781,297.1499938964844,293.1499938964844,0.0419107675552368,-6453.10693359375,304.1131591796875,0.4971733093261719,0.0761746242642402,0.3503313958644867,288.882568359375,291.1499938964844,251.4499969482422,250.9296722412109,279.10211181640625,292.029052734375,288.8583374023437,1.0,0.4235659837722778,0.4601235091686249,0.4601235091686249,0.9982451796531676,1.0,-2.053248643875122,0.6543726921081543,1.398876070976257,0.1919364184141159,0.0,0.0,1.0,108.56603240966795,186.0,-652.4525756835938,-19290.67578125,872.0444946289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0060729980469,303.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18870.1484375,20160.0,0.0,0.0,0.4253469109535217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971751928329468,1.397191286087036,-1.6121573935379274e-05,0.0,0.0004316730482969,0.0,0.0,303.2553405761719,0.0,0.0,0.0,0.7780751585960388,4.0,0.0,1.0
629460,291.9441833496094,297.1499938964844,293.1499938964844,0.3440634608268738,-6213.0771484375,304.0185546875,0.8311473727226257,0.370657742023468,0.3333627581596374,291.9872741699219,297.1499938964844,293.1499938964844,0.2342952191829681,-4836.15771484375,304.0493469238281,0.7514988780021667,0.2725122570991516,0.258966714143753,291.7978515625,297.1499938964844,293.1499938964844,0.3834099173545837,-5266.5390625,303.9909362792969,0.8546315431594849,0.405851662158966,0.2830834984779358,291.72674560546875,297.1499938964844,293.1499938964844,0.5756886601448059,-9845.4677734375,303.871337890625,0.9614524841308594,0.5656182169914246,0.5333359241485596,292.1470031738281,297.1499938964844,293.1499938964844,0.0496587790548801,-7100.5478515625,304.1126708984375,0.4924665093421936,0.0813840478658676,0.3786717355251312,288.60302734375,291.1499938964844,251.4499969482422,250.9277191162109,279.1198425292969,292.14337158203125,288.59149169921875,1.0,0.4506724178791046,0.4580661654472351,0.4580661654472351,0.9989470839500428,1.0,-2.145477056503296,0.6871582269668579,1.4583189487457275,0.2040213644504547,0.0,0.0,1.0,129.8557891845703,189.0,-431.5668029785156,-19927.654296875,1035.954345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9940490722656,303.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19926.16015625,20160.0,0.0,0.0,0.4662260115146637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435737371444702,1.435754418373108,-1.7023770851665176e-05,0.0,0.0004731601220555,0.0,0.0,329.0646057128906,0.0,0.0,0.0,0.7841594815254211,4.0,0.0,1.0
629520,291.9441833496094,297.1499938964844,293.1499938964844,0.3440634608268738,-6213.0771484375,304.0185546875,0.8311473727226257,0.370657742023468,0.3333627581596374,291.9872741699219,297.1499938964844,293.1499938964844,0.2342952191829681,-4836.15771484375,304.0493469238281,0.7514988780021667,0.2725122570991516,0.258966714143753,291.7978515625,297.1499938964844,293.1499938964844,0.3834099173545837,-5266.5390625,303.9909362792969,0.8546315431594849,0.405851662158966,0.2830834984779358,291.72674560546875,297.1499938964844,293.1499938964844,0.5756886601448059,-9845.4677734375,303.871337890625,0.9614524841308594,0.5656182169914246,0.5333359241485596,292.1470031738281,297.1499938964844,293.1499938964844,0.0496587790548801,-7100.5478515625,304.1126708984375,0.4924665093421936,0.0813840478658676,0.3786717355251312,288.60302734375,291.1499938964844,251.4499969482422,250.9277191162109,279.1198425292969,292.14337158203125,288.59149169921875,1.0,0.4506724178791046,0.4580661654472351,0.4580661654472351,0.9989470839500428,1.0,-2.145477056503296,0.6871582269668579,1.4583189487457275,0.2040213644504547,0.0,0.0,1.0,129.8557891845703,189.0,-431.5668029785156,-19927.654296875,1035.954345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9940490722656,303.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19926.16015625,20160.0,0.0,0.0,0.4662260115146637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435737371444702,1.435754418373108,-1.7023770851665176e-05,0.0,0.0004731601220555,0.0,0.0,329.0646057128906,0.0,0.0,0.0,0.7841594815254211,4.0,0.0,1.0
629580,292.0388488769531,297.1499938964844,293.1499938964844,0.3633267879486084,-6478.22998046875,304.0303649902344,0.8238019943237305,0.382004052400589,0.3441859483718872,292.0819091796875,297.1499938964844,293.1499938964844,0.2493323385715484,-5077.07666015625,304.0578918457031,0.7463544607162476,0.2827677428722381,0.2692674100399017,291.89312744140625,297.1499938964844,293.1499938964844,0.408037006855011,-5523.5498046875,304.0030212402344,0.8483714461326599,0.4207784533500671,0.2939805686473846,291.8256530761719,297.1499938964844,293.1499938964844,0.6083635091781616,-10244.8818359375,303.9096069335937,0.950391173362732,0.5815942883491516,0.5485526323318481,292.2475891113281,297.1499938964844,293.1499938964844,0.0559587627649307,-7635.34619140625,304.1146545410156,0.492981493473053,0.0863787457346916,0.4034819304943084,288.45928955078125,291.1499938964844,251.4499969482422,250.92605590820312,279.12841796875,292.2445373535156,288.4551086425781,1.0,0.4718645811080932,0.4563848376274109,0.4563848376274109,0.9996490478515624,1.0,-2.2320141792297363,0.7181174159049988,1.5138968229293823,0.2159018367528915,0.0,0.0,1.0,145.1357421875,177.0,-242.22854614257807,-20692.513671875,1184.0289306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.37860107421875,303.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,20096.9296875,20160.0,0.0,0.0,0.5023366808891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4418765306472778,1.4418936967849731,-1.716966653475538e-05,0.0,0.0005098078399896,0.0,0.0,333.3038635253906,0.0,0.0,0.0,0.7872348427772522,4.0,0.0,1.0
629640,292.0388488769531,297.1499938964844,293.1499938964844,0.3633267879486084,-6478.22998046875,304.0303649902344,0.8238019943237305,0.382004052400589,0.3441859483718872,292.0819091796875,297.1499938964844,293.1499938964844,0.2493323385715484,-5077.07666015625,304.0578918457031,0.7463544607162476,0.2827677428722381,0.2692674100399017,291.89312744140625,297.1499938964844,293.1499938964844,0.408037006855011,-5523.5498046875,304.0030212402344,0.8483714461326599,0.4207784533500671,0.2939805686473846,291.8256530761719,297.1499938964844,293.1499938964844,0.6083635091781616,-10244.8818359375,303.9096069335937,0.950391173362732,0.5815942883491516,0.5485526323318481,292.2475891113281,297.1499938964844,293.1499938964844,0.0559587627649307,-7635.34619140625,304.1146545410156,0.492981493473053,0.0863787457346916,0.4034819304943084,288.45928955078125,291.1499938964844,251.4499969482422,250.92605590820312,279.12841796875,292.2445373535156,288.4551086425781,1.0,0.4718645811080932,0.4563848376274109,0.4563848376274109,0.9996490478515624,1.0,-2.2320141792297363,0.7181174159049988,1.5138968229293823,0.2159018367528915,0.0,0.0,1.0,145.1357421875,177.0,-242.22854614257807,-20692.513671875,1184.0289306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.37860107421875,303.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,20096.9296875,20160.0,0.0,0.0,0.5023366808891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4418765306472778,1.4418936967849731,-1.716966653475538e-05,0.0,0.0005098078399896,0.0,0.0,333.3038635253906,0.0,0.0,0.0,0.7872348427772522,4.0,0.0,1.0
629700,292.08306884765625,297.1499938964844,293.1499938964844,0.3713710904121399,-6586.40966796875,304.0375061035156,0.8246402144432068,0.3873918652534485,0.3491665124893188,292.1253967285156,297.1499938964844,293.1499938964844,0.2558154165744781,-5178.82080078125,304.0628662109375,0.7479433417320251,0.2877552807331085,0.2741007506847381,291.93756103515625,297.1499938964844,293.1499938964844,0.4186824858188629,-5632.17236328125,304.0104064941406,0.850054144859314,0.4279700517654419,0.2990990281105041,291.8703308105469,297.1499938964844,293.1499938964844,0.6227171421051025,-10416.998046875,303.9271850585937,0.9513262510299684,0.5895936489105225,0.5561622977256775,292.2928466796875,297.1499938964844,293.1499938964844,0.0587217099964618,-7872.72607421875,304.1160583496094,0.4960877597332001,0.0889196544885635,0.415270060300827,288.4310302734375,291.1499938964844,251.4499969482422,250.9253387451172,279.1310729980469,292.2900695800781,288.42974853515625,1.0,0.4789361953735351,0.4556407034397125,0.4556407034397125,1.0,1.0,-2.273252487182617,0.7329467535018921,1.540305733680725,0.2216222733259201,0.0,0.0,1.0,148.86976623535156,177.0,-158.47218322753906,-21130.33203125,1244.44482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6690368652344,304.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20127.19921875,21240.0,0.0,0.0,0.5186928510665894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429619312286377,1.442979097366333,-1.719552710710559e-05,0.0,0.0005264073261059,0.0,0.0,334.0571594238281,0.0,0.0,0.0,0.8027786016464233,4.0,0.0,1.0
629760,292.1252746582031,297.1499938964844,293.1499938964844,0.3778784573078155,-6671.689453125,304.046142578125,0.8277630805969238,0.3926195800304413,0.3539162278175354,292.1664123535156,297.1499938964844,293.1499938964844,0.261282742023468,-5262.87744140625,304.0687866210937,0.7516817450523376,0.2926750779151916,0.2787783443927765,291.9799194335937,297.1499938964844,293.1499938964844,0.427661120891571,-5721.763671875,304.0194702148437,0.8542069792747498,0.4350128769874573,0.3040451407432556,291.9127502441406,297.1499938964844,293.1499938964844,0.6346924901008606,-10556.4560546875,303.9459533691406,0.955457091331482,0.5974741578102112,0.5636082887649536,292.33502197265625,297.1499938964844,293.1499938964844,0.0611646026372909,-8082.53173828125,304.1177978515625,0.5007259249687195,0.0914919525384903,0.4267995655536651,288.4479675292969,291.1499938964844,251.4499969482422,250.9247131347656,279.1329345703125,292.3324890136719,288.45086669921875,1.0,0.4844769239425659,0.4549286067485809,0.4549286067485809,1.0,1.0,-2.313312292098999,0.7473752498626709,1.5659371614456177,0.227168396115303,0.0,0.0,1.0,150.3770751953125,165.0,-54.30866622924805,-21695.568359375,1296.552978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9874572753906,304.4617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,20892.91015625,21240.0,0.0,0.0,0.5341553688049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701534509658811,1.470171332359314,-1.784970663720742e-05,0.0,0.0005420997622422,0.0,0.0,353.3005676269531,0.0,0.0,0.0,0.8031216859817505,4.0,0.0,1.0
629820,292.2040100097656,297.1499938964844,293.1499938964844,0.3892805278301239,-6819.5556640625,304.06170654296875,0.838677167892456,0.4026044309139251,0.3628175556659698,292.2417907714844,297.1499938964844,293.1499938964844,0.2712539732456207,-5414.68798828125,304.0791931152344,0.7637832164764404,0.3022956252098083,0.2877522110939026,292.0587158203125,297.1499938964844,293.1499938964844,0.4439451098442077,-5882.69775390625,304.0357971191406,0.8677820563316345,0.4486654698848724,0.3134970664978027,291.9918212890625,297.1499938964844,293.1499938964844,0.6560996770858765,-10804.1708984375,303.9781188964844,0.9694015979766846,0.6127727627754211,0.5779113173484802,292.41131591796875,297.1499938964844,293.1499938964844,0.0656873285770416,-8475.697265625,304.1209716796875,0.513559877872467,0.0966533124446868,0.449218213558197,288.508544921875,291.1499938964844,251.4499969482422,250.9237365722656,279.1353759765625,292.4091491699219,288.5128479003906,1.0,0.4921458661556244,0.4535983204841614,0.4535983204841614,1.0,1.0,-2.390254497528076,0.7751021981239319,1.6151522397994995,0.2377892285585403,0.0,0.0,1.0,148.8475341796875,153.0,50.259525299072266,-22682.27734375,1382.7852783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.69024658203125,305.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,21147.79296875,21240.0,0.0,0.0,0.5623939633369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790937900543213,1.479111909866333,-1.8067463315674104e-05,0.0,0.0005707584205083,0.0,0.0,359.7854309082031,0.0,0.0,0.0,0.8075955510139465,4.0,0.0,1.0
629880,292.2040100097656,297.1499938964844,293.1499938964844,0.3892805278301239,-6819.5556640625,304.06170654296875,0.838677167892456,0.4026044309139251,0.3628175556659698,292.2417907714844,297.1499938964844,293.1499938964844,0.2712539732456207,-5414.68798828125,304.0791931152344,0.7637832164764404,0.3022956252098083,0.2877522110939026,292.0587158203125,297.1499938964844,293.1499938964844,0.4439451098442077,-5882.69775390625,304.0357971191406,0.8677820563316345,0.4486654698848724,0.3134970664978027,291.9918212890625,297.1499938964844,293.1499938964844,0.6560996770858765,-10804.1708984375,303.9781188964844,0.9694015979766846,0.6127727627754211,0.5779113173484802,292.41131591796875,297.1499938964844,293.1499938964844,0.0656873285770416,-8475.697265625,304.1209716796875,0.513559877872467,0.0966533124446868,0.449218213558197,288.508544921875,291.1499938964844,251.4499969482422,250.9237365722656,279.1353759765625,292.4091491699219,288.5128479003906,1.0,0.4921458661556244,0.4535983204841614,0.4535983204841614,1.0,1.0,-2.390254497528076,0.7751021981239319,1.6151522397994995,0.2377892285585403,0.0,0.0,1.0,148.8475341796875,153.0,50.259525299072266,-22682.27734375,1382.7852783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.69024658203125,305.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,21147.79296875,21240.0,0.0,0.0,0.5623939633369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790937900543213,1.479111909866333,-1.8067463315674104e-05,0.0,0.0005707584205083,0.0,0.0,359.7854309082031,0.0,0.0,0.0,0.8075955510139465,4.0,0.0,1.0
629940,292.2760009765625,297.1499938964844,293.1499938964844,0.3986245095729828,-6938.810546875,304.07550048828125,0.8546516299247742,0.4119649231433868,0.3710125982761383,292.3094787597656,297.1499938964844,293.1499938964844,0.2799512445926666,-5545.28271484375,304.0882568359375,0.7809178829193115,0.3115712702274322,0.2962584197521209,292.13055419921875,297.1499938964844,293.1499938964844,0.4580620527267456,-6020.384765625,304.0502624511719,0.88704913854599,0.4617388546466827,0.322431206703186,292.06427001953125,297.1499938964844,293.1499938964844,0.6741952300071716,-11011.3193359375,304.005126953125,0.9870607256889344,0.6274205446243286,0.5914541482925415,292.4786071777344,297.1499938964844,293.1499938964844,0.0697084292769432,-8828.8544921875,304.1239318847656,0.5307053327560425,0.1017148792743682,0.4706003963947296,288.599609375,291.1499938964844,251.4499969482422,250.9231414794922,279.13702392578125,292.47674560546875,288.6049499511719,1.0,0.4967697858810425,0.4523853361606598,0.4523853361606598,1.0,1.0,-2.4630115032196045,0.8013219833374023,1.6616896390914917,0.247792437672615,0.0,0.0,1.0,143.27224731445312,141.0,108.66578674316406,-23662.439453125,1451.091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4344787597656,305.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.791015625,22320.0,0.0,0.0,0.5873050093650818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469750404358,1.4814879894256592,-1.8125556380255148e-05,0.0,0.0005960399284958,0.0,0.0,361.5220642089844,0.0,0.0,0.0,0.8237841129302979,4.0,0.0,1.0
630000,292.2760009765625,297.1499938964844,293.1499938964844,0.3986245095729828,-6938.810546875,304.07550048828125,0.8546516299247742,0.4119649231433868,0.3710125982761383,292.3094787597656,297.1499938964844,293.1499938964844,0.2799512445926666,-5545.28271484375,304.0882568359375,0.7809178829193115,0.3115712702274322,0.2962584197521209,292.13055419921875,297.1499938964844,293.1499938964844,0.4580620527267456,-6020.384765625,304.0502624511719,0.88704913854599,0.4617388546466827,0.322431206703186,292.06427001953125,297.1499938964844,293.1499938964844,0.6741952300071716,-11011.3193359375,304.005126953125,0.9870607256889344,0.6274205446243286,0.5914541482925415,292.4786071777344,297.1499938964844,293.1499938964844,0.0697084292769432,-8828.8544921875,304.1239318847656,0.5307053327560425,0.1017148792743682,0.4706003963947296,288.599609375,291.1499938964844,251.4499969482422,250.9231414794922,279.13702392578125,292.47674560546875,288.6049499511719,1.0,0.4967697858810425,0.4523853361606598,0.4523853361606598,1.0,1.0,-2.4630115032196045,0.8013219833374023,1.6616896390914917,0.247792437672615,0.0,0.0,1.0,143.27224731445312,141.0,108.66578674316406,-23662.439453125,1451.091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4344787597656,305.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.791015625,22320.0,0.0,0.0,0.5873050093650818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469750404358,1.4814879894256592,-1.8125556380255148e-05,0.0,0.0005960399284958,0.0,0.0,361.5220642089844,0.0,0.0,0.0,0.8237841129302979,4.0,0.0,1.0
630060,292.34210205078125,297.1499938964844,293.1499938964844,0.4052786827087402,-7020.67578125,304.0891418457031,0.8729947209358215,0.4207001328468323,0.3786056339740753,292.3705749511719,297.1499938964844,293.1499938964844,0.286886602640152,-5646.96728515625,304.0971984863281,0.8000857830047607,0.320467084646225,0.3043661117553711,292.1963195800781,297.1499938964844,293.1499938964844,0.4692270755767822,-6126.7470703125,304.0647888183594,0.9087543487548828,0.4742259979248047,0.3309239447116852,292.12860107421875,297.1499938964844,293.1499938964844,0.6777883768081665,-11021.8271484375,304.0494689941406,0.9990000128746032,0.6418524384498596,0.5958998203277588,292.5382995605469,297.1499938964844,293.1499938964844,0.0731239169836044,-9128.197265625,304.1268920898437,0.5499323010444641,0.1066066101193428,0.4910512864589691,288.7438049316406,291.1499938964844,251.45005798339844,250.9228515625,279.14080810546875,292.5367126464844,288.751220703125,1.0,0.499083936214447,0.4515761137008667,0.4515761137008667,1.0,1.0,-2.5219788551330566,0.8227353096008301,1.699243426322937,0.2564460635185241,0.0,0.0,1.0,136.53744506835938,129.0,175.24644470214844,-24687.287109375,1499.191650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13482666015625,306.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.748046875,22320.0,0.0,0.0,0.6097499132156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136929750442505,1.513711929321289,-1.892262298497372e-05,0.0,0.0006188186234794,0.0,0.0,385.6292724609375,0.0,0.0,0.0,0.826604962348938,4.0,0.0,1.0
630120,292.34210205078125,297.1499938964844,293.1499938964844,0.4052786827087402,-7020.67578125,304.0891418457031,0.8729947209358215,0.4207001328468323,0.3786056339740753,292.3705749511719,297.1499938964844,293.1499938964844,0.286886602640152,-5646.96728515625,304.0971984863281,0.8000857830047607,0.320467084646225,0.3043661117553711,292.1963195800781,297.1499938964844,293.1499938964844,0.4692270755767822,-6126.7470703125,304.0647888183594,0.9087543487548828,0.4742259979248047,0.3309239447116852,292.12860107421875,297.1499938964844,293.1499938964844,0.6777883768081665,-11021.8271484375,304.0494689941406,0.9990000128746032,0.6418524384498596,0.5958998203277588,292.5382995605469,297.1499938964844,293.1499938964844,0.0731239169836044,-9128.197265625,304.1268920898437,0.5499323010444641,0.1066066101193428,0.4910512864589691,288.7438049316406,291.1499938964844,251.45005798339844,250.9228515625,279.14080810546875,292.5367126464844,288.751220703125,1.0,0.499083936214447,0.4515761137008667,0.4515761137008667,1.0,1.0,-2.5219788551330566,0.8227353096008301,1.699243426322937,0.2564460635185241,0.0,0.0,1.0,136.53744506835938,129.0,175.24644470214844,-24687.287109375,1499.191650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13482666015625,306.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.748046875,22320.0,0.0,0.0,0.6097499132156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136929750442505,1.513711929321289,-1.892262298497372e-05,0.0,0.0006188186234794,0.0,0.0,385.6292724609375,0.0,0.0,0.0,0.826604962348938,4.0,0.0,1.0
630180,292.4031066894531,297.1499938964844,293.1499938964844,0.4102485477924347,-7080.14501953125,304.1011047363281,0.8896394968032837,0.428790420293808,0.3857344090938568,292.4261169433594,297.1499938964844,293.1499938964844,0.2927682101726532,-5731.9482421875,304.10498046875,0.8167964220046997,0.3289468884468078,0.3122042715549469,292.2567443847656,297.1499938964844,293.1499938964844,0.4785452783107757,-6214.412109375,304.07763671875,0.9303216338157654,0.486128956079483,0.3390928208827972,292.15386962890625,297.1499938964844,293.1499938964844,0.6466124653816223,-10566.21875,304.1346130371094,0.9990000128746032,0.6625162959098816,0.5743601322174072,292.5907897949219,297.1499938964844,293.1499938964844,0.0762991160154342,-9407.169921875,304.1293029785156,0.5679022669792175,0.1114510372281074,0.5115659832954407,288.9111633300781,291.1499938964844,251.4503173828125,250.9228057861328,279.14703369140625,292.5893859863281,288.9197998046875,1.0,0.4981812834739685,0.4516128599643707,0.4516128599643707,1.0,1.0,-2.548598527908325,0.8332267999649048,1.71537184715271,0.2610622644424438,0.0,0.0,1.0,130.68833923339844,117.0,219.9156036376953,-25417.44921875,1509.20361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8425598144531,306.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.4921875,22320.0,0.0,0.0,0.6293231248855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180177688598633,1.518036723136902,-1.903090378618799e-05,0.0,0.0006386829772964,0.0,0.0,388.9440612792969,0.0,0.0,0.0,0.8287656903266907,4.0,0.0,1.0
630240,292.4031066894531,297.1499938964844,293.1499938964844,0.4102485477924347,-7080.14501953125,304.1011047363281,0.8896394968032837,0.428790420293808,0.3857344090938568,292.4261169433594,297.1499938964844,293.1499938964844,0.2927682101726532,-5731.9482421875,304.10498046875,0.8167964220046997,0.3289468884468078,0.3122042715549469,292.2567443847656,297.1499938964844,293.1499938964844,0.4785452783107757,-6214.412109375,304.07763671875,0.9303216338157654,0.486128956079483,0.3390928208827972,292.15386962890625,297.1499938964844,293.1499938964844,0.6466124653816223,-10566.21875,304.1346130371094,0.9990000128746032,0.6625162959098816,0.5743601322174072,292.5907897949219,297.1499938964844,293.1499938964844,0.0762991160154342,-9407.169921875,304.1293029785156,0.5679022669792175,0.1114510372281074,0.5115659832954407,288.9111633300781,291.1499938964844,251.4503173828125,250.9228057861328,279.14703369140625,292.5893859863281,288.9197998046875,1.0,0.4981812834739685,0.4516128599643707,0.4516128599643707,1.0,1.0,-2.548598527908325,0.8332267999649048,1.71537184715271,0.2610622644424438,0.0,0.0,1.0,130.68833923339844,117.0,219.9156036376953,-25417.44921875,1509.20361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8425598144531,306.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.4921875,22320.0,0.0,0.0,0.6293231248855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180177688598633,1.518036723136902,-1.903090378618799e-05,0.0,0.0006386829772964,0.0,0.0,388.9440612792969,0.0,0.0,0.0,0.8287656903266907,4.0,0.0,1.0
630300,292.4320068359375,297.1499938964844,293.1499938964844,0.412048727273941,-7100.7626953125,304.1067199707031,0.8992254137992859,0.4325759410858154,0.3890379071235657,292.45220947265625,297.1499938964844,293.1499938964844,0.295225441455841,-5766.8515625,304.10870361328125,0.8256633877754211,0.3329894840717315,0.3159146308898926,292.2852478027344,297.1499938964844,293.1499938964844,0.482459008693695,-6250.7314453125,304.08367919921875,0.9426313638687134,0.4918423295021057,0.3429900705814361,292.1534118652344,297.1499938964844,293.1499938964844,0.6271722316741943,-10293.5068359375,304.17266845703125,0.9990000128746032,0.6752221584320068,0.5614796876907349,292.61444091796875,297.1499938964844,293.1499938964844,0.0777813643217086,-9537.3681640625,304.13037109375,0.5777292251586914,0.1138883084058761,0.5217204689979553,289.001708984375,291.1499938964844,251.45057678222656,250.9229278564453,279.1491394042969,292.6131591796875,289.0106506347656,1.0,0.4968745112419128,0.4517292976379394,0.4517292976379394,1.0,1.0,-2.558436393737793,0.8373054265975952,1.7211310863494873,0.2629806995391845,0.0,0.0,1.0,127.1090316772461,117.0,235.5163726806641,-25761.94921875,1506.7528076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2000427246094,307.14703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.359375,23400.0,0.0,0.0,0.6380019187927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187625885009766,1.518781661987305,-1.904958662635181e-05,0.0,0.0006474908441305,0.0,0.0,389.5169372558594,0.0,0.0,0.0,0.8441378474235535,4.0,0.0,1.0
630360,292.4598693847656,297.1499938964844,293.1499938964844,0.412694901227951,-7105.142578125,304.1134338378906,0.909931182861328,0.4362017810344696,0.3921882808208465,292.4772644042969,297.1499938964844,293.1499938964844,0.2968445718288421,-5788.16845703125,304.11328125,0.8351590633392334,0.3369104564189911,0.319498062133789,292.31268310546875,297.1499938964844,293.1499938964844,0.4850523173809051,-6273.05908203125,304.0910339355469,0.9554264545440674,0.4974094033241272,0.3467775285243988,292.1466064453125,297.1499938964844,293.1499938964844,0.6045315265655518,-9980.3994140625,304.2096862792969,0.9990000128746032,0.6891717910766602,0.54735267162323,292.6364440917969,297.1499938964844,293.1499938964844,0.0790709778666496,-9648.2060546875,304.131591796875,0.5880488157272339,0.1163492202758789,0.5319178104400635,289.1195678710937,291.1499938964844,251.450912475586,250.92315673828125,279.1507568359375,292.63525390625,289.13037109375,1.0,0.4951048195362091,0.4518899619579315,0.4518899619579315,1.0,1.0,-2.5663599967956543,0.8407253623008728,1.7256345748901367,0.2646637558937073,0.0,0.0,1.0,123.18981170654295,135.0,280.22265625,-26208.90625,1500.218505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5379638671875,307.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2265625,23400.0,0.0,0.0,0.6461812853813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544927000999451,1.5449466705322266,-1.9711587810888886e-05,0.0,0.0006557918386533,0.0,0.0,409.9969482421875,0.0,0.0,0.0,0.8438958525657654,4.0,0.0,1.0
630420,292.51336669921875,297.1499938964844,293.1499938964844,0.4152284562587738,-7133.78857421875,304.1212158203125,0.918817102909088,0.4428355991840362,0.3982207477092743,292.52520751953125,297.1499938964844,293.1499938964844,0.3010299205780029,-5847.53076171875,304.118408203125,0.8436196446418762,0.3442291021347046,0.3264816701412201,292.3652038574219,297.1499938964844,293.1499938964844,0.4917096197605133,-6335.35693359375,304.099365234375,0.9659384489059448,0.5079699754714966,0.3541728258132934,292.1363525390625,297.1499938964844,293.1499938964844,0.5878921747207642,-9765.4716796875,304.2156982421875,0.9990000128746032,0.7167168259620667,0.5416872501373291,292.6772766113281,297.1499938964844,293.1499938964844,0.0820986479520797,-9917.126953125,304.1326599121094,0.5992512106895447,0.121075801551342,0.5531671643257141,289.2968139648437,291.1499938964844,251.45196533203125,250.92401123046875,279.1471252441406,292.6762084960937,289.3034973144531,1.0,0.5012909173965454,0.4514480531215668,0.4514480531215668,1.0,1.0,-2.609572649002075,0.8568741679191589,1.7526984214782717,0.2706806361675262,0.0,0.0,1.0,122.98713684082033,153.0,241.63417053222656,-27009.521484375,1557.90576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.160400390625,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.126953125,23400.0,0.0,0.0,0.6611295938491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55307137966156,1.553091287612915,-1.991996396100149e-05,0.0,0.0006709625013172,0.0,0.0,416.515380859375,0.0,0.0,0.0,0.8479606509208679,4.0,0.0,1.0
630480,292.51336669921875,297.1499938964844,293.1499938964844,0.4152284562587738,-7133.78857421875,304.1212158203125,0.918817102909088,0.4428355991840362,0.3982207477092743,292.52520751953125,297.1499938964844,293.1499938964844,0.3010299205780029,-5847.53076171875,304.118408203125,0.8436196446418762,0.3442291021347046,0.3264816701412201,292.3652038574219,297.1499938964844,293.1499938964844,0.4917096197605133,-6335.35693359375,304.099365234375,0.9659384489059448,0.5079699754714966,0.3541728258132934,292.1363525390625,297.1499938964844,293.1499938964844,0.5878921747207642,-9765.4716796875,304.2156982421875,0.9990000128746032,0.7167168259620667,0.5416872501373291,292.6772766113281,297.1499938964844,293.1499938964844,0.0820986479520797,-9917.126953125,304.1326599121094,0.5992512106895447,0.121075801551342,0.5531671643257141,289.2968139648437,291.1499938964844,251.45196533203125,250.92401123046875,279.1471252441406,292.6762084960937,289.3034973144531,1.0,0.5012909173965454,0.4514480531215668,0.4514480531215668,1.0,1.0,-2.609572649002075,0.8568741679191589,1.7526984214782717,0.2706806361675262,0.0,0.0,1.0,122.98713684082033,153.0,241.63417053222656,-27009.521484375,1557.90576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.160400390625,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.126953125,23400.0,0.0,0.0,0.6611295938491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55307137966156,1.553091287612915,-1.991996396100149e-05,0.0,0.0006709625013172,0.0,0.0,416.515380859375,0.0,0.0,0.0,0.8479606509208679,4.0,0.0,1.0
630540,292.5636291503906,297.1499938964844,293.1499938964844,0.4191803634166717,-7184.232421875,304.1241149902344,0.9159034490585328,0.4487666487693786,0.4037939310073852,292.57012939453125,297.1499938964844,293.1499938964844,0.3062419593334198,-5924.482421875,304.12017822265625,0.8430386781692505,0.3509466350078583,0.3330782651901245,292.4143981933594,297.1499938964844,293.1499938964844,0.500123918056488,-6417.615234375,304.10211181640625,0.9651588201522828,0.5178746581077576,0.361246109008789,292.15362548828125,297.1499938964844,293.1499938964844,0.5956725478172302,-9890.73828125,304.1801452636719,0.9990000128746032,0.7389549016952515,0.5538333654403687,292.7156982421875,297.1499938964844,293.1499938964844,0.0852850526571273,-10206.95703125,304.13311767578125,0.6022823452949524,0.125263899564743,0.573337733745575,289.4024353027344,291.1499938964844,251.4535980224609,250.9254608154297,279.1427917480469,292.71466064453125,289.4060974121094,1.0,0.5133483409881592,0.4505012333393097,0.4505012333393097,1.0,1.0,-2.67151427268982,0.8791925311088562,1.7923216819763184,0.2789519131183624,0.0,0.0,1.0,128.6808624267578,171.0,164.2095184326172,-27811.625,1670.7039794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6796569824219,308.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.6748195886611938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.0006848560879006,0.0,0.0,418.1954956054688,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
630600,292.5636291503906,297.1499938964844,293.1499938964844,0.4191803634166717,-7184.232421875,304.1241149902344,0.9159034490585328,0.4487666487693786,0.4037939310073852,292.57012939453125,297.1499938964844,293.1499938964844,0.3062419593334198,-5924.482421875,304.12017822265625,0.8430386781692505,0.3509466350078583,0.3330782651901245,292.4143981933594,297.1499938964844,293.1499938964844,0.500123918056488,-6417.615234375,304.10211181640625,0.9651588201522828,0.5178746581077576,0.361246109008789,292.15362548828125,297.1499938964844,293.1499938964844,0.5956725478172302,-9890.73828125,304.1801452636719,0.9990000128746032,0.7389549016952515,0.5538333654403687,292.7156982421875,297.1499938964844,293.1499938964844,0.0852850526571273,-10206.95703125,304.13311767578125,0.6022823452949524,0.125263899564743,0.573337733745575,289.4024353027344,291.1499938964844,251.4535980224609,250.9254608154297,279.1427917480469,292.71466064453125,289.4060974121094,1.0,0.5133483409881592,0.4505012333393097,0.4505012333393097,1.0,1.0,-2.67151427268982,0.8791925311088562,1.7923216819763184,0.2789519131183624,0.0,0.0,1.0,128.6808624267578,171.0,164.2095184326172,-27811.625,1670.7039794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6796569824219,308.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.6748195886611938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.0006848560879006,0.0,0.0,418.1954956054688,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
630660,292.6112365722656,297.1499938964844,293.1499938964844,0.4231539368629455,-7235.55517578125,304.1259765625,0.9055310487747192,0.4539723098278045,0.4088703989982605,292.6124267578125,297.1499938964844,293.1499938964844,0.3114629983901977,-6001.8232421875,304.1213073730469,0.8364664316177368,0.3570622205734253,0.3392621576786041,292.4609375,297.1499938964844,293.1499938964844,0.5086734890937805,-6501.50048828125,304.1036376953125,0.9568772912025452,0.5270741581916809,0.3679514229297638,292.1991577148437,297.1499938964844,293.1499938964844,0.61981600522995,-10235.9580078125,304.12945556640625,0.9990000128746032,0.7550235390663147,0.5783113837242126,292.753173828125,297.1499938964844,293.1499938964844,0.0880897492170333,-10463.1435546875,304.1340637207031,0.5993873476982117,0.1286678463220596,0.5909282565116882,289.4842834472656,291.1499938964844,251.4559326171875,250.9276428222656,279.1397705078125,292.752197265625,289.48602294921875,1.0,0.5292825698852539,0.4493139386177063,0.4493139386177063,1.0,1.0,-2.743648767471313,0.904844343662262,1.8388044834136963,0.2883414924144745,0.0,0.0,1.0,138.645263671875,189.0,113.57431030273438,-28707.974609375,1823.6243896484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04638671875,308.7214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6882564425468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.0006984928040765,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.6112365722656,297.1499938964844,293.1499938964844,0.4231539368629455,-7235.55517578125,304.1259765625,0.9055310487747192,0.4539723098278045,0.4088703989982605,292.6124267578125,297.1499938964844,293.1499938964844,0.3114629983901977,-6001.8232421875,304.1213073730469,0.8364664316177368,0.3570622205734253,0.3392621576786041,292.4609375,297.1499938964844,293.1499938964844,0.5086734890937805,-6501.50048828125,304.1036376953125,0.9568772912025452,0.5270741581916809,0.3679514229297638,292.1991577148437,297.1499938964844,293.1499938964844,0.61981600522995,-10235.9580078125,304.12945556640625,0.9990000128746032,0.7550235390663147,0.5783113837242126,292.753173828125,297.1499938964844,293.1499938964844,0.0880897492170333,-10463.1435546875,304.1340637207031,0.5993873476982117,0.1286678463220596,0.5909282565116882,289.4842834472656,291.1499938964844,251.4559326171875,250.9276428222656,279.1397705078125,292.752197265625,289.48602294921875,1.0,0.5292825698852539,0.4493139386177063,0.4493139386177063,1.0,1.0,-2.743648767471313,0.904844343662262,1.8388044834136963,0.2883414924144745,0.0,0.0,1.0,138.645263671875,189.0,113.57431030273438,-28707.974609375,1823.6243896484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04638671875,308.7214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6882564425468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.0006984928040765,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.65625,297.1499938964844,293.1499938964844,0.4289566278457641,-7313.40185546875,304.124267578125,0.8918986916542053,0.4584899246692657,0.4134311974048614,292.6523132324219,297.1499938964844,293.1499938964844,0.3180291056632995,-6101.1005859375,304.1199035644531,0.8265485167503357,0.3625876605510711,0.3450019955635071,292.5050354003906,297.1499938964844,293.1499938964844,0.5195283889770508,-6609.91796875,304.1009521484375,0.9435667395591736,0.535588264465332,0.3742592632770538,292.267578125,297.1499938964844,293.1499938964844,0.6585531830787659,-10770.162109375,304.0717468261719,0.9990000128746032,0.7652854919433594,0.6110660433769226,292.7901306152344,297.1499938964844,293.1499938964844,0.0907928347587585,-10715.3623046875,304.1348571777344,0.5924025177955627,0.1312288045883178,0.6053041815757751,289.4895935058594,291.1499938964844,251.45909118652344,250.9306640625,279.1384582519531,292.7891845703125,289.48907470703125,1.0,0.5475139617919922,0.4480811357498169,0.4480811357498169,1.0,1.0,-2.8202462196350098,0.931947946548462,1.888298273086548,0.2982331216335296,0.0,0.0,1.0,151.8521270751953,207.0,30.8388900756836,-29405.12890625,2006.7049560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3161315917969,308.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,24440.048828125,24480.0,0.0,0.0,0.7014090418815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900626182556152,1.5900834798812866,-2.0880177544313483e-05,0.0,0.0007118409848771,0.0,0.0,446.9919738769531,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
