time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630840,292.65625,297.1499938964844,293.1499938964844,0.4289566278457641,-7313.40185546875,304.124267578125,0.8918986916542053,0.4584899246692657,0.4134311974048614,292.6523132324219,297.1499938964844,293.1499938964844,0.3180291056632995,-6101.1005859375,304.1199035644531,0.8265485167503357,0.3625876605510711,0.3450019955635071,292.5050354003906,297.1499938964844,293.1499938964844,0.5195283889770508,-6609.91796875,304.1009521484375,0.9435667395591736,0.535588264465332,0.3742592632770538,292.267578125,297.1499938964844,293.1499938964844,0.6585531830787659,-10770.162109375,304.0717468261719,0.9990000128746032,0.7652854919433594,0.6110660433769226,292.7901306152344,297.1499938964844,293.1499938964844,0.0907928347587585,-10715.3623046875,304.1348571777344,0.5924025177955627,0.1312288045883178,0.6053041815757751,289.4895935058594,291.1499938964844,251.45909118652344,250.9306640625,279.1384582519531,292.7891845703125,289.48907470703125,1.0,0.5475139617919922,0.4480811357498169,0.4480811357498169,1.0,1.0,-2.8202462196350098,0.931947946548462,1.888298273086548,0.2982331216335296,0.0,0.0,1.0,151.8521270751953,207.0,30.8388900756836,-29405.12890625,2006.7049560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3161315917969,308.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,24440.048828125,24480.0,0.0,0.0,0.7014090418815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900626182556152,1.5900834798812866,-2.0880177544313483e-05,0.0,0.0007118409848771,0.0,0.0,446.9919738769531,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
630900,292.6778564453125,297.1499938964844,293.1499938964844,0.4321773648262024,-7356.74462890625,304.1230773925781,0.8843978047370911,0.4604990482330322,0.4155207872390747,292.67144775390625,297.1499938964844,293.1499938964844,0.3215425610542297,-6154.3056640625,304.1189880371094,0.820929765701294,0.3651348054409027,0.3477025628089905,292.5262145996094,297.1499938964844,293.1499938964844,0.5254000425338745,-6668.5205078125,304.09918212890625,0.9357627630233764,0.5395952463150024,0.377264529466629,292.3083190917969,297.1499938964844,293.1499938964844,0.6818069219589233,-11084.1044921875,304.0437316894531,0.9990000128746032,0.7684608697891235,0.6294857859611511,292.808349609375,297.1499938964844,293.1499938964844,0.0920316949486732,-10831.9541015625,304.1353759765625,0.5878823399543762,0.1322117298841476,0.6112900376319885,289.4761962890625,291.1499938964844,251.4610290527344,250.9325256347656,279.1383361816406,292.80743408203125,289.4749755859375,1.0,0.5571166276931763,0.447487473487854,0.447487473487854,1.0,1.0,-2.8589468002319336,0.9456275701522828,1.9133192300796509,0.3032310307025909,0.0,0.0,1.0,159.40203857421875,207.0,-1.9535810947418213,-29725.984375,2106.955322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.42578125,308.9603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,24460.033203125,25560.0,0.0,0.0,0.7078670859336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590712547302246,1.590733528137207,-2.0897250578855164e-05,0.0,0.0007183951092883,0.0,0.0,447.5403442382813,0.0,0.0,0.0,0.8834074139595032,4.0,0.0,1.0
630960,292.6989440917969,297.1499938964844,293.1499938964844,0.4346219897270202,-7388.76904296875,304.12353515625,0.8767497539520264,0.4623371958732605,0.4174807965755462,292.6900634765625,297.1499938964844,293.1499938964844,0.3244662880897522,-6197.78857421875,304.11932373046875,0.8150410056114197,0.3675388693809509,0.3502892255783081,292.54693603515625,297.1499938964844,293.1499938964844,0.5303828120231628,-6717.294921875,304.0993957519531,0.927598237991333,0.5434306263923645,0.3801687657833099,292.3525085449219,297.1499938964844,293.1499938964844,0.7056411504745483,-11400.900390625,304.019775390625,0.9990000128746032,0.7704532146453857,0.6487988233566284,292.8262939453125,297.1499938964844,293.1499938964844,0.0929963812232017,-10921.2265625,304.13629150390625,0.5829083323478699,0.1330150514841079,0.6165322065353394,289.48175048828125,291.1499938964844,251.4632110595703,250.9346466064453,279.13848876953125,292.8254089355469,289.4812927246094,1.0,0.5668867230415344,0.4469226598739624,0.4469226598739624,1.0,1.0,-2.8974156379699707,0.9592285752296448,1.9381871223449707,0.308210015296936,0.0,0.0,1.0,167.45465087890625,225.0,4.97147274017334,-30158.806640625,2211.765380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5030212402344,309.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,25246.015625,25560.0,0.0,0.0,0.7144609093666077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160680055618286,1.6160895824432373,-2.156875052605756e-05,0.0,0.0007250870112329,0.0,0.0,469.2843627929688,0.0,0.0,0.0,0.8826979398727417,4.0,0.0,1.0
631020,292.739501953125,297.1499938964844,293.1499938964844,0.440881609916687,-7472.47216796875,304.1219177246094,0.8616682887077332,0.465539813041687,0.4210030734539032,292.725830078125,297.1499938964844,293.1499938964844,0.3313447535037994,-6301.333984375,304.1180725097656,0.8025490045547485,0.3719381988048553,0.355113536119461,292.5867614746094,297.1499938964844,293.1499938964844,0.5421336889266968,-6833.513671875,304.0966491699219,0.911396861076355,0.5506295561790466,0.3856677711009979,292.44842529296875,297.1499938964844,293.1499938964844,0.7596268653869629,-12105.943359375,303.973388671875,0.9990000128746032,0.7712281346321106,0.6890457272529602,292.8611755371094,297.1499938964844,293.1499938964844,0.0949366092681884,-11104.7568359375,304.1376037597656,0.5721276998519897,0.1341415345668792,0.6249756217002869,289.4391784667969,291.1499938964844,251.4684295654297,250.939697265625,279.139404296875,292.8603515625,289.43707275390625,1.0,0.5865776538848877,0.4459024369716644,0.4459024369716644,1.0,1.0,-2.972585201263428,0.9858408570289612,1.9867442846298216,0.3179901242256164,0.0,0.0,1.0,184.7460327148437,228.0,-45.609107971191406,-30734.861328125,2431.802978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.62115478515625,309.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8125,25560.0,0.0,0.0,0.7276225090026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236292123794556,1.6236510276794434,-2.177105488954112e-05,0.0,0.0007384443306364,0.0,0.0,475.90234375,0.0,0.0,0.0,0.8864625096321106,4.0,0.0,1.0
631080,292.739501953125,297.1499938964844,293.1499938964844,0.440881609916687,-7472.47216796875,304.1219177246094,0.8616682887077332,0.465539813041687,0.4210030734539032,292.725830078125,297.1499938964844,293.1499938964844,0.3313447535037994,-6301.333984375,304.1180725097656,0.8025490045547485,0.3719381988048553,0.355113536119461,292.5867614746094,297.1499938964844,293.1499938964844,0.5421336889266968,-6833.513671875,304.0966491699219,0.911396861076355,0.5506295561790466,0.3856677711009979,292.44842529296875,297.1499938964844,293.1499938964844,0.7596268653869629,-12105.943359375,303.973388671875,0.9990000128746032,0.7712281346321106,0.6890457272529602,292.8611755371094,297.1499938964844,293.1499938964844,0.0949366092681884,-11104.7568359375,304.1376037597656,0.5721276998519897,0.1341415345668792,0.6249756217002869,289.4391784667969,291.1499938964844,251.4684295654297,250.939697265625,279.139404296875,292.8603515625,289.43707275390625,1.0,0.5865776538848877,0.4459024369716644,0.4459024369716644,1.0,1.0,-2.972585201263428,0.9858408570289612,1.9867442846298216,0.3179901242256164,0.0,0.0,1.0,184.7460327148437,228.0,-45.609107971191406,-30734.861328125,2431.802978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.62115478515625,309.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8125,25560.0,0.0,0.0,0.7276225090026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236292123794556,1.6236510276794434,-2.177105488954112e-05,0.0,0.0007384443306364,0.0,0.0,475.90234375,0.0,0.0,0.0,0.8864625096321106,4.0,0.0,1.0
631140,292.7773742675781,297.1499938964844,293.1499938964844,0.4467207789421081,-7549.67431640625,304.1216125488281,0.8518394827842712,0.4682601690292358,0.4239388704299927,292.7591247558594,297.1499938964844,293.1499938964844,0.3378550112247467,-6398.4951171875,304.117919921875,0.7943164110183716,0.3759278655052185,0.3593866229057312,292.6239624023437,297.1499938964844,293.1499938964844,0.5536038279533386,-6945.63330078125,304.09539794921875,0.9019681215286256,0.5573549270629883,0.390715628862381,292.5431823730469,297.1499938964844,293.1499938964844,0.8039335012435913,-12656.3955078125,303.9592590332031,0.9990000128746032,0.7697728276252747,0.7186187505722046,292.8936462402344,297.1499938964844,293.1499938964844,0.0964088439941406,-11244.45703125,304.1393127441406,0.5644640922546387,0.1348683834075927,0.6306524872779846,289.38983154296875,291.1499938964844,251.474838256836,250.94595336914065,279.1425170898437,292.8929138183594,289.3883972167969,1.0,0.6009626388549805,0.4453051090240478,0.4453051090240478,1.0,1.0,-3.029716730117798,1.0062942504882812,2.023422241210937,0.3259304761886596,0.0,0.0,1.0,198.1419219970703,231.0,-58.63639831542969,-31170.626953125,2607.1748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7388610839844,309.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.02734375,26640.0,0.0,0.0,0.7403336763381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254827976226809,1.6255046129226685,-2.182079151680228e-05,0.0,0.0007513445452786,0.0,0.0,477.53411865234375,0.0,0.0,0.0,0.9023852348327636,4.0,0.0,1.0
631200,292.7773742675781,297.1499938964844,293.1499938964844,0.4467207789421081,-7549.67431640625,304.1216125488281,0.8518394827842712,0.4682601690292358,0.4239388704299927,292.7591247558594,297.1499938964844,293.1499938964844,0.3378550112247467,-6398.4951171875,304.117919921875,0.7943164110183716,0.3759278655052185,0.3593866229057312,292.6239624023437,297.1499938964844,293.1499938964844,0.5536038279533386,-6945.63330078125,304.09539794921875,0.9019681215286256,0.5573549270629883,0.390715628862381,292.5431823730469,297.1499938964844,293.1499938964844,0.8039335012435913,-12656.3955078125,303.9592590332031,0.9990000128746032,0.7697728276252747,0.7186187505722046,292.8936462402344,297.1499938964844,293.1499938964844,0.0964088439941406,-11244.45703125,304.1393127441406,0.5644640922546387,0.1348683834075927,0.6306524872779846,289.38983154296875,291.1499938964844,251.474838256836,250.94595336914065,279.1425170898437,292.8929138183594,289.3883972167969,1.0,0.6009626388549805,0.4453051090240478,0.4453051090240478,1.0,1.0,-3.029716730117798,1.0062942504882812,2.023422241210937,0.3259304761886596,0.0,0.0,1.0,198.1419219970703,231.0,-58.63639831542969,-31170.626953125,2607.1748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7388610839844,309.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.02734375,26640.0,0.0,0.0,0.7403336763381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254827976226809,1.6255046129226685,-2.182079151680228e-05,0.0,0.0007513445452786,0.0,0.0,477.53411865234375,0.0,0.0,0.0,0.9023852348327636,4.0,0.0,1.0
631260,292.8129577636719,297.1499938964844,293.1499938964844,0.4498561024665832,-7588.42578125,304.1258239746094,0.8434470295906067,0.4704839587211609,0.4264245331287384,292.7901306152344,297.1499938964844,293.1499938964844,0.3423158824443817,-6462.7421875,304.12115478515625,0.7872706055641174,0.379542589187622,0.3632832467556,292.65869140625,297.1499938964844,293.1499938964844,0.5619744062423706,-7024.49462890625,304.099609375,0.8943340182304382,0.5636374950408936,0.3954392671585083,292.61944580078125,297.1499938964844,293.1499938964844,0.8230599761009216,-12856.1689453125,303.99273681640625,0.994618833065033,0.7696196436882019,0.7290785312652588,292.9227294921875,297.1499938964844,293.1499938964844,0.0972260236740112,-11318.142578125,304.1414794921875,0.5576594471931458,0.1354634761810302,0.6353355646133423,289.40380859375,291.1499938964844,251.4825897216797,250.9534912109375,279.14703369140625,292.9220886230469,289.4045715332031,1.0,0.611266553401947,0.4452133476734161,0.4452133476734161,1.0,1.0,-3.0611279010772705,1.0180081129074097,2.0431199073791504,0.3310108780860901,0.0,0.0,1.0,209.95152282714844,234.0,-2.5590660572052,-31622.912109375,2729.509033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8499450683594,309.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2734375,26640.0,0.0,0.0,0.7526578903198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655350685119629,1.6553733348846436,-2.263006172142923e-05,0.0,0.0007638520328328,0.0,0.0,504.3447265625,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
631320,292.8129577636719,297.1499938964844,293.1499938964844,0.4498561024665832,-7588.42578125,304.1258239746094,0.8434470295906067,0.4704839587211609,0.4264245331287384,292.7901306152344,297.1499938964844,293.1499938964844,0.3423158824443817,-6462.7421875,304.12115478515625,0.7872706055641174,0.379542589187622,0.3632832467556,292.65869140625,297.1499938964844,293.1499938964844,0.5619744062423706,-7024.49462890625,304.099609375,0.8943340182304382,0.5636374950408936,0.3954392671585083,292.61944580078125,297.1499938964844,293.1499938964844,0.8230599761009216,-12856.1689453125,303.99273681640625,0.994618833065033,0.7696196436882019,0.7290785312652588,292.9227294921875,297.1499938964844,293.1499938964844,0.0972260236740112,-11318.142578125,304.1414794921875,0.5576594471931458,0.1354634761810302,0.6353355646133423,289.40380859375,291.1499938964844,251.4825897216797,250.9534912109375,279.14703369140625,292.9220886230469,289.4045715332031,1.0,0.611266553401947,0.4452133476734161,0.4452133476734161,1.0,1.0,-3.0611279010772705,1.0180081129074097,2.0431199073791504,0.3310108780860901,0.0,0.0,1.0,209.95152282714844,234.0,-2.5590660572052,-31622.912109375,2729.509033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8499450683594,309.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2734375,26640.0,0.0,0.0,0.7526578903198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655350685119629,1.6553733348846436,-2.263006172142923e-05,0.0,0.0007638520328328,0.0,0.0,504.3447265625,0.0,0.0,0.0,0.9038898944854736,4.0,0.0,1.0
631380,292.8468322753906,297.1499938964844,293.1499938964844,0.4520149827003479,-7614.181640625,304.1303100585937,0.8376837968826294,0.4721511602401733,0.4283335506916046,292.81951904296875,297.1499938964844,293.1499938964844,0.3460347056388855,-6515.72412109375,304.12457275390625,0.7827326655387878,0.3827028274536133,0.366682767868042,292.69140625,297.1499938964844,293.1499938964844,0.5693944096565247,-7093.78515625,304.10406494140625,0.8896481394767761,0.5694447755813599,0.3997724652290344,292.6673889160156,297.1499938964844,293.1499938964844,0.8319240212440491,-12925.8671875,304.02996826171875,0.9889217615127563,0.7733054757118225,0.7321234941482544,292.9483337402344,297.1499938964844,293.1499938964844,0.0978744700551033,-11375.9443359375,304.1432189941406,0.553083598613739,0.1360230445861816,0.6393877267837524,289.4240417480469,291.1499938964844,251.4917907714844,250.96246337890625,279.14971923828125,292.9477844238281,289.4250793457031,1.0,0.6185606122016907,0.4453374445438385,0.4453374445438385,1.0,1.0,-3.0814270973205566,1.0260530710220337,2.0553741455078125,0.334453135728836,0.0,0.0,1.0,218.7646331787109,237.0,20.081506729125977,-31914.4140625,2815.76318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02227783203125,309.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.154296875,26640.0,0.0,0.0,0.7638087868690491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589365005493164,1.6589592695236206,-2.272821075166576e-05,0.0,0.0007751688244752,0.0,0.0,507.6293640136719,0.0,0.0,0.0,0.9056730270385742,4.0,0.0,1.0
631440,292.8468322753906,297.1499938964844,293.1499938964844,0.4520149827003479,-7614.181640625,304.1303100585937,0.8376837968826294,0.4721511602401733,0.4283335506916046,292.81951904296875,297.1499938964844,293.1499938964844,0.3460347056388855,-6515.72412109375,304.12457275390625,0.7827326655387878,0.3827028274536133,0.366682767868042,292.69140625,297.1499938964844,293.1499938964844,0.5693944096565247,-7093.78515625,304.10406494140625,0.8896481394767761,0.5694447755813599,0.3997724652290344,292.6673889160156,297.1499938964844,293.1499938964844,0.8319240212440491,-12925.8671875,304.02996826171875,0.9889217615127563,0.7733054757118225,0.7321234941482544,292.9483337402344,297.1499938964844,293.1499938964844,0.0978744700551033,-11375.9443359375,304.1432189941406,0.553083598613739,0.1360230445861816,0.6393877267837524,289.4240417480469,291.1499938964844,251.4917907714844,250.96246337890625,279.14971923828125,292.9477844238281,289.4250793457031,1.0,0.6185606122016907,0.4453374445438385,0.4453374445438385,1.0,1.0,-3.0814270973205566,1.0260530710220337,2.0553741455078125,0.334453135728836,0.0,0.0,1.0,218.7646331787109,237.0,20.081506729125977,-31914.4140625,2815.76318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02227783203125,309.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.154296875,26640.0,0.0,0.0,0.7638087868690491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589365005493164,1.6589592695236206,-2.272821075166576e-05,0.0,0.0007751688244752,0.0,0.0,507.6293640136719,0.0,0.0,0.0,0.9056730270385742,4.0,0.0,1.0
631500,292.8630065917969,297.1499938964844,293.1499938964844,0.4526911377906799,-7621.69384765625,304.1326599121094,0.8356974720954895,0.4728140830993652,0.4290817975997925,292.8335266113281,297.1499938964844,293.1499938964844,0.3475662767887115,-6537.25146484375,304.1264038085937,0.7813348770141602,0.384132444858551,0.3681866824626922,292.7069702148437,297.1499938964844,293.1499938964844,0.5726882815361023,-7124.2646484375,304.1064147949219,0.8883440494537354,0.5721999406814575,0.4017952978610992,292.6867370605469,297.1499938964844,293.1499938964844,0.8362690806388855,-12964.5771484375,304.0438537597656,0.9872077703475952,0.775616466999054,0.7343003153800964,292.9599304199219,297.1499938964844,293.1499938964844,0.0981273278594017,-11398.017578125,304.1440124511719,0.551586389541626,0.1363000571727752,0.6411839127540588,289.4374694824219,291.1499938964844,251.4969787597656,250.967514038086,279.150390625,292.9594116210937,289.4386901855469,1.0,0.6215868592262268,0.445409744977951,0.445409744977951,1.0,1.0,-3.091343402862549,1.0300061702728271,2.0613372325897217,0.3361813724040985,0.0,0.0,1.0,222.1155700683593,237.0,28.400510787963867,-32068.2578125,2853.323974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.125732421875,309.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,26621.880859375,27720.0,0.0,0.0,0.7689256072044373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595202684402466,1.6595430374145508,-2.2744208763469945e-05,0.0,0.0007803617627359,0.0,0.0,508.1654357910156,0.0,0.0,0.0,0.9209632873535156,4.0,0.0,1.0
631560,292.87872314453125,297.1499938964844,293.1499938964844,0.4522273540496826,-7613.2431640625,304.1366577148437,0.8340387940406799,0.4733604490756988,0.4297178983688354,292.8471374511719,297.1499938964844,293.1499938964844,0.3482066094875335,-6544.759765625,304.1295471191406,0.7802577614784241,0.3854720890522003,0.3695883154869079,292.7218322753906,297.1499938964844,293.1499938964844,0.5746170282363892,-7140.55322265625,304.11083984375,0.8874337673187256,0.5748905539512634,0.403749018907547,292.7047424316406,297.1499938964844,293.1499938964844,0.8387312889099121,-12980.4609375,304.05865478515625,0.985906422138214,0.7779533863067627,0.7365743517875671,292.9708251953125,297.1499938964844,293.1499938964844,0.098148413002491,-11396.345703125,304.1450500488281,0.5503953099250793,0.136569082736969,0.6428813338279724,289.4789428710937,291.1499938964844,251.5025787353516,250.9729766845703,279.1508483886719,292.9703063964844,289.4813537597656,1.0,0.6243271827697754,0.4454877972602844,0.4454877972602844,1.0,1.0,-3.1009175777435303,1.0338407754898071,2.0670769214630127,0.3378719687461853,0.0,0.0,1.0,225.02813720703125,240.0,67.82555389404297,-32353.30859375,2888.088623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2160339355469,309.624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.06640625,27720.0,0.0,0.0,0.7739788889884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841531991958618,1.684176683425903,-2.342442530789413e-05,0.0,0.0007854902069084,0.0,0.0,531.1319580078125,0.0,0.0,0.0,0.9198362827301024,4.0,0.0,1.0
631620,292.9088134765625,297.1499938964844,293.1499938964844,0.4520346522331238,-7607.9541015625,304.141357421875,0.831243097782135,0.474130779504776,0.4306513667106628,292.8729248046875,297.1499938964844,293.1499938964844,0.3500934839248657,-6570.27294921875,304.1331787109375,0.7786327004432678,0.3879125416278839,0.3721217513084411,292.7493591308594,297.1499938964844,293.1499938964844,0.5796852707862854,-7186.86767578125,304.1153869628906,0.8863394260406494,0.5801504254341125,0.4075407683849334,292.7380065917969,297.1499938964844,293.1499938964844,0.8448523283004761,-13034.642578125,304.0787048339844,0.9839698076248168,0.7824809551239014,0.7410038113594055,292.99078369140625,297.1499938964844,293.1499938964844,0.0983937606215477,-11415.103515625,304.1462707519531,0.5485212802886963,0.1370560824871063,0.6459404826164246,289.5259094238281,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.9903564453125,289.5276184082031,1.0,0.62916499376297,0.4456638991832733,0.4456638991832733,1.0,1.0,-3.118649482727051,1.041015386581421,2.07763409614563,0.34107705950737,0.0,0.0,1.0,230.0066070556641,243.0,64.12733459472656,-32668.40625,2950.773193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4017333984375,309.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.68359375,27720.0,0.0,0.0,0.7834908962249756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912212371826172,1.6912448406219482,-2.36214509641286e-05,0.0,0.0007951436564326,0.0,0.0,537.84716796875,0.0,0.0,0.0,0.9233471155166626,4.0,0.0,1.0
631680,292.9088134765625,297.1499938964844,293.1499938964844,0.4520346522331238,-7607.9541015625,304.141357421875,0.831243097782135,0.474130779504776,0.4306513667106628,292.8729248046875,297.1499938964844,293.1499938964844,0.3500934839248657,-6570.27294921875,304.1331787109375,0.7786327004432678,0.3879125416278839,0.3721217513084411,292.7493591308594,297.1499938964844,293.1499938964844,0.5796852707862854,-7186.86767578125,304.1153869628906,0.8863394260406494,0.5801504254341125,0.4075407683849334,292.7380065917969,297.1499938964844,293.1499938964844,0.8448523283004761,-13034.642578125,304.0787048339844,0.9839698076248168,0.7824809551239014,0.7410038113594055,292.99078369140625,297.1499938964844,293.1499938964844,0.0983937606215477,-11415.103515625,304.1462707519531,0.5485212802886963,0.1370560824871063,0.6459404826164246,289.5259094238281,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.9903564453125,289.5276184082031,1.0,0.62916499376297,0.4456638991832733,0.4456638991832733,1.0,1.0,-3.118649482727051,1.041015386581421,2.07763409614563,0.34107705950737,0.0,0.0,1.0,230.0066070556641,243.0,64.12733459472656,-32668.40625,2950.773193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4017333984375,309.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,27648.68359375,27720.0,0.0,0.0,0.7834908962249756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912212371826172,1.6912448406219482,-2.36214509641286e-05,0.0,0.0007951436564326,0.0,0.0,537.84716796875,0.0,0.0,0.0,0.9233471155166626,4.0,0.0,1.0
631740,292.9367370605469,297.1499938964844,293.1499938964844,0.4515250623226166,-7599.091796875,304.14508056640625,0.8288140892982483,0.4745764434337616,0.4312531352043152,292.8969116210937,297.1499938964844,293.1499938964844,0.351727157831192,-6592.4365234375,304.13604736328125,0.7773560881614685,0.3900681436061859,0.374356746673584,292.7748718261719,297.1499938964844,293.1499938964844,0.5845452547073364,-7231.63525390625,304.1188049316406,0.8857277631759644,0.5851260423660278,0.411141037940979,292.7683410644531,297.1499938964844,293.1499938964844,0.8502217531204224,-13084.685546875,304.0933837890625,0.9825081825256348,0.7867655754089355,0.745201826095581,293.0087280273437,297.1499938964844,293.1499938964844,0.0985784605145454,-11428.7841796875,304.147216796875,0.5469589233398438,0.1374493986368179,0.6484965085983276,289.5669860839844,291.1499938964844,251.5294189453125,250.99905395507807,279.1518249511719,293.0083312988281,289.56866455078125,1.0,0.6333913207054138,0.4458663165569305,0.4458663165569305,1.0,1.0,-3.1345107555389404,1.047537922859192,2.086972713470459,0.3440490067005157,0.0,0.0,1.0,234.29522705078125,246.0,59.3475341796875,-32957.24609375,3006.507080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6044006347656,309.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.265625,28800.0,0.0,0.0,0.7920542359352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928898096084597,1.6929134130477903,-2.36680825764779e-05,0.0,0.0008038343512453,0.0,0.0,539.440673828125,0.0,0.0,0.0,0.9391760230064392,4.0,0.0,1.0
631800,292.9367370605469,297.1499938964844,293.1499938964844,0.4515250623226166,-7599.091796875,304.14508056640625,0.8288140892982483,0.4745764434337616,0.4312531352043152,292.8969116210937,297.1499938964844,293.1499938964844,0.351727157831192,-6592.4365234375,304.13604736328125,0.7773560881614685,0.3900681436061859,0.374356746673584,292.7748718261719,297.1499938964844,293.1499938964844,0.5845452547073364,-7231.63525390625,304.1188049316406,0.8857277631759644,0.5851260423660278,0.411141037940979,292.7683410644531,297.1499938964844,293.1499938964844,0.8502217531204224,-13084.685546875,304.0933837890625,0.9825081825256348,0.7867655754089355,0.745201826095581,293.0087280273437,297.1499938964844,293.1499938964844,0.0985784605145454,-11428.7841796875,304.147216796875,0.5469589233398438,0.1374493986368179,0.6484965085983276,289.5669860839844,291.1499938964844,251.5294189453125,250.99905395507807,279.1518249511719,293.0083312988281,289.56866455078125,1.0,0.6333913207054138,0.4458663165569305,0.4458663165569305,1.0,1.0,-3.1345107555389404,1.047537922859192,2.086972713470459,0.3440490067005157,0.0,0.0,1.0,234.29522705078125,246.0,59.3475341796875,-32957.24609375,3006.507080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6044006347656,309.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.265625,28800.0,0.0,0.0,0.7920542359352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928898096084597,1.6929134130477903,-2.36680825764779e-05,0.0,0.0008038343512453,0.0,0.0,539.440673828125,0.0,0.0,0.0,0.9391760230064392,4.0,0.0,1.0
631860,292.96295166015625,297.1499938964844,293.1499938964844,0.4493805766105652,-7567.89990234375,304.150146484375,0.826465904712677,0.4746631979942322,0.431544154882431,292.9194030761719,297.1499938964844,293.1499938964844,0.352054089307785,-6594.556640625,304.1400451660156,0.7761367559432983,0.3919155895709991,0.3763035237789154,292.7990417480469,297.1499938964844,293.1499938964844,0.5873706936836243,-7255.8408203125,304.12432861328125,0.8852121829986572,0.5897295475006104,0.41448774933815,292.7966003417969,297.1499938964844,293.1499938964844,0.8524871468544006,-13098.626953125,304.1081848144531,0.9811859726905824,0.7906988859176636,0.749086320400238,293.0249938964844,297.1499938964844,293.1499938964844,0.0984041690826416,-11406.5849609375,304.1484069824219,0.5454393625259399,0.1377300024032592,0.6505169868469238,289.6414794921875,291.1499938964844,251.5457000732422,251.01486206054688,279.15216064453125,293.0246276855469,289.6435241699219,1.0,0.6371704936027527,0.4461004436016083,0.4461004436016083,1.0,1.0,-3.148326873779297,1.053356051445007,2.094970941543579,0.3467779755592346,0.0,0.0,1.0,238.2340850830078,249.0,83.50828552246094,-33366.859375,3056.556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.771484375,310.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.8002259731292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222949169576e-05,0.0,0.0008121276623569,0.0,0.0,567.5128173828125,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96295166015625,297.1499938964844,293.1499938964844,0.4493805766105652,-7567.89990234375,304.150146484375,0.826465904712677,0.4746631979942322,0.431544154882431,292.9194030761719,297.1499938964844,293.1499938964844,0.352054089307785,-6594.556640625,304.1400451660156,0.7761367559432983,0.3919155895709991,0.3763035237789154,292.7990417480469,297.1499938964844,293.1499938964844,0.5873706936836243,-7255.8408203125,304.12432861328125,0.8852121829986572,0.5897295475006104,0.41448774933815,292.7966003417969,297.1499938964844,293.1499938964844,0.8524871468544006,-13098.626953125,304.1081848144531,0.9811859726905824,0.7906988859176636,0.749086320400238,293.0249938964844,297.1499938964844,293.1499938964844,0.0984041690826416,-11406.5849609375,304.1484069824219,0.5454393625259399,0.1377300024032592,0.6505169868469238,289.6414794921875,291.1499938964844,251.5457000732422,251.01486206054688,279.15216064453125,293.0246276855469,289.6435241699219,1.0,0.6371704936027527,0.4461004436016083,0.4461004436016083,1.0,1.0,-3.148326873779297,1.053356051445007,2.094970941543579,0.3467779755592346,0.0,0.0,1.0,238.2340850830078,249.0,83.50828552246094,-33366.859375,3056.556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.771484375,310.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.8002259731292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222949169576e-05,0.0,0.0008121276623569,0.0,0.0,567.5128173828125,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9877014160156,297.1499938964844,293.1499938964844,0.4477132558822632,-7544.37353515625,304.1528625488281,0.8240382671356201,0.4743789434432983,0.4314904510974884,292.94073486328125,297.1499938964844,293.1499938964844,0.352740079164505,-6603.08984375,304.1422119140625,0.7748181819915771,0.3934323787689209,0.3779334127902984,292.82183837890625,297.1499938964844,293.1499938964844,0.5909050703048706,-7288.236328125,304.1269836425781,0.8846420645713806,0.5939959287643433,0.4175886809825897,292.8228454589844,297.1499938964844,293.1499938964844,0.8555586934089661,-13127.294921875,304.116943359375,0.9798594117164612,0.7943317890167236,0.7526661157608032,293.039794921875,297.1499938964844,293.1499938964844,0.0983358547091484,-11396.607421875,304.1490478515625,0.5438390970230103,0.1378919631242752,0.6519866585731506,289.6875915527344,291.1499938964844,251.5640869140625,251.0326538085937,279.15252685546875,293.0394592285156,289.6893005371094,1.0,0.6405845880508423,0.4463704526424408,0.4463704526424408,1.0,1.0,-3.1600234508514404,1.058454155921936,2.101569414138794,0.3492583036422729,0.0,0.0,1.0,241.9873046875,252.0,69.08031463623047,-33615.96875,3101.491943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9434814453125,310.28631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.75390625,28800.0,0.0,0.0,0.8076778650283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666596455965e-05,0.0,0.0008196903509087,0.0,0.0,570.7996826171875,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632040,292.9877014160156,297.1499938964844,293.1499938964844,0.4477132558822632,-7544.37353515625,304.1528625488281,0.8240382671356201,0.4743789434432983,0.4314904510974884,292.94073486328125,297.1499938964844,293.1499938964844,0.352740079164505,-6603.08984375,304.1422119140625,0.7748181819915771,0.3934323787689209,0.3779334127902984,292.82183837890625,297.1499938964844,293.1499938964844,0.5909050703048706,-7288.236328125,304.1269836425781,0.8846420645713806,0.5939959287643433,0.4175886809825897,292.8228454589844,297.1499938964844,293.1499938964844,0.8555586934089661,-13127.294921875,304.116943359375,0.9798594117164612,0.7943317890167236,0.7526661157608032,293.039794921875,297.1499938964844,293.1499938964844,0.0983358547091484,-11396.607421875,304.1490478515625,0.5438390970230103,0.1378919631242752,0.6519866585731506,289.6875915527344,291.1499938964844,251.5640869140625,251.0326538085937,279.15252685546875,293.0394592285156,289.6893005371094,1.0,0.6405845880508423,0.4463704526424408,0.4463704526424408,1.0,1.0,-3.1600234508514404,1.058454155921936,2.101569414138794,0.3492583036422729,0.0,0.0,1.0,241.9873046875,252.0,69.08031463623047,-33615.96875,3101.491943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9434814453125,310.28631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.75390625,28800.0,0.0,0.0,0.8076778650283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666596455965e-05,0.0,0.0008196903509087,0.0,0.0,570.7996826171875,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632100,292.99951171875,297.1499938964844,293.1499938964844,0.4467781186103821,-7531.3759765625,304.154052734375,0.822787880897522,0.4741128087043762,0.4313502311706543,292.950927734375,297.1499938964844,293.1499938964844,0.3529872596263885,-6606.02294921875,304.1431579589844,0.7741125226020813,0.3940759897232055,0.3786366879940033,292.8327941894531,297.1499938964844,293.1499938964844,0.5925702452659607,-7303.52685546875,304.1281433105469,0.8843241930007935,0.5960012674331665,0.4190523624420166,292.8352355957031,297.1499938964844,293.1499938964844,0.8569260835647583,-13140.42578125,304.1204528808594,0.9791830778121948,0.7960388660430908,0.75435471534729,293.04669189453125,297.1499938964844,293.1499938964844,0.0982755720615387,-11389.328125,304.1493225097656,0.5429992079734802,0.1379301995038986,0.6525231599807739,289.708984375,291.1499938964844,251.5740966796875,251.04234313964844,279.1527099609375,293.04638671875,289.7106628417969,1.0,0.6421733498573303,0.4465188086032867,0.4465188086032867,1.0,1.0,-3.1651365756988525,1.0607558488845823,2.10438084602356,0.3504151999950409,0.0,0.0,1.0,243.8148803710937,252.0,64.81861877441406,-33733.16015625,3122.23828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0333251953125,310.361328125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.814453125,29880.0,0.0,0.0,0.8110998868942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255890369415283,1.7256135940551758,-2.4591241526650265e-05,0.0,0.0008231632527895,0.0,0.0,571.3075561523438,0.0,0.0,0.0,0.9570241570472716,4.0,0.0,1.0
632160,293.01104736328125,297.1499938964844,293.1499938964844,0.4448759853839874,-7504.69921875,304.1567687988281,0.8215027451515198,0.4737555384635925,0.4311354160308838,292.9608459472656,297.1499938964844,293.1499938964844,0.3524596393108368,-6596.765625,304.1453552246094,0.7733736634254456,0.3946540355682373,0.3792758285999298,292.8436279296875,297.1499938964844,293.1499938964844,0.5929759740829468,-7305.75390625,304.1313781738281,0.8839658498764038,0.5978906154632568,0.420447826385498,292.8473205566406,297.1499938964844,293.1499938964844,0.8565678596496582,-13131.3583984375,304.12646484375,0.978484034538269,0.7976515293121338,0.7559691667556763,293.0533142089844,297.1499938964844,293.1499938964844,0.098001517355442,-11360.1748046875,304.1499328613281,0.5421279668807983,0.1379407793283462,0.6529373526573181,289.7552490234375,291.1499938964844,251.58468627929688,251.0525817871093,279.15289306640625,293.0530090332031,289.7578430175781,1.0,0.6436909437179565,0.4466766715049743,0.4466766715049743,1.0,1.0,-3.169764757156372,1.062895894050598,2.1068689823150635,0.3515202701091766,0.0,0.0,1.0,245.62307739257807,255.0,93.09688568115234,-33971.8515625,3141.901123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1049499511719,310.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.056640625,29880.0,0.0,0.0,0.8145426511764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495596408843994,1.7495849132537842,-2.527919423300773e-05,0.0,0.0008266572840511,0.0,0.0,595.4485473632812,0.0,0.0,0.0,0.9555151462554932,4.0,0.0,1.0
632220,293.0331726074219,297.1499938964844,293.1499938964844,0.4421437680721283,-7467.33447265625,304.1590270996094,0.8188002705574036,0.4727904498577118,0.4304694235324859,292.9798583984375,297.1499938964844,293.1499938964844,0.3522701859474182,-6592.57763671875,304.1471862792969,0.7717768549919128,0.3955897986888885,0.3803556561470032,292.86456298828125,297.1499938964844,293.1499938964844,0.5951655507087708,-7325.3662109375,304.1338806152344,0.8831055164337158,0.601402223110199,0.4230265915393829,292.8703918457031,297.1499938964844,293.1499938964844,0.8577590584754944,-13140.908203125,304.1322326660156,0.9769880771636964,0.8006407618522644,0.7589499950408936,293.065673828125,297.1499938964844,293.1499938964844,0.0976944342255592,-11327.689453125,304.15045166015625,0.5402781963348389,0.1378806233406067,0.6533973217010498,289.8073425292969,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0650939941406,289.8091125488281,1.0,0.6465167999267578,0.4470163285732269,0.4470163285732269,1.0,1.0,-3.177502155303955,1.0666584968566897,2.1108436584472656,0.3535497784614563,0.0,0.0,1.0,249.20057678222656,258.0,76.17333221435547,-34189.34765625,3177.8955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.244873046875,310.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.546875,29880.0,0.0,0.0,0.8210461735725403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561839818954468,1.7562094926834106,-2.54709866567282e-05,0.0,0.0008332574507221,0.0,0.0,602.2379150390625,0.0,0.0,0.0,0.9587985873222352,4.0,0.0,1.0
632280,293.0331726074219,297.1499938964844,293.1499938964844,0.4421437680721283,-7467.33447265625,304.1590270996094,0.8188002705574036,0.4727904498577118,0.4304694235324859,292.9798583984375,297.1499938964844,293.1499938964844,0.3522701859474182,-6592.57763671875,304.1471862792969,0.7717768549919128,0.3955897986888885,0.3803556561470032,292.86456298828125,297.1499938964844,293.1499938964844,0.5951655507087708,-7325.3662109375,304.1338806152344,0.8831055164337158,0.601402223110199,0.4230265915393829,292.8703918457031,297.1499938964844,293.1499938964844,0.8577590584754944,-13140.908203125,304.1322326660156,0.9769880771636964,0.8006407618522644,0.7589499950408936,293.065673828125,297.1499938964844,293.1499938964844,0.0976944342255592,-11327.689453125,304.15045166015625,0.5402781963348389,0.1378806233406067,0.6533973217010498,289.8073425292969,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0650939941406,289.8091125488281,1.0,0.6465167999267578,0.4470163285732269,0.4470163285732269,1.0,1.0,-3.177502155303955,1.0666584968566897,2.1108436584472656,0.3535497784614563,0.0,0.0,1.0,249.20057678222656,258.0,76.17333221435547,-34189.34765625,3177.8955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.244873046875,310.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.546875,29880.0,0.0,0.0,0.8210461735725403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561839818954468,1.7562094926834106,-2.54709866567282e-05,0.0,0.0008332574507221,0.0,0.0,602.2379150390625,0.0,0.0,0.0,0.9587985873222352,4.0,0.0,1.0
632340,293.0540771484375,297.1499938964844,293.1499938964844,0.4393424391746521,-7429.37353515625,304.1606750488281,0.8159430623054504,0.471509575843811,0.4295229911804199,292.9982604980469,297.1499938964844,293.1499938964844,0.351938933134079,-6586.5673828125,304.148681640625,0.7699978351593018,0.3961692154407501,0.3811162114143371,292.88427734375,297.1499938964844,293.1499938964844,0.5973449349403381,-7345.25927734375,304.1356201171875,0.8821278810501099,0.6046381592750549,0.4254052639007568,292.891845703125,297.1499938964844,293.1499938964844,0.8589510917663574,-13152.083984375,304.1361389160156,0.9754040837287904,0.8033676147460938,0.7616825103759766,293.07696533203125,297.1499938964844,293.1499938964844,0.0973687171936035,-11294.15625,304.1508483886719,0.5383121371269226,0.1377234905958175,0.6534112691879272,289.8504638671875,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0757141113281,289.85211181640625,1.0,0.6490893363952637,0.4473877847194671,0.4473877847194671,1.0,1.0,-3.1834428310394287,1.069812893867493,2.1136298179626465,0.3553719520568847,0.0,0.0,1.0,252.7206573486328,261.0,64.63488006591797,-34376.81640625,3209.839599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39617919921875,310.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.923828125,30960.0,0.0,0.0,0.8268514275550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576966285705566,1.7577221393585205,-2.551487887103576e-05,0.0,0.0008391491137444,0.0,0.0,603.7953491210938,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
632400,293.0540771484375,297.1499938964844,293.1499938964844,0.4393424391746521,-7429.37353515625,304.1606750488281,0.8159430623054504,0.471509575843811,0.4295229911804199,292.9982604980469,297.1499938964844,293.1499938964844,0.351938933134079,-6586.5673828125,304.148681640625,0.7699978351593018,0.3961692154407501,0.3811162114143371,292.88427734375,297.1499938964844,293.1499938964844,0.5973449349403381,-7345.25927734375,304.1356201171875,0.8821278810501099,0.6046381592750549,0.4254052639007568,292.891845703125,297.1499938964844,293.1499938964844,0.8589510917663574,-13152.083984375,304.1361389160156,0.9754040837287904,0.8033676147460938,0.7616825103759766,293.07696533203125,297.1499938964844,293.1499938964844,0.0973687171936035,-11294.15625,304.1508483886719,0.5383121371269226,0.1377234905958175,0.6534112691879272,289.8504638671875,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0757141113281,289.85211181640625,1.0,0.6490893363952637,0.4473877847194671,0.4473877847194671,1.0,1.0,-3.1834428310394287,1.069812893867493,2.1136298179626465,0.3553719520568847,0.0,0.0,1.0,252.7206573486328,261.0,64.63488006591797,-34376.81640625,3209.839599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39617919921875,310.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.923828125,30960.0,0.0,0.0,0.8268514275550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576966285705566,1.7577221393585205,-2.551487887103576e-05,0.0,0.0008391491137444,0.0,0.0,603.7953491210938,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
632460,293.0740966796875,297.1499938964844,293.1499938964844,0.4351105391979217,-7371.38330078125,304.1640625,0.8128798007965088,0.4698765575885772,0.4282735288143158,293.0160827636719,297.1499938964844,293.1499938964844,0.3503685891628265,-6561.39111328125,304.1516418457031,0.7680112719535828,0.3963993191719055,0.3815458118915558,292.9029541015625,297.1499938964844,293.1499938964844,0.5977301001548767,-7346.9443359375,304.1396179199219,0.8810130953788757,0.6075819730758667,0.4275878965854645,292.9122619628906,297.1499938964844,293.1499938964844,0.8576724529266357,-13132.357421875,304.1426696777344,0.9736899137496948,0.8057693839073181,0.7641308307647705,293.0873107910156,297.1499938964844,293.1499938964844,0.0967400148510932,-11230.0478515625,304.1515808105469,0.5362319946289062,0.1374780833721161,0.6530320048332214,289.9238586425781,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.08599853515625,289.9258117675781,1.0,0.6514236330986023,0.4478117525577545,0.4478117525577545,1.0,1.0,-3.1875710487365723,1.072404384613037,2.115166664123535,0.3570381999015808,0.0,0.0,1.0,256.2138366699219,264.0,84.02124786376953,-34679.09375,3237.794677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5128479003906,310.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.8324621915817261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.633360418258235e-05,0.0,0.0008448432781733,0.0,0.0,633.0894775390625,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632520,293.0740966796875,297.1499938964844,293.1499938964844,0.4351105391979217,-7371.38330078125,304.1640625,0.8128798007965088,0.4698765575885772,0.4282735288143158,293.0160827636719,297.1499938964844,293.1499938964844,0.3503685891628265,-6561.39111328125,304.1516418457031,0.7680112719535828,0.3963993191719055,0.3815458118915558,292.9029541015625,297.1499938964844,293.1499938964844,0.5977301001548767,-7346.9443359375,304.1396179199219,0.8810130953788757,0.6075819730758667,0.4275878965854645,292.9122619628906,297.1499938964844,293.1499938964844,0.8576724529266357,-13132.357421875,304.1426696777344,0.9736899137496948,0.8057693839073181,0.7641308307647705,293.0873107910156,297.1499938964844,293.1499938964844,0.0967400148510932,-11230.0478515625,304.1515808105469,0.5362319946289062,0.1374780833721161,0.6530320048332214,289.9238586425781,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.08599853515625,289.9258117675781,1.0,0.6514236330986023,0.4478117525577545,0.4478117525577545,1.0,1.0,-3.1875710487365723,1.072404384613037,2.115166664123535,0.3570381999015808,0.0,0.0,1.0,256.2138366699219,264.0,84.02124786376953,-34679.09375,3237.794677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5128479003906,310.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.8324621915817261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.633360418258235e-05,0.0,0.0008448432781733,0.0,0.0,633.0894775390625,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632580,293.0932006835937,297.1499938964844,293.1499938964844,0.4314518570899963,-7322.05615234375,304.1654663085937,0.8096030354499817,0.4679233729839325,0.4267297685146332,293.0332336425781,297.1499938964844,293.1499938964844,0.3492037355899811,-6543.1767578125,304.15301513671875,0.7658494710922241,0.3963123857975006,0.3816706240177154,292.9205627441406,297.1499938964844,293.1499938964844,0.5989999771118164,-7358.396484375,304.14093017578125,0.8797863721847534,0.6102657914161682,0.4295896887779236,292.9313659667969,297.1499938964844,293.1499938964844,0.8576047420501709,-13130.1474609375,304.14520263671875,0.9718644022941588,0.8079162836074829,0.7663195729255676,293.09674072265625,297.1499938964844,293.1499938964844,0.0962560325860977,-11181.6630859375,304.15185546875,0.5340605974197388,0.137154072523117,0.652292788028717,289.96942138671875,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.09527587890625,289.9710693359375,1.0,0.6535330414772034,0.4482752382755279,0.4482752382755279,1.0,1.0,-3.190016508102417,1.074453830718994,2.115562677383423,0.3585356473922729,0.0,0.0,1.0,259.6709899902344,267.0,68.75604248046875,-34830.18359375,3261.937744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6369323730469,310.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3828125,30960.0,0.0,0.0,0.8375244140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429171828553e-05,0.0,0.0008499808609485,0.0,0.0,636.3626708984375,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
