time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632640,293.0932006835937,297.1499938964844,293.1499938964844,0.4314518570899963,-7322.05615234375,304.1654663085937,0.8096030354499817,0.4679233729839325,0.4267297685146332,293.0332336425781,297.1499938964844,293.1499938964844,0.3492037355899811,-6543.1767578125,304.15301513671875,0.7658494710922241,0.3963123857975006,0.3816706240177154,292.9205627441406,297.1499938964844,293.1499938964844,0.5989999771118164,-7358.396484375,304.14093017578125,0.8797863721847534,0.6102657914161682,0.4295896887779236,292.9313659667969,297.1499938964844,293.1499938964844,0.8576047420501709,-13130.1474609375,304.14520263671875,0.9718644022941588,0.8079162836074829,0.7663195729255676,293.09674072265625,297.1499938964844,293.1499938964844,0.0962560325860977,-11181.6630859375,304.15185546875,0.5340605974197388,0.137154072523117,0.652292788028717,289.96942138671875,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.09527587890625,289.9710693359375,1.0,0.6535330414772034,0.4482752382755279,0.4482752382755279,1.0,1.0,-3.190016508102417,1.074453830718994,2.115562677383423,0.3585356473922729,0.0,0.0,1.0,259.6709899902344,267.0,68.75604248046875,-34830.18359375,3261.937744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6369323730469,310.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3828125,30960.0,0.0,0.0,0.8375244140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429171828553e-05,0.0,0.0008499808609485,0.0,0.0,636.3626708984375,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1024475097656,297.1499938964844,293.1499938964844,0.4295454323291778,-7296.36669921875,304.1661071777344,0.8078773021697998,0.4668265581130981,0.4258522689342499,293.04156494140625,297.1499938964844,293.1499938964844,0.3485364615917206,-6532.85107421875,304.1536865234375,0.7647068500518799,0.3961517214775085,0.3816239535808563,292.9292297363281,297.1499938964844,293.1499938964844,0.5995491743087769,-7363.31201171875,304.1416015625,0.8791179656982422,0.6114686131477356,0.4305043816566467,292.9404602050781,297.1499938964844,293.1499938964844,0.8575205206871033,-13128.6494140625,304.1462097167969,0.9709136486053468,0.8088982105255127,0.767330527305603,293.1011047363281,297.1499938964844,293.1499938964844,0.0960034430027008,-11156.587890625,304.1519775390625,0.5329461693763733,0.136965662240982,0.6518039703369141,289.9906616210937,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.09912109375,289.9923095703125,1.0,0.6545079350471497,0.4485158920288086,0.4485158920288086,1.0,1.0,-3.190633773803711,1.0752675533294678,2.115366220474243,0.3592097461223602,0.0,0.0,1.0,261.3885498046875,267.0,64.53260803222656,-34900.359375,3272.63525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70379638671875,311.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.27734375,32040.0,0.0,0.0,0.8398120403289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892061471939087,1.789232611656189,-2.6437870474183e-05,0.0,0.000852302473504,0.0,0.0,636.853271484375,0.0,0.0,0.0,0.9917475581169128,4.0,0.0,1.0
632760,293.1115417480469,297.1499938964844,293.1499938964844,0.4267407953739166,-7257.7822265625,304.16827392578125,0.8060815930366516,0.4656412601470947,0.4249026179313659,293.0498352050781,297.1499938964844,293.1499938964844,0.347117006778717,-6510.623046875,304.1556091308594,0.763518750667572,0.3959041535854339,0.3815028369426727,292.9378356933594,297.1499938964844,293.1499938964844,0.5988754630088806,-7355.52685546875,304.14434814453125,0.8784047365188599,0.612578809261322,0.4313557744026184,292.94940185546875,297.1499938964844,293.1499938964844,0.8558236360549927,-13106.0302734375,304.14996337890625,0.969929814338684,0.8097987174987793,0.7682796716690063,293.1053161621094,297.1499938964844,293.1499938964844,0.0955562740564346,-11111.447265625,304.1524353027344,0.5318123698234558,0.1367605030536651,0.6512439250946045,290.0358581542969,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1026916503906,290.038330078125,1.0,0.6554317474365234,0.4487657248973846,0.4487657248973846,1.0,1.0,-3.1908388137817383,1.0759460926055908,2.1148927211761475,0.3598422110080719,0.0,0.0,1.0,263.10467529296875,270.0,91.4664535522461,-35087.29296875,3282.424072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75396728515625,311.12725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.884765625,32040.0,0.0,0.0,0.8421506285667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257426738739,1.812601447105408,-2.7132969989907e-05,0.0,0.0008546758326701,0.0,0.0,662.1339111328125,0.0,0.0,0.0,0.9898912906646729,4.0,0.0,1.0
632820,293.1292419433594,297.1499938964844,293.1499938964844,0.422159731388092,-7195.85888671875,304.1697998046875,0.8022974133491516,0.4630268216133117,0.4227741062641144,293.0660705566406,297.1499938964844,293.1499938964844,0.3450628519058227,-6479.162109375,304.1571350097656,0.7609891891479492,0.3951447606086731,0.3810087740421295,292.95440673828125,297.1499938964844,293.1499938964844,0.598970890045166,-7355.64501953125,304.1460266113281,0.8768613934516907,0.6145913004875183,0.4328925907611847,292.9665222167969,297.1499938964844,293.1499938964844,0.8544531464576721,-13088.92578125,304.1522216796875,0.9678499102592468,0.8114026784896851,0.7699673771858215,293.1131591796875,297.1499938964844,293.1499938964844,0.0949198976159095,-11048.41796875,304.1526794433594,0.5294885039329529,0.1363029181957245,0.649911642074585,290.0876159667969,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1097106933594,290.08935546875,1.0,0.6571218371391296,0.4493078291416168,0.4493078291416168,1.0,1.0,-3.18996262550354,1.076912760734558,2.1130497455596924,0.3610017597675323,0.0,0.0,1.0,266.53179931640625,273.0,75.6899642944336,-35214.49609375,3299.14599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8544311523437,311.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.734375,32040.0,0.0,0.0,0.8465325236320496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188087940216064,1.8188360929489136,-2.731994209170807e-05,0.0,0.0008591228979639,0.0,0.0,668.9898071289062,0.0,0.0,0.0,0.9929751753807068,4.0,0.0,1.0
632880,293.1292419433594,297.1499938964844,293.1499938964844,0.422159731388092,-7195.85888671875,304.1697998046875,0.8022974133491516,0.4630268216133117,0.4227741062641144,293.0660705566406,297.1499938964844,293.1499938964844,0.3450628519058227,-6479.162109375,304.1571350097656,0.7609891891479492,0.3951447606086731,0.3810087740421295,292.95440673828125,297.1499938964844,293.1499938964844,0.598970890045166,-7355.64501953125,304.1460266113281,0.8768613934516907,0.6145913004875183,0.4328925907611847,292.9665222167969,297.1499938964844,293.1499938964844,0.8544531464576721,-13088.92578125,304.1522216796875,0.9678499102592468,0.8114026784896851,0.7699673771858215,293.1131591796875,297.1499938964844,293.1499938964844,0.0949198976159095,-11048.41796875,304.1526794433594,0.5294885039329529,0.1363029181957245,0.649911642074585,290.0876159667969,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1097106933594,290.08935546875,1.0,0.6571218371391296,0.4493078291416168,0.4493078291416168,1.0,1.0,-3.18996262550354,1.076912760734558,2.1130497455596924,0.3610017597675323,0.0,0.0,1.0,266.53179931640625,273.0,75.6899642944336,-35214.49609375,3299.14599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8544311523437,311.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.734375,32040.0,0.0,0.0,0.8465325236320496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188087940216064,1.8188360929489136,-2.731994209170807e-05,0.0,0.0008591228979639,0.0,0.0,668.9898071289062,0.0,0.0,0.0,0.9929751753807068,4.0,0.0,1.0
632940,293.1466064453125,297.1499938964844,293.1499938964844,0.4174655377864837,-7132.4501953125,304.1710205078125,0.7983298897743225,0.4600346088409424,0.4203371405601501,293.0822448730469,297.1499938964844,293.1499938964844,0.3428272306919098,-6445.146484375,304.1584777832031,0.7582728862762451,0.3939951360225677,0.3801715672016144,292.9700012207031,297.1499938964844,293.1499938964844,0.5990967750549316,-7356.3359375,304.1471252441406,0.8752288222312927,0.6163796782493591,0.4342705309391022,292.98260498046875,297.1499938964844,293.1499938964844,0.8532112240791321,-13074.0302734375,304.1535339355469,0.9656738638877868,0.8127924799919128,0.7714539766311646,293.1202697753906,297.1499938964844,293.1499938964844,0.0942942425608635,-10986.916015625,304.15283203125,0.5271199345588684,0.1357907205820083,0.6483336687088013,290.13189697265625,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.11669921875,290.13360595703125,1.0,0.6586169600486755,0.4499107301235199,0.4499107301235199,1.0,1.0,-3.187574625015259,1.0774437189102173,2.110130786895752,0.3620659410953522,0.0,0.0,1.0,269.9332580566406,276.0,65.88693237304688,-35318.03515625,3312.385986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9697570800781,311.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.044921875,33120.0,0.0,0.0,0.8503333330154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820182204246521,1.820209503173828,-2.736121678026393e-05,0.0,0.000862980261445,0.0,0.0,670.5064697265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1466064453125,297.1499938964844,293.1499938964844,0.4174655377864837,-7132.4501953125,304.1710205078125,0.7983298897743225,0.4600346088409424,0.4203371405601501,293.0822448730469,297.1499938964844,293.1499938964844,0.3428272306919098,-6445.146484375,304.1584777832031,0.7582728862762451,0.3939951360225677,0.3801715672016144,292.9700012207031,297.1499938964844,293.1499938964844,0.5990967750549316,-7356.3359375,304.1471252441406,0.8752288222312927,0.6163796782493591,0.4342705309391022,292.98260498046875,297.1499938964844,293.1499938964844,0.8532112240791321,-13074.0302734375,304.1535339355469,0.9656738638877868,0.8127924799919128,0.7714539766311646,293.1202697753906,297.1499938964844,293.1499938964844,0.0942942425608635,-10986.916015625,304.15283203125,0.5271199345588684,0.1357907205820083,0.6483336687088013,290.13189697265625,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.11669921875,290.13360595703125,1.0,0.6586169600486755,0.4499107301235199,0.4499107301235199,1.0,1.0,-3.187574625015259,1.0774437189102173,2.110130786895752,0.3620659410953522,0.0,0.0,1.0,269.9332580566406,276.0,65.88693237304688,-35318.03515625,3312.385986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9697570800781,311.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.044921875,33120.0,0.0,0.0,0.8503333330154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820182204246521,1.820209503173828,-2.736121678026393e-05,0.0,0.000862980261445,0.0,0.0,670.5064697265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.16375732421875,297.1499938964844,293.1499938964844,0.4118956625461578,-7056.56884765625,304.1732177734375,0.7941148281097412,0.4566419422626495,0.4175273776054382,293.0986022949219,297.1499938964844,293.1499938964844,0.339758962392807,-6398.24658203125,304.16070556640625,0.755302369594574,0.3923976719379425,0.3789141774177551,292.98486328125,297.1499938964844,293.1499938964844,0.5982840061187744,-7347.548828125,304.1493530273437,0.8734805583953857,0.6179291605949402,0.4354883730411529,292.9978942871094,297.1499938964844,293.1499938964844,0.8507583141326904,-13043.7568359375,304.15631103515625,0.963359534740448,0.81392902135849,0.7727165818214417,293.12677001953125,297.1499938964844,293.1499938964844,0.0935273841023445,-10911.1552734375,304.15313720703125,0.5246952772140503,0.1352240741252899,0.6465269327163696,290.1898498535156,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1239013671875,290.1915588378906,1.0,0.6599138975143433,0.4505831599235534,0.4505831599235534,1.0,1.0,-3.1834962368011475,1.0774893760681152,2.106006860733032,0.3630245923995971,0.0,0.0,1.0,273.3407287597656,279.0,71.72921752929688,-35462.234375,3321.90869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0759582519531,311.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.736328125,33120.0,0.0,0.0,0.8537823557853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318438529968264,1.8318716287612915,-2.7712942028301768e-05,0.0,0.0008664805209264,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.16375732421875,297.1499938964844,293.1499938964844,0.4118956625461578,-7056.56884765625,304.1732177734375,0.7941148281097412,0.4566419422626495,0.4175273776054382,293.0986022949219,297.1499938964844,293.1499938964844,0.339758962392807,-6398.24658203125,304.16070556640625,0.755302369594574,0.3923976719379425,0.3789141774177551,292.98486328125,297.1499938964844,293.1499938964844,0.5982840061187744,-7347.548828125,304.1493530273437,0.8734805583953857,0.6179291605949402,0.4354883730411529,292.9978942871094,297.1499938964844,293.1499938964844,0.8507583141326904,-13043.7568359375,304.15631103515625,0.963359534740448,0.81392902135849,0.7727165818214417,293.12677001953125,297.1499938964844,293.1499938964844,0.0935273841023445,-10911.1552734375,304.15313720703125,0.5246952772140503,0.1352240741252899,0.6465269327163696,290.1898498535156,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1239013671875,290.1915588378906,1.0,0.6599138975143433,0.4505831599235534,0.4505831599235534,1.0,1.0,-3.1834962368011475,1.0774893760681152,2.106006860733032,0.3630245923995971,0.0,0.0,1.0,273.3407287597656,279.0,71.72921752929688,-35462.234375,3321.90869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0759582519531,311.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.736328125,33120.0,0.0,0.0,0.8537823557853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318438529968264,1.8318716287612915,-2.7712942028301768e-05,0.0,0.0008664805209264,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17999267578125,297.1499938964844,293.1499938964844,0.4064508974552154,-6982.64599609375,304.174560546875,0.789772093296051,0.4530015885829925,0.4144705235958099,293.1146850585937,297.1499938964844,293.1499938964844,0.3366347849369049,-6350.833984375,304.162353515625,0.7521549463272095,0.3904368877410888,0.3772980272769928,292.99884033203125,297.1499938964844,293.1499938964844,0.5977570414543152,-7342.0341796875,304.15045166015625,0.87166428565979,0.6192726492881775,0.4365582764148712,293.0123291015625,297.1499938964844,293.1499938964844,0.8487515449523926,-13019.9140625,304.1575622558594,0.9609523415565492,0.8148524761199951,0.7737705111503601,293.1327209472656,297.1499938964844,293.1499938964844,0.092814065515995,-10841.345703125,304.1532897949219,0.5222457051277161,0.1346084177494049,0.6444963812828064,290.2354431152344,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1312561035156,290.2372131347656,1.0,0.6610262989997864,0.4513236582279205,0.4513236582279205,1.0,1.0,-3.1779911518096924,1.0771440267562866,2.100847244262696,0.3639083504676819,0.0,0.0,1.0,276.7144470214844,282.0,66.3880615234375,-35541.12890625,3328.072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1944580078125,311.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8566571474075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008693980635143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17999267578125,297.1499938964844,293.1499938964844,0.4064508974552154,-6982.64599609375,304.174560546875,0.789772093296051,0.4530015885829925,0.4144705235958099,293.1146850585937,297.1499938964844,293.1499938964844,0.3366347849369049,-6350.833984375,304.162353515625,0.7521549463272095,0.3904368877410888,0.3772980272769928,292.99884033203125,297.1499938964844,293.1499938964844,0.5977570414543152,-7342.0341796875,304.15045166015625,0.87166428565979,0.6192726492881775,0.4365582764148712,293.0123291015625,297.1499938964844,293.1499938964844,0.8487515449523926,-13019.9140625,304.1575622558594,0.9609523415565492,0.8148524761199951,0.7737705111503601,293.1327209472656,297.1499938964844,293.1499938964844,0.092814065515995,-10841.345703125,304.1532897949219,0.5222457051277161,0.1346084177494049,0.6444963812828064,290.2354431152344,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1312561035156,290.2372131347656,1.0,0.6610262989997864,0.4513236582279205,0.4513236582279205,1.0,1.0,-3.1779911518096924,1.0771440267562866,2.100847244262696,0.3639083504676819,0.0,0.0,1.0,276.7144470214844,282.0,66.3880615234375,-35541.12890625,3328.072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1944580078125,311.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8566571474075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008693980635143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1877136230469,297.1499938964844,293.1499938964844,0.4036219120025635,-6944.15087890625,304.1752319335937,0.7875680327415466,0.4510975480079651,0.4128662347793579,293.1225891113281,297.1499938964844,293.1499938964844,0.3349199295043945,-6324.79931640625,304.1632080078125,0.7505265474319458,0.3893276751041412,0.3763671517372131,293.00555419921875,297.1499938964844,293.1499938964844,0.5973606705665588,-7337.96826171875,304.15106201171875,0.8707354068756104,0.6198659539222717,0.4370394647121429,293.0192565917969,297.1499938964844,293.1499938964844,0.8475921750068665,-13006.05859375,304.1582946777344,0.9597184062004088,0.8152316808700562,0.7742218971252441,293.1354675292969,297.1499938964844,293.1499938964844,0.0924393162131309,-10804.6875,304.15338134765625,0.5210175514221191,0.1342846155166626,0.6434066891670227,290.2590026855469,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1349792480469,290.2608337402344,1.0,0.661518394947052,0.4517193436622619,0.4517193436622619,1.0,1.0,-3.174754858016968,1.0768426656723022,2.097912073135376,0.3643300831317901,0.0,0.0,1.0,278.3863525390625,282.0,66.17913055419922,-35579.74609375,3329.9951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.256103515625,311.6139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8578833341598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000870642485097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1952209472656,297.1499938964844,293.1499938964844,0.4007319211959839,-6904.765625,304.1759033203125,0.7853457927703857,0.4491430819034576,0.4112167358398437,293.1304016113281,297.1499938964844,293.1499938964844,0.333115667104721,-6297.396484375,304.1640930175781,0.7488671541213989,0.388140857219696,0.375363141298294,293.0120849609375,297.1499938964844,293.1499938964844,0.5968834757804871,-7333.1123046875,304.1517639160156,0.8697942495346069,0.6204115152359009,0.4374876916408539,293.0260314941406,297.1499938964844,293.1499938964844,0.8463366627693176,-12991.0224609375,304.1590576171875,0.9584646821022034,0.8155598640441895,0.7746260166168213,293.1380920410156,297.1499938964844,293.1499938964844,0.0920548662543296,-10767.0888671875,304.1534423828125,0.5197901725769043,0.1339521408081054,0.6422773003578186,290.28302001953125,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.13873291015625,290.28485107421875,1.0,0.6619734764099121,0.4521318078041076,0.4521318078041076,1.0,1.0,-3.171231746673584,1.076467990875244,2.094763994216919,0.3647429645061493,0.0,0.0,1.0,280.0506896972656,285.0,66.59309387207031,-35616.8671875,3331.238525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31817626953125,311.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8589877486228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008717633318156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095947265625,297.1499938964844,293.1499938964844,0.3947740495204925,-6823.39013671875,304.1771850585937,0.7808455228805542,0.4450801908969879,0.4077787101268768,293.1457214355469,297.1499938964844,293.1499938964844,0.3292368948459625,-6238.45361328125,304.1658630371094,0.7454496622085571,0.3855254352092743,0.3731268644332886,293.024658203125,297.1499938964844,293.1499938964844,0.59568852186203,-7321.07177734375,304.1531677246094,0.8678715825080872,0.6213559508323669,0.4382820725440979,293.0390625,297.1499938964844,293.1499938964844,0.8435385823249817,-12957.466796875,304.16070556640625,0.9558929204940796,0.8160582780838013,0.7752864360809326,293.1429748535156,297.1499938964844,293.1499938964844,0.0912599638104438,-10689.3876953125,304.15362548828125,0.5173395872116089,0.1332631409168243,0.6399075984954834,290.3321228027344,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1463928222656,290.3340148925781,1.0,0.6627723574638367,0.4530086517333984,0.4530086517333984,1.0,1.0,-3.1633107662200928,1.0754947662353516,2.087815999984741,0.36554154753685,0.0,0.0,1.0,283.3587646484375,288.0,68.05364990234375,-35684.4375,3331.66796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44140625,311.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8608331680297852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008736362215131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095947265625,297.1499938964844,293.1499938964844,0.3947740495204925,-6823.39013671875,304.1771850585937,0.7808455228805542,0.4450801908969879,0.4077787101268768,293.1457214355469,297.1499938964844,293.1499938964844,0.3292368948459625,-6238.45361328125,304.1658630371094,0.7454496622085571,0.3855254352092743,0.3731268644332886,293.024658203125,297.1499938964844,293.1499938964844,0.59568852186203,-7321.07177734375,304.1531677246094,0.8678715825080872,0.6213559508323669,0.4382820725440979,293.0390625,297.1499938964844,293.1499938964844,0.8435385823249817,-12957.466796875,304.16070556640625,0.9558929204940796,0.8160582780838013,0.7752864360809326,293.1429748535156,297.1499938964844,293.1499938964844,0.0912599638104438,-10689.3876953125,304.15362548828125,0.5173395872116089,0.1332631409168243,0.6399075984954834,290.3321228027344,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1463928222656,290.3340148925781,1.0,0.6627723574638367,0.4530086517333984,0.4530086517333984,1.0,1.0,-3.1633107662200928,1.0754947662353516,2.087815999984741,0.36554154753685,0.0,0.0,1.0,283.3587646484375,288.0,68.05364990234375,-35684.4375,3331.66796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44140625,311.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8608331680297852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008736362215131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230834960937,297.1499938964844,293.1499938964844,0.3886180818080902,-6739.0654296875,304.1783752441406,0.7762863039970398,0.4408325552940368,0.4041700065135956,293.16064453125,297.1499938964844,293.1499938964844,0.325028508901596,-6174.44384765625,304.1675720214844,0.7419090270996094,0.3826044797897339,0.3705970644950866,293.0365600585937,297.1499938964844,293.1499938964844,0.5942044258117676,-7306.2646484375,304.1545715332031,0.8659005761146545,0.622111439704895,0.4389448463916778,293.0514221191406,297.1499938964844,293.1499938964844,0.8403963446617126,-12919.802734375,304.162353515625,0.9532394409179688,0.8163527846336365,0.7757554650306702,293.1473693847656,297.1499938964844,293.1499938964844,0.0904383286833763,-10609.1416015625,304.1537780761719,0.5149030685424805,0.1325461864471435,0.6374112963676453,290.3821716308594,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1541748046875,290.38409423828125,1.0,0.6634325981140137,0.4539553523063659,0.4539553523063659,1.0,1.0,-3.154290676116944,1.0742467641830444,2.0800440311431885,0.3663122653961181,0.0,0.0,1.0,286.6401672363281,291.0,69.29759979248047,-35741.0078125,3329.518798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5608825683594,311.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8622249364852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750486886128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230834960937,297.1499938964844,293.1499938964844,0.3886180818080902,-6739.0654296875,304.1783752441406,0.7762863039970398,0.4408325552940368,0.4041700065135956,293.16064453125,297.1499938964844,293.1499938964844,0.325028508901596,-6174.44384765625,304.1675720214844,0.7419090270996094,0.3826044797897339,0.3705970644950866,293.0365600585937,297.1499938964844,293.1499938964844,0.5942044258117676,-7306.2646484375,304.1545715332031,0.8659005761146545,0.622111439704895,0.4389448463916778,293.0514221191406,297.1499938964844,293.1499938964844,0.8403963446617126,-12919.802734375,304.162353515625,0.9532394409179688,0.8163527846336365,0.7757554650306702,293.1473693847656,297.1499938964844,293.1499938964844,0.0904383286833763,-10609.1416015625,304.1537780761719,0.5149030685424805,0.1325461864471435,0.6374112963676453,290.3821716308594,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1541748046875,290.38409423828125,1.0,0.6634325981140137,0.4539553523063659,0.4539553523063659,1.0,1.0,-3.154290676116944,1.0742467641830444,2.0800440311431885,0.3663122653961181,0.0,0.0,1.0,286.6401672363281,291.0,69.29759979248047,-35741.0078125,3329.518798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5608825683594,311.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8622249364852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750486886128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.3822139799594879,-6650.99951171875,304.1795959472656,0.77156001329422,0.4362833201885223,0.4003436267375946,293.1757507324219,297.1499938964844,293.1499938964844,0.3204557597637176,-6104.75048828125,304.1693420410156,0.7381471395492554,0.3792773187160492,0.367737203836441,293.0486145019531,297.1499938964844,293.1499938964844,0.5923516750335693,-7287.83740234375,304.1561584472656,0.8637579083442688,0.6225422620773315,0.4394266307353973,293.06396484375,297.1499938964844,293.1499938964844,0.8368275165557861,-12876.876953125,304.1642150878906,0.9503623247146606,0.816308319568634,0.7759672999382019,293.1521911621094,297.1499938964844,293.1499938964844,0.0895168259739875,-10519.4296875,304.1540832519531,0.5122917294502258,0.1316360533237457,0.6343741416931152,290.433349609375,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1628723144531,290.43536376953125,1.0,0.663924515247345,0.4550347626209259,0.4550347626209259,1.0,1.0,-3.143437623977661,1.072570562362671,2.0708670616149902,0.3670942187309265,0.0,0.0,1.0,290.01092529296875,294.0,71.16575622558594,-35780.35546875,3323.8173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,312.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8632035851478577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876041885931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.3822139799594879,-6650.99951171875,304.1795959472656,0.77156001329422,0.4362833201885223,0.4003436267375946,293.1757507324219,297.1499938964844,293.1499938964844,0.3204557597637176,-6104.75048828125,304.1693420410156,0.7381471395492554,0.3792773187160492,0.367737203836441,293.0486145019531,297.1499938964844,293.1499938964844,0.5923516750335693,-7287.83740234375,304.1561584472656,0.8637579083442688,0.6225422620773315,0.4394266307353973,293.06396484375,297.1499938964844,293.1499938964844,0.8368275165557861,-12876.876953125,304.1642150878906,0.9503623247146606,0.816308319568634,0.7759672999382019,293.1521911621094,297.1499938964844,293.1499938964844,0.0895168259739875,-10519.4296875,304.1540832519531,0.5122917294502258,0.1316360533237457,0.6343741416931152,290.433349609375,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1628723144531,290.43536376953125,1.0,0.663924515247345,0.4550347626209259,0.4550347626209259,1.0,1.0,-3.143437623977661,1.072570562362671,2.0708670616149902,0.3670942187309265,0.0,0.0,1.0,290.01092529296875,294.0,71.16575622558594,-35780.35546875,3323.8173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,312.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8632035851478577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876041885931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2495422363281,297.1499938964844,293.1499938964844,0.3754136860370636,-6557.0078125,304.1810607910156,0.7665773630142212,0.4314241111278534,0.3962264358997345,293.1910095214844,297.1499938964844,293.1499938964844,0.3153790235519409,-6027.11669921875,304.1713562011719,0.7340632081031799,0.3755253553390503,0.3644642829895019,293.06085205078125,297.1499938964844,293.1499938964844,0.5899165868759155,-7263.60693359375,304.1581420898437,0.8613457679748535,0.6226270794868469,0.4396603405475616,293.07672119140625,297.1499938964844,293.1499938964844,0.8325726985931396,-12825.326171875,304.16656494140625,0.947143852710724,0.8159019351005554,0.7758299708366394,293.1576538085937,297.1499938964844,293.1499938964844,0.0883721187710762,-10408.5439453125,304.1546325683594,0.5092893838882446,0.1304773241281509,0.630183219909668,290.488037109375,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.17242431640625,290.4902038574219,1.0,0.6641547679901123,0.4563027024269104,0.4563027024269104,1.0,1.0,-3.129632472991944,1.0701645612716677,2.0594677925109863,0.3678045868873596,0.0,0.0,1.0,293.5250549316406,297.0,75.2207260131836,-35797.41015625,3312.441650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,312.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8637517690658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876598234754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2495422363281,297.1499938964844,293.1499938964844,0.3754136860370636,-6557.0078125,304.1810607910156,0.7665773630142212,0.4314241111278534,0.3962264358997345,293.1910095214844,297.1499938964844,293.1499938964844,0.3153790235519409,-6027.11669921875,304.1713562011719,0.7340632081031799,0.3755253553390503,0.3644642829895019,293.06085205078125,297.1499938964844,293.1499938964844,0.5899165868759155,-7263.60693359375,304.1581420898437,0.8613457679748535,0.6226270794868469,0.4396603405475616,293.07672119140625,297.1499938964844,293.1499938964844,0.8325726985931396,-12825.326171875,304.16656494140625,0.947143852710724,0.8159019351005554,0.7758299708366394,293.1576538085937,297.1499938964844,293.1499938964844,0.0883721187710762,-10408.5439453125,304.1546325683594,0.5092893838882446,0.1304773241281509,0.630183219909668,290.488037109375,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.17242431640625,290.4902038574219,1.0,0.6641547679901123,0.4563027024269104,0.4563027024269104,1.0,1.0,-3.129632472991944,1.0701645612716677,2.0594677925109863,0.3678045868873596,0.0,0.0,1.0,293.5250549316406,297.0,75.2207260131836,-35797.41015625,3312.441650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,312.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8637517690658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876598234754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25592041015625,297.1499938964844,293.1499938964844,0.3719003796577453,-6508.291015625,304.1817932128906,0.7640550136566162,0.4289097189903259,0.39408740401268,293.19854736328125,297.1499938964844,293.1499938964844,0.3126882314682007,-5985.88232421875,304.17236328125,0.7319550514221191,0.3735257387161255,0.3627049326896667,293.06689453125,297.1499938964844,293.1499938964844,0.5885123014450073,-7249.66357421875,304.1592102050781,0.860101044178009,0.6225711703300476,0.4397052526473999,293.0830078125,297.1499938964844,293.1499938964844,0.830220103263855,-12796.791015625,304.1678161621094,0.9454768896102904,0.8155957460403442,0.7756597399711609,293.160400390625,297.1499938964844,293.1499938964844,0.0877406373620033,-10347.5205078125,304.1549377441406,0.5077196359634399,0.1298398375511169,0.6277929544448853,290.5166320800781,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1773376464844,290.51885986328125,1.0,0.664177656173706,0.4570008814334869,0.4570008814334869,1.0,1.0,-3.121922016143799,1.0687830448150637,2.053138971328736,0.3681594431400299,0.0,0.0,1.0,295.27593994140625,297.0,77.39688110351562,-35799.9140625,3304.977783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431701660156,312.1722717285156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.86546391248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008783358498476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621459960937,297.1499938964844,293.1499938964844,0.3682833313941955,-6457.984375,304.1825866699219,0.7615277171134949,0.4263461530208587,0.3919025063514709,293.2059631347656,297.1499938964844,293.1499938964844,0.3098763525485992,-5942.69140625,304.17340087890625,0.7298146486282349,0.3714538216590881,0.3608748018741607,293.07281494140625,297.1499938964844,293.1499938964844,0.5869347453117371,-7233.98681640625,304.1604309082031,0.8588463068008423,0.6224586367607117,0.4397094547748565,293.0892028808594,297.1499938964844,293.1499938964844,0.8276475667953491,-12765.4853515625,304.16925048828125,0.9437893629074096,0.8152287602424622,0.7754312753677368,293.1631164550781,297.1499938964844,293.1499938964844,0.0870705246925354,-10282.771484375,304.1552429199219,0.5061293244361877,0.12917460501194,0.6252630949020386,290.5472717285156,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1822814941406,290.5497436523437,1.0,0.6641460657119751,0.4577391743659973,0.4577391743659973,1.0,1.0,-3.1137845516204834,1.0673168897628784,2.0464675426483154,0.3685245513916015,0.0,0.0,1.0,297.0104675292969,300.0,81.8187484741211,-35810.0546875,3296.51806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,312.23748779296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.86566561460495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000878540566191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27410888671875,297.1499938964844,293.1499938964844,0.3608169555664062,-6353.771484375,304.1841735839844,0.7564730048179626,0.4210796058177948,0.3874040842056274,293.2204284667969,297.1499938964844,293.1499938964844,0.3039627373218536,-5851.6142578125,304.1754455566406,0.7254344820976257,0.367104172706604,0.3570152819156647,293.0843811035156,297.1499938964844,293.1499938964844,0.5833633542060852,-7198.57421875,304.16290283203125,0.8563182950019836,0.6220719814300537,0.4396028816699981,293.1012878417969,297.1499938964844,293.1499938964844,0.821969747543335,-12696.390625,304.1723022460937,0.9403661489486694,0.8143181800842285,0.774806022644043,293.1683654785156,297.1499938964844,293.1499938964844,0.0856461599469184,-10145.3125,304.1558837890625,0.5029175877571106,0.1277780830860138,0.6198750734329224,290.6128845214844,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.19219970703125,290.6154479980469,1.0,0.6639348864555359,0.4593314528465271,0.4593314528465271,1.0,1.0,-3.0963802337646484,1.0641697645187378,2.032210350036621,0.3692921996116638,0.0,0.0,1.0,300.4252014160156,303.0,88.8581314086914,-35818.3671875,3276.9423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391540527344,312.3658142089844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8657087087631226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008785842801444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27410888671875,297.1499938964844,293.1499938964844,0.3608169555664062,-6353.771484375,304.1841735839844,0.7564730048179626,0.4210796058177948,0.3874040842056274,293.2204284667969,297.1499938964844,293.1499938964844,0.3039627373218536,-5851.6142578125,304.1754455566406,0.7254344820976257,0.367104172706604,0.3570152819156647,293.0843811035156,297.1499938964844,293.1499938964844,0.5833633542060852,-7198.57421875,304.16290283203125,0.8563182950019836,0.6220719814300537,0.4396028816699981,293.1012878417969,297.1499938964844,293.1499938964844,0.821969747543335,-12696.390625,304.1723022460937,0.9403661489486694,0.8143181800842285,0.774806022644043,293.1683654785156,297.1499938964844,293.1499938964844,0.0856461599469184,-10145.3125,304.1558837890625,0.5029175877571106,0.1277780830860138,0.6198750734329224,290.6128845214844,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.19219970703125,290.6154479980469,1.0,0.6639348864555359,0.4593314528465271,0.4593314528465271,1.0,1.0,-3.0963802337646484,1.0641697645187378,2.032210350036621,0.3692921996116638,0.0,0.0,1.0,300.4252014160156,303.0,88.8581314086914,-35818.3671875,3276.9423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391540527344,312.3658142089844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8657087087631226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008785842801444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2831726074219,297.1499938964844,293.1499938964844,0.354721337556839,-6268.3857421875,304.18524169921875,0.7524386048316956,0.4167445600032806,0.3836925327777862,293.2315673828125,297.1499938964844,293.1499938964844,0.2990430891513824,-5775.64013671875,304.1769104003906,0.7218198180198669,0.3634391129016876,0.3537490665912628,293.09326171875,297.1499938964844,293.1499938964844,0.5802502632141113,-7167.83154296875,304.1647033691406,0.8542851805686951,0.6216204166412354,0.4394163191318512,293.110595703125,297.1499938964844,293.1499938964844,0.8171045780181885,-12637.369140625,304.1745300292969,0.9375914335250854,0.8134347796440125,0.7741567492485046,293.1723327636719,297.1499938964844,293.1499938964844,0.0844577923417091,-10030.9287109375,304.15631103515625,0.5003364086151123,0.1266103237867355,0.615317702293396,290.6666564941406,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2001342773437,290.6692810058594,1.0,0.6636420488357544,0.4607111513614654,0.4607111513614654,1.0,1.0,-3.0815083980560303,1.0614783763885498,2.02003026008606,0.3699447810649872,0.0,0.0,1.0,303.1079406738281,303.0,91.9897232055664,-35813.71484375,3259.0751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13818359375,312.4654541015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8654209971427917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008782923105172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2853698730469,297.1499938964844,293.1499938964844,0.3531853258609772,-6246.8251953125,304.1854858398437,0.7514322400093079,0.415645956993103,0.3827507495880127,293.2343139648437,297.1499938964844,293.1499938964844,0.2977917194366455,-5756.283203125,304.17724609375,0.7208981513977051,0.3624991774559021,0.3529097437858581,293.0954284667969,297.1499938964844,293.1499938964844,0.5794426798820496,-7159.87060546875,304.16510009765625,0.8537760376930237,0.6214894652366638,0.4393569231033325,293.1128845214844,297.1499938964844,293.1499938964844,0.815851628780365,-12622.19140625,304.175048828125,0.9368937611579896,0.8131943345069885,0.7739757895469666,293.1732788085937,297.1499938964844,293.1499938964844,0.0841556414961814,-10001.890625,304.1564025878906,0.4996906816959381,0.1263126283884048,0.614150881767273,290.6802062988281,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2020874023437,290.682861328125,1.0,0.6635541915893555,0.4610700905323028,0.4610700905323028,1.0,1.0,-3.0776758193969727,1.0607852935791016,2.016890525817871,0.3701135218143463,0.0,0.0,1.0,303.7728881835937,306.0,92.56566619873048,-35811.08203125,3254.34765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,312.48992919921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8701076507568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008830486331135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2960205078125,297.1499938964844,293.1499938964844,0.3450909852981567,-6132.54443359375,304.1871643066406,0.746410608291626,0.4100595414638519,0.3779583275318146,293.2476806640625,297.1499938964844,293.1499938964844,0.2911178171634674,-5652.5,304.1792907714844,0.7161496877670288,0.3576554358005523,0.3485763669013977,293.1060485839844,297.1499938964844,293.1499938964844,0.5746712684631348,-7112.53564453125,304.1680603027344,0.8512203097343445,0.6207187175750732,0.4389813840389251,293.12408447265625,297.1499938964844,293.1499938964844,0.8086138367652893,-12533.716796875,304.1788024902344,0.933377742767334,0.8118628859519958,0.7729542255401611,293.1778869628906,297.1499938964844,293.1499938964844,0.0825326517224311,-9845.5830078125,304.156982421875,0.4964562356472015,0.1247922927141189,0.6081660985946655,290.7603759765625,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2119445800781,290.7637023925781,1.0,0.663031280040741,0.4629480540752411,0.4629480540752411,1.0,1.0,-3.0578315258026123,1.0571942329406738,2.0006372928619385,0.3709844946861267,0.0,0.0,1.0,307.0687255859375,309.0,108.24806213378906,-35852.42578125,3229.212646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,312.6683654785156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.870410144329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008833556203171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2960205078125,297.1499938964844,293.1499938964844,0.3450909852981567,-6132.54443359375,304.1871643066406,0.746410608291626,0.4100595414638519,0.3779583275318146,293.2476806640625,297.1499938964844,293.1499938964844,0.2911178171634674,-5652.5,304.1792907714844,0.7161496877670288,0.3576554358005523,0.3485763669013977,293.1060485839844,297.1499938964844,293.1499938964844,0.5746712684631348,-7112.53564453125,304.1680603027344,0.8512203097343445,0.6207187175750732,0.4389813840389251,293.12408447265625,297.1499938964844,293.1499938964844,0.8086138367652893,-12533.716796875,304.1788024902344,0.933377742767334,0.8118628859519958,0.7729542255401611,293.1778869628906,297.1499938964844,293.1499938964844,0.0825326517224311,-9845.5830078125,304.156982421875,0.4964562356472015,0.1247922927141189,0.6081660985946655,290.7603759765625,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2119445800781,290.7637023925781,1.0,0.663031280040741,0.4629480540752411,0.4629480540752411,1.0,1.0,-3.0578315258026123,1.0571942329406738,2.0006372928619385,0.3709844946861267,0.0,0.0,1.0,307.0687255859375,309.0,108.24806213378906,-35852.42578125,3229.212646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,312.6683654785156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.870410144329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008833556203171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3059997558594,297.1499938964844,293.1499938964844,0.3368045389652252,-6014.9775390625,304.1885681152344,0.7414017915725708,0.4043318629264831,0.3730345070362091,293.2604675292969,297.1499938964844,293.1499938964844,0.2841726243495941,-5544.02880859375,304.1810913085937,0.7110943794250488,0.3525788187980652,0.3440199792385101,293.1162414550781,297.1499938964844,293.1499938964844,0.5694310665130615,-7060.7021484375,304.1707458496094,0.8486419320106506,0.6197605729103088,0.438473492860794,293.1349182128906,297.1499938964844,293.1499938964844,0.8007534146308899,-12437.8896484375,304.1822509765625,0.9298120141029358,0.8103218674659729,0.7717326879501343,293.18212890625,297.1499938964844,293.1499938964844,0.0808457359671592,-9683.5947265625,304.1574401855469,0.4932024776935577,0.1232236996293068,0.6019567251205444,290.8451843261719,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2216796875,290.8485412597656,1.0,0.6623801589012146,0.4649611413478851,0.4649611413478851,1.0,1.0,-3.03689193725586,1.0533894300460815,1.983502626419068,0.3718870878219604,0.0,0.0,1.0,310.3270874023437,297.0,115.169677734375,-35869.58984375,3201.76220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514404296875,312.8344116210937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8701484799385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008830901351757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
