time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634440,293.3059997558594,297.1499938964844,293.1499938964844,0.3368045389652252,-6014.9775390625,304.1885681152344,0.7414017915725708,0.4043318629264831,0.3730345070362091,293.2604675292969,297.1499938964844,293.1499938964844,0.2841726243495941,-5544.02880859375,304.1810913085937,0.7110943794250488,0.3525788187980652,0.3440199792385101,293.1162414550781,297.1499938964844,293.1499938964844,0.5694310665130615,-7060.7021484375,304.1707458496094,0.8486419320106506,0.6197605729103088,0.438473492860794,293.1349182128906,297.1499938964844,293.1499938964844,0.8007534146308899,-12437.8896484375,304.1822509765625,0.9298120141029358,0.8103218674659729,0.7717326879501343,293.18212890625,297.1499938964844,293.1499938964844,0.0808457359671592,-9683.5947265625,304.1574401855469,0.4932024776935577,0.1232236996293068,0.6019567251205444,290.8451843261719,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2216796875,290.8485412597656,1.0,0.6623801589012146,0.4649611413478851,0.4649611413478851,1.0,1.0,-3.03689193725586,1.0533894300460815,1.983502626419068,0.3718870878219604,0.0,0.0,1.0,310.3270874023437,297.0,115.169677734375,-35869.58984375,3201.76220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514404296875,312.8344116210937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8701484799385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008830901351757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3106384277344,297.1499938964844,293.1499938964844,0.3325350880622864,-5954.1201171875,304.1893005371094,0.7400780320167542,0.4014414250850677,0.3704369366168976,293.2666015625,297.1499938964844,293.1499938964844,0.2805404365062713,-5487.064453125,304.1820373535156,0.7096635699272156,0.3499760031700134,0.3415655493736267,293.12109375,297.1499938964844,293.1499938964844,0.5665950179100037,-7032.6201171875,304.172119140625,0.8487569689750671,0.6192352175712585,0.4381021857261657,293.1400756835937,297.1499938964844,293.1499938964844,0.7965702414512634,-12386.8232421875,304.1839904785156,0.929907500743866,0.8094978332519531,0.7709570527076721,293.1840515136719,297.1499938964844,293.1499938964844,0.0799067839980125,-9593.8955078125,304.1578063964844,0.4923598170280456,0.1224388778209686,0.598302960395813,290.88818359375,291.1499938964844,252.7625427246093,252.1771697998047,279.17022705078125,293.2264404296875,290.89166259765625,1.0,0.660216212272644,0.4660338163375854,0.4660338163375854,1.0,1.0,-3.0250508785247803,1.0510505437850952,1.974000334739685,0.3722414076328277,0.0,0.0,1.0,309.2236022949219,297.0,117.6869659423828,-35863.5546875,3171.13525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936584472656,312.9144287109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8746274709701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008876356878317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31500244140625,297.1499938964844,293.1499938964844,0.3280853033065796,-5890.37841796875,304.1902770996094,0.7393747568130493,0.3985522985458374,0.3677831888198852,293.2724914550781,297.1499938964844,293.1499938964844,0.2767205238342285,-5426.87890625,304.18316650390625,0.7088460326194763,0.3473443388938904,0.339024543762207,293.125732421875,297.1499938964844,293.1499938964844,0.5634269118309021,-7001.09912109375,304.1738586425781,0.8496212959289551,0.618691086769104,0.437675416469574,293.1450500488281,297.1499938964844,293.1499938964844,0.7919533252716064,-12330.0908203125,304.18621826171875,0.9310044050216676,0.8086466789245605,0.7700999975204468,293.1857604980469,297.1499938964844,293.1499938964844,0.0788964703679084,-9497.4404296875,304.1582336425781,0.4919505715370178,0.1216699108481407,0.5944370627403259,290.9361877441406,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.2310485839844,290.9403686523437,1.0,0.6574158668518066,0.4671426117420196,0.4671426117420196,1.0,1.0,-3.0126163959503174,1.0485334396362305,1.9640828371047967,0.3725223839282989,0.0,0.0,1.0,306.6746520996094,285.0,127.19293212890624,-35883.42578125,3132.0390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049865722656,313.0232238769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8747561573982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008877662476152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3229064941406,297.1499938964844,293.1499938964844,0.3189271986484527,-5758.52197265625,304.19207763671875,0.7390600442886353,0.3927673399448395,0.3623803257942199,293.2835693359375,297.1499938964844,293.1499938964844,0.2687737047672272,-5301.056640625,304.1853332519531,0.7082992792129517,0.3419939577579498,0.3337633609771728,293.13446044921875,297.1499938964844,293.1499938964844,0.5564740300178528,-6931.88134765625,304.177490234375,0.8527030944824219,0.6175317168235779,0.4367039501667022,293.154541015625,297.1499938964844,293.1499938964844,0.7818867564201355,-12206.251953125,304.1908874511719,0.93497496843338,0.8068459033966064,0.7682009935379028,293.1886291503906,297.1499938964844,293.1499938964844,0.0767786726355552,-9295.845703125,304.15899658203125,0.4919359385967254,0.120177999138832,0.5864565968513489,291.0412902832031,291.1499938964844,252.95692443847656,252.3622283935547,279.17242431640625,293.2398986816406,291.0455322265625,1.0,0.6504300236701965,0.4694583714008331,0.4694583714008331,1.0,1.0,-2.9867544174194336,1.0432307720184326,1.943523645401001,0.3730301856994629,0.0,0.0,1.0,299.1016845703125,273.0,140.88595581054688,-35902.76171875,3040.015869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9164733886719,313.2321472167969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8744687438011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000887474627234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3229064941406,297.1499938964844,293.1499938964844,0.3189271986484527,-5758.52197265625,304.19207763671875,0.7390600442886353,0.3927673399448395,0.3623803257942199,293.2835693359375,297.1499938964844,293.1499938964844,0.2687737047672272,-5301.056640625,304.1853332519531,0.7082992792129517,0.3419939577579498,0.3337633609771728,293.13446044921875,297.1499938964844,293.1499938964844,0.5564740300178528,-6931.88134765625,304.177490234375,0.8527030944824219,0.6175317168235779,0.4367039501667022,293.154541015625,297.1499938964844,293.1499938964844,0.7818867564201355,-12206.251953125,304.1908874511719,0.93497496843338,0.8068459033966064,0.7682009935379028,293.1886291503906,297.1499938964844,293.1499938964844,0.0767786726355552,-9295.845703125,304.15899658203125,0.4919359385967254,0.120177999138832,0.5864565968513489,291.0412902832031,291.1499938964844,252.95692443847656,252.3622283935547,279.17242431640625,293.2398986816406,291.0455322265625,1.0,0.6504300236701965,0.4694583714008331,0.4694583714008331,1.0,1.0,-2.9867544174194336,1.0432307720184326,1.943523645401001,0.3730301856994629,0.0,0.0,1.0,299.1016845703125,273.0,140.88595581054688,-35902.76171875,3040.015869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9164733886719,313.2321472167969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8744687438011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000887474627234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3298645019531,297.1499938964844,293.1499938964844,0.3097911775112152,-5626.30859375,304.1932678222656,0.739683985710144,0.386973112821579,0.3568960428237915,293.2937927246094,297.1499938964844,293.1499938964844,0.2607449293136596,-5173.287109375,304.1869201660156,0.7086737751960754,0.33653125166893,0.3283187448978424,293.142578125,297.1499938964844,293.1499938964844,0.5492770075798035,-6860.43212890625,304.1802978515625,0.8570077419281006,0.6162834763526917,0.4356136918067932,293.1634216308594,297.1499938964844,293.1499938964844,0.7714794278144836,-12078.701171875,304.194580078125,0.9404729008674622,0.8049321174621582,0.766115665435791,293.19091796875,297.1499938964844,293.1499938964844,0.0746435821056366,-9093.9521484375,304.1595458984375,0.4926431775093078,0.1187362670898437,0.5783544778823853,291.14678955078125,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2483215332031,291.1510314941406,1.0,0.6422916650772095,0.4718931317329407,0.4718931317329407,1.0,1.0,-2.9600610733032227,1.0377253293991089,1.9223358631134035,0.3735151886940002,0.0,0.0,0.9991028904914856,289.5672912597656,261.0,145.12432861328125,-35897.34765625,2937.7900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11053466796875,313.4268798828125,278.1499938964844,0.0,18000.0,314.75,32439.673828125,36000.0,0.0,0.0,0.8783456087112427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831835985183716,1.8318637609481807,-2.771320578176528e-05,0.0,0.0008914091740734,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3298645019531,297.1499938964844,293.1499938964844,0.3097911775112152,-5626.30859375,304.1932678222656,0.739683985710144,0.386973112821579,0.3568960428237915,293.2937927246094,297.1499938964844,293.1499938964844,0.2607449293136596,-5173.287109375,304.1869201660156,0.7086737751960754,0.33653125166893,0.3283187448978424,293.142578125,297.1499938964844,293.1499938964844,0.5492770075798035,-6860.43212890625,304.1802978515625,0.8570077419281006,0.6162834763526917,0.4356136918067932,293.1634216308594,297.1499938964844,293.1499938964844,0.7714794278144836,-12078.701171875,304.194580078125,0.9404729008674622,0.8049321174621582,0.766115665435791,293.19091796875,297.1499938964844,293.1499938964844,0.0746435821056366,-9093.9521484375,304.1595458984375,0.4926431775093078,0.1187362670898437,0.5783544778823853,291.14678955078125,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2483215332031,291.1510314941406,1.0,0.6422916650772095,0.4718931317329407,0.4718931317329407,1.0,1.0,-2.9600610733032227,1.0377253293991089,1.9223358631134035,0.3735151886940002,0.0,0.0,0.9991028904914856,289.5672912597656,261.0,145.12432861328125,-35897.34765625,2937.7900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11053466796875,313.4268798828125,278.1499938964844,0.0,18000.0,314.75,32439.673828125,36000.0,0.0,0.0,0.8783456087112427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831835985183716,1.8318637609481807,-2.771320578176528e-05,0.0,0.0008914091740734,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3360290527344,297.1499938964844,293.1499938964844,0.3005139827728271,-5491.04052734375,304.1943054199219,0.7409037351608276,0.3811661303043365,0.3513627052307129,293.3033447265625,297.1499938964844,293.1499938964844,0.2525073885917663,-5041.22119140625,304.1883239746094,0.7095912098884583,0.3309561908245086,0.3227280378341675,293.1501159667969,297.1499938964844,293.1499938964844,0.5415313839912415,-6783.32861328125,304.18310546875,0.8621516823768616,0.6149387955665588,0.4344298839569092,293.1717224121094,297.1499938964844,293.1499938964844,0.7603262662887573,-11941.611328125,304.19830322265625,0.9468900561332704,0.8029036521911621,0.7638866305351257,293.1927490234375,297.1499938964844,293.1499938964844,0.072454035282135,-8887.931640625,304.1600036621094,0.4938269555568695,0.1173293441534042,0.5702353715896606,291.2605895996094,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25640869140625,291.2652893066406,1.0,0.6334789395332336,0.4744378924369812,0.4744378924369812,1.0,1.0,-2.932828426361084,1.032099962234497,1.9007283449172967,0.3739983141422272,0.0,0.0,0.9768743515014648,279.0058898925781,249.0,155.7152557373047,-35919.7734375,2830.975341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3564758300781,313.6637878417969,278.1499938964844,0.0,18000.0,314.75,33078.84765625,36000.0,0.0,0.0,0.8779473900794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8294185400009155,1.8294463157653809,-2.7804006094811484e-05,0.0,0.0008910049800761,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3360290527344,297.1499938964844,293.1499938964844,0.3005139827728271,-5491.04052734375,304.1943054199219,0.7409037351608276,0.3811661303043365,0.3513627052307129,293.3033447265625,297.1499938964844,293.1499938964844,0.2525073885917663,-5041.22119140625,304.1883239746094,0.7095912098884583,0.3309561908245086,0.3227280378341675,293.1501159667969,297.1499938964844,293.1499938964844,0.5415313839912415,-6783.32861328125,304.18310546875,0.8621516823768616,0.6149387955665588,0.4344298839569092,293.1717224121094,297.1499938964844,293.1499938964844,0.7603262662887573,-11941.611328125,304.19830322265625,0.9468900561332704,0.8029036521911621,0.7638866305351257,293.1927490234375,297.1499938964844,293.1499938964844,0.072454035282135,-8887.931640625,304.1600036621094,0.4938269555568695,0.1173293441534042,0.5702353715896606,291.2605895996094,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25640869140625,291.2652893066406,1.0,0.6334789395332336,0.4744378924369812,0.4744378924369812,1.0,1.0,-2.932828426361084,1.032099962234497,1.9007283449172967,0.3739983141422272,0.0,0.0,0.9768743515014648,279.0058898925781,249.0,155.7152557373047,-35919.7734375,2830.975341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3564758300781,313.6637878417969,278.1499938964844,0.0,18000.0,314.75,33078.84765625,36000.0,0.0,0.0,0.8779473900794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8294185400009155,1.8294463157653809,-2.7804006094811484e-05,0.0,0.0008910049800761,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3414611816406,297.1499938964844,293.1499938964844,0.2914159893989563,-5357.6435546875,304.1946716308594,0.7425512075424194,0.3753519058227539,0.3457998931407928,293.31219482421875,297.1499938964844,293.1499938964844,0.2443392127752304,-4909.50634765625,304.18914794921875,0.7108511328697205,0.3252727687358856,0.3170119225978851,293.1572265625,297.1499938964844,293.1499938964844,0.5337596535682678,-6706.10009765625,304.1849975585937,0.8679441809654236,0.6134946942329407,0.4331604540348053,293.1795959472656,297.1499938964844,293.1499938964844,0.7491273283958435,-11804.3671875,304.2008361816406,0.9538652896881104,0.8007607460021973,0.7615261673927307,293.1942138671875,297.1499938964844,293.1499938964844,0.0702903196215629,-8686.0078125,304.1602783203125,0.4953599274158478,0.115945003926754,0.5621309876441956,291.3721008300781,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26422119140625,291.3765563964844,1.0,0.6242397427558899,0.4770863652229309,0.4770863652229309,1.0,1.0,-2.9051671028137207,1.026374101638794,1.8787930011749268,0.3744739294052124,0.0,0.0,0.9397465586662292,267.9125061035156,237.0,154.48977661132812,-35898.76171875,2722.44580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5850830078125,313.87957763671875,278.1499938964844,0.0,18000.0,314.75,34677.9921875,36000.0,0.0,0.0,0.8767726421356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8233401775360107,1.8233681917190552,-2.803082315949723e-05,0.0,0.0008898127707652,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3414611816406,297.1499938964844,293.1499938964844,0.2914159893989563,-5357.6435546875,304.1946716308594,0.7425512075424194,0.3753519058227539,0.3457998931407928,293.31219482421875,297.1499938964844,293.1499938964844,0.2443392127752304,-4909.50634765625,304.18914794921875,0.7108511328697205,0.3252727687358856,0.3170119225978851,293.1572265625,297.1499938964844,293.1499938964844,0.5337596535682678,-6706.10009765625,304.1849975585937,0.8679441809654236,0.6134946942329407,0.4331604540348053,293.1795959472656,297.1499938964844,293.1499938964844,0.7491273283958435,-11804.3671875,304.2008361816406,0.9538652896881104,0.8007607460021973,0.7615261673927307,293.1942138671875,297.1499938964844,293.1499938964844,0.0702903196215629,-8686.0078125,304.1602783203125,0.4953599274158478,0.115945003926754,0.5621309876441956,291.3721008300781,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26422119140625,291.3765563964844,1.0,0.6242397427558899,0.4770863652229309,0.4770863652229309,1.0,1.0,-2.9051671028137207,1.026374101638794,1.8787930011749268,0.3744739294052124,0.0,0.0,0.9397465586662292,267.9125061035156,237.0,154.48977661132812,-35898.76171875,2722.44580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5850830078125,313.87957763671875,278.1499938964844,0.0,18000.0,314.75,34677.9921875,36000.0,0.0,0.0,0.8767726421356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8233401775360107,1.8233681917190552,-2.803082315949723e-05,0.0,0.0008898127707652,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3439025878906,297.1499938964844,293.1499938964844,0.2869961559772491,-5292.5947265625,304.194580078125,0.7435152530670166,0.3724462687969208,0.3430141806602478,293.31640625,297.1499938964844,293.1499938964844,0.2403340339660644,-4844.66162109375,304.1893005371094,0.7115810513496399,0.3223938643932342,0.3141129910945892,293.1606140136719,297.1499938964844,293.1499938964844,0.529975414276123,-6668.572265625,304.1855163574219,0.8710613250732422,0.612739622592926,0.4324987232685089,293.1833190917969,297.1499938964844,293.1499938964844,0.7436655759811401,-11737.6513671875,304.2015075683594,0.9574974775314332,0.7996537089347839,0.7603063583374023,293.1948547363281,297.1499938964844,293.1499938964844,0.0692324563860893,-8588.009765625,304.16033935546875,0.4962401092052459,0.1152590215206146,0.5580872893333435,291.4248046875,291.1499938964844,253.4539489746093,252.8345489501953,279.17645263671875,293.2679748535156,291.4290771484375,1.0,0.619502604007721,0.4784470498561859,0.4784470498561859,1.0,1.0,-2.8912124633789062,1.023479700088501,1.8677327632904053,0.3747069835662842,0.0,0.0,0.9161235690116882,262.2483215332031,237.0,150.52818298339844,-35870.7265625,2668.051513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6944274902344,313.97979736328125,278.1499938964844,0.0,18000.0,315.2300109863281,35959.91796875,36000.0,0.0,0.0,0.8806982636451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8183625936508176,1.818390727043152,-2.8210657546878792e-05,0.0,0.0008937967941164,0.0,0.0,683.4000244140625,0.0,0.0,0.0,0.9994395971298218,4.0,0.0,1.0
635160,293.3461608886719,297.1499938964844,293.1499938964844,0.2829788327217102,-5233.68798828125,304.1937561035156,0.7445686459541321,0.369545966386795,0.3402287364006042,293.3204345703125,297.1499938964844,293.1499938964844,0.236647754907608,-4785.14794921875,304.1888427734375,0.7123699188232422,0.3194935619831085,0.3111900687217712,293.1638488769531,297.1499938964844,293.1499938964844,0.5268306732177734,-6637.93798828125,304.1847229003906,0.874320924282074,0.6119681596755981,0.4318217039108276,293.1868896484375,297.1499938964844,293.1499938964844,0.7390664219856262,-11682.7314453125,304.200439453125,0.9612005949020386,0.7985315322875977,0.7590653300285339,293.1954345703125,297.1499938964844,293.1499938964844,0.0682749971747398,-8500.4150390625,304.1601867675781,0.4971921741962433,0.114576444029808,0.5540504455566406,291.4637145996094,291.1499938964844,253.5287170410156,252.90548706054688,279.17694091796875,293.27166748046875,291.4654846191406,1.0,0.6147024035453796,0.4798304140567779,0.4798304140567779,1.0,1.0,-2.8771939277648926,1.0205671787261963,1.8566267490386963,0.3749350905418396,0.0,0.0,0.8911365866661072,256.5341796875,225.0,122.84609985351562,-35726.64453125,2613.7587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8467712402344,314.06793212890625,278.1499938964844,0.0,18000.0,315.2300109863281,36614.984375,36000.0,0.0,0.0,0.8800985813140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7862493991851809,1.7862770557403564,-2.7655876692733727e-05,0.0,0.0008931881748139,0.0,0.0,654.8364868164062,0.0,0.0,0.0,0.9834837317466736,4.0,0.0,1.0
635220,293.3500671386719,297.1499938964844,293.1499938964844,0.276581734418869,-5141.03662109375,304.1898193359375,0.7469730377197266,0.3637865781784057,0.3346830308437347,293.3279724121094,297.1499938964844,293.1499938964844,0.2305782288312912,-4688.12158203125,304.1860046386719,0.714138388633728,0.3136463463306427,0.3052894175052643,293.1697082519531,297.1499938964844,293.1499938964844,0.5233643651008606,-6606.5048828125,304.1788635253906,0.8813072443008423,0.610429584980011,0.4304558336734772,293.1931457519531,297.1499938964844,293.1499938964844,0.7337324023246765,-11624.30859375,304.19244384765625,0.9688057899475098,0.7963249683380127,0.7565895915031433,293.1964416503906,297.1499938964844,293.1499938964844,0.0667731463909149,-8366.9482421875,304.1593017578125,0.4993244111537933,0.1132218986749649,0.5460003614425659,291.4787292480469,291.1499938964844,253.6802520751953,253.0491638183593,279.17779541015625,293.27850341796875,291.4783630371094,1.0,0.6049461364746094,0.4826545417308807,0.4826545417308807,1.0,1.0,-2.8491435050964355,1.0147348642349243,1.8344086408615112,0.3753823637962341,0.0,0.0,0.8457673788070679,244.9891815185547,213.0,44.16914367675781,-35306.5390625,2505.990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2369079589844,314.2477111816406,278.1499938964844,0.0,18000.0,315.2300109863281,37111.6796875,36000.0,0.0,0.0,0.8769859075546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6905609369277954,1.6905866861343384,-2.574794234533329e-05,0.0,0.0008900292450562,0.0,0.0,570.087158203125,0.0,0.0,0.0,0.9383941888809204,4.0,0.0,1.0
635280,293.3500671386719,297.1499938964844,293.1499938964844,0.276581734418869,-5141.03662109375,304.1898193359375,0.7469730377197266,0.3637865781784057,0.3346830308437347,293.3279724121094,297.1499938964844,293.1499938964844,0.2305782288312912,-4688.12158203125,304.1860046386719,0.714138388633728,0.3136463463306427,0.3052894175052643,293.1697082519531,297.1499938964844,293.1499938964844,0.5233643651008606,-6606.5048828125,304.1788635253906,0.8813072443008423,0.610429584980011,0.4304558336734772,293.1931457519531,297.1499938964844,293.1499938964844,0.7337324023246765,-11624.30859375,304.19244384765625,0.9688057899475098,0.7963249683380127,0.7565895915031433,293.1964416503906,297.1499938964844,293.1499938964844,0.0667731463909149,-8366.9482421875,304.1593017578125,0.4993244111537933,0.1132218986749649,0.5460003614425659,291.4787292480469,291.1499938964844,253.6802520751953,253.0491638183593,279.17779541015625,293.27850341796875,291.4783630371094,1.0,0.6049461364746094,0.4826545417308807,0.4826545417308807,1.0,1.0,-2.8491435050964355,1.0147348642349243,1.8344086408615112,0.3753823637962341,0.0,0.0,0.8457673788070679,244.9891815185547,213.0,44.16914367675781,-35306.5390625,2505.990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2369079589844,314.2477111816406,278.1499938964844,0.0,18000.0,315.2300109863281,37111.6796875,36000.0,0.0,0.0,0.8769859075546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6905609369277954,1.6905866861343384,-2.574794234533329e-05,0.0,0.0008900292450562,0.0,0.0,570.087158203125,0.0,0.0,0.0,0.9383941888809204,4.0,0.0,1.0
635340,293.35321044921875,297.1499938964844,293.1499938964844,0.2711285650730133,-5062.35498046875,304.1856384277344,0.7497924566268921,0.3580760657787323,0.3291785418987274,293.3348388671875,297.1499938964844,293.1499938964844,0.225203052163124,-4602.3564453125,304.1829528808594,0.7161638736724854,0.3077431321144104,0.2993298470973968,293.1749572753906,297.1499938964844,293.1499938964844,0.5215528607368469,-6591.7607421875,304.1722717285156,0.8889296054840088,0.6088664531707764,0.4290783107280731,293.1985778808594,297.1499938964844,293.1499938964844,0.7307674884796143,-11595.462890625,304.1832580566406,0.9765825271606444,0.794127881526947,0.7541345953941345,293.197265625,297.1499938964844,293.1499938964844,0.065492570400238,-8255.8662109375,304.1583251953125,0.5017767548561096,0.1118790656328201,0.5379891395568848,291.46014404296875,291.1499938964844,253.8339233398437,253.1947021484375,279.178466796875,293.2842712402344,291.4587707519531,1.0,0.5950152277946472,0.4855389893054962,0.4855389893054962,1.0,1.0,-2.8211302757263184,1.0088818073272705,1.812248468399048,0.3757992684841156,0.0,0.0,0.8054248690605164,233.35357666015625,201.0,-8.369407653808594,-34837.66015625,2399.73486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7308349609375,314.4682312011719,278.1499938964844,0.0,18000.0,314.75,37224.67578125,36000.0,0.0,0.0,0.8662552237510681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5812753438949585,1.5812989473342896,-2.360218968533445e-05,0.0,0.0008791388827376,0.0,0.0,481.9373168945313,0.0,0.0,0.0,0.8874128460884094,4.0,0.0,1.0
635400,293.35321044921875,297.1499938964844,293.1499938964844,0.2711285650730133,-5062.35498046875,304.1856384277344,0.7497924566268921,0.3580760657787323,0.3291785418987274,293.3348388671875,297.1499938964844,293.1499938964844,0.225203052163124,-4602.3564453125,304.1829528808594,0.7161638736724854,0.3077431321144104,0.2993298470973968,293.1749572753906,297.1499938964844,293.1499938964844,0.5215528607368469,-6591.7607421875,304.1722717285156,0.8889296054840088,0.6088664531707764,0.4290783107280731,293.1985778808594,297.1499938964844,293.1499938964844,0.7307674884796143,-11595.462890625,304.1832580566406,0.9765825271606444,0.794127881526947,0.7541345953941345,293.197265625,297.1499938964844,293.1499938964844,0.065492570400238,-8255.8662109375,304.1583251953125,0.5017767548561096,0.1118790656328201,0.5379891395568848,291.46014404296875,291.1499938964844,253.8339233398437,253.1947021484375,279.178466796875,293.2842712402344,291.4587707519531,1.0,0.5950152277946472,0.4855389893054962,0.4855389893054962,1.0,1.0,-2.8211302757263184,1.0088818073272705,1.812248468399048,0.3757992684841156,0.0,0.0,0.8054248690605164,233.35357666015625,201.0,-8.369407653808594,-34837.66015625,2399.73486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7308349609375,314.4682312011719,278.1499938964844,0.0,18000.0,314.75,37224.67578125,36000.0,0.0,0.0,0.8662552237510681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5812753438949585,1.5812989473342896,-2.360218968533445e-05,0.0,0.0008791388827376,0.0,0.0,481.9373168945313,0.0,0.0,0.0,0.8874128460884094,4.0,0.0,1.0
635460,293.35577392578125,297.1499938964844,293.1499938964844,0.2663419246673584,-4993.42236328125,304.1817626953125,0.7530423402786255,0.3524114787578583,0.3237130641937256,293.3410949707031,297.1499938964844,293.1499938964844,0.2202947586774826,-4524.041015625,304.18017578125,0.7184448838233948,0.3017906546592712,0.2933201491832733,293.17987060546875,297.1499938964844,293.1499938964844,0.520927369594574,-6588.671875,304.1659240722656,0.8971712589263916,0.607238233089447,0.427660197019577,293.20361328125,297.1499938964844,293.1499938964844,0.72954261302948,-11587.5654296875,304.1742553710937,0.9843814373016356,0.7918778657913208,0.7516403794288635,293.1980285644531,297.1499938964844,293.1499938964844,0.0643545761704444,-8159.2939453125,304.157470703125,0.504548192024231,0.1105268448591232,0.5299575328826904,291.4178161621094,291.1499938964844,253.9890594482422,253.3414764404297,279.178955078125,293.2877197265625,291.4158020019531,1.0,0.584919810295105,0.4884593486785888,0.4884593486785888,1.0,1.0,-2.7929842472076416,1.0028780698776243,1.790106177330017,0.3760949373245239,0.0,0.0,0.772364616394043,221.69534301757807,189.0,-45.551246643066406,-34323.078125,2295.02490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2250671386719,314.6701354980469,278.1499938964844,0.0,18000.0,314.75,37128.1015625,36000.0,0.0,0.0,0.8564143776893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759334325790403,1.4759551286697388,-2.162469172617421e-05,0.0,0.0008691517286933,0.0,0.0,406.1072387695313,0.0,0.0,0.0,0.8390458226203918,4.0,0.0,1.0
635520,293.35577392578125,297.1499938964844,293.1499938964844,0.2663419246673584,-4993.42236328125,304.1817626953125,0.7530423402786255,0.3524114787578583,0.3237130641937256,293.3410949707031,297.1499938964844,293.1499938964844,0.2202947586774826,-4524.041015625,304.18017578125,0.7184448838233948,0.3017906546592712,0.2933201491832733,293.17987060546875,297.1499938964844,293.1499938964844,0.520927369594574,-6588.671875,304.1659240722656,0.8971712589263916,0.607238233089447,0.427660197019577,293.20361328125,297.1499938964844,293.1499938964844,0.72954261302948,-11587.5654296875,304.1742553710937,0.9843814373016356,0.7918778657913208,0.7516403794288635,293.1980285644531,297.1499938964844,293.1499938964844,0.0643545761704444,-8159.2939453125,304.157470703125,0.504548192024231,0.1105268448591232,0.5299575328826904,291.4178161621094,291.1499938964844,253.9890594482422,253.3414764404297,279.178955078125,293.2877197265625,291.4158020019531,1.0,0.584919810295105,0.4884593486785888,0.4884593486785888,1.0,1.0,-2.7929842472076416,1.0028780698776243,1.790106177330017,0.3760949373245239,0.0,0.0,0.772364616394043,221.69534301757807,189.0,-45.551246643066406,-34323.078125,2295.02490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2250671386719,314.6701354980469,278.1499938964844,0.0,18000.0,314.75,37128.1015625,36000.0,0.0,0.0,0.8564143776893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759334325790403,1.4759551286697388,-2.162469172617421e-05,0.0,0.0008691517286933,0.0,0.0,406.1072387695313,0.0,0.0,0.0,0.8390458226203918,4.0,0.0,1.0
635580,293.3577880859375,297.1499938964844,293.1499938964844,0.261608213186264,-4924.537109375,304.1791076660156,0.756772518157959,0.3467886447906494,0.3182860910892486,293.3468017578125,297.1499938964844,293.1499938964844,0.2153474241495132,-4444.34326171875,304.1783752441406,0.7210090756416321,0.2957908511161804,0.287265419960022,293.18463134765625,297.1499938964844,293.1499938964844,0.5203354954719543,-6584.9267578125,304.1616516113281,0.9061203598976136,0.6055136919021606,0.4261817634105682,293.2085266113281,297.1499938964844,293.1499938964844,0.7284932732582092,-11579.478515625,304.1679992675781,0.9920950531959534,0.7895234823226929,0.7490628361701965,293.19873046875,297.1499938964844,293.1499938964844,0.0631895810365676,-8060.54150390625,304.15692138671875,0.5076735615730286,0.1091658845543861,0.521877110004425,291.3764343261719,291.1499938964844,254.14503479003903,253.4888458251953,279.1795654296875,293.29083251953125,291.37457275390625,1.0,0.5746557116508484,0.4914437234401703,0.4914437234401703,1.0,1.0,-2.764600276947021,0.9967364072799684,1.7678637504577637,0.376303881406784,0.0,0.0,0.7449930310249329,210.0413818359375,177.0,-53.48799896240234,-33853.328125,2191.82568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7388000488281,314.8960266113281,278.1499938964844,0.0,18000.0,314.75,36974.86328125,36000.0,0.0,0.0,0.8443412780761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840326070785522,1.3840526342391968,-1.999398591578938e-05,0.0,0.0008568990742787,0.0,0.0,347.1470031738281,0.0,0.0,0.0,0.7973859906196594,4.0,0.0,1.0
635640,293.3577880859375,297.1499938964844,293.1499938964844,0.261608213186264,-4924.537109375,304.1791076660156,0.756772518157959,0.3467886447906494,0.3182860910892486,293.3468017578125,297.1499938964844,293.1499938964844,0.2153474241495132,-4444.34326171875,304.1783752441406,0.7210090756416321,0.2957908511161804,0.287265419960022,293.18463134765625,297.1499938964844,293.1499938964844,0.5203354954719543,-6584.9267578125,304.1616516113281,0.9061203598976136,0.6055136919021606,0.4261817634105682,293.2085266113281,297.1499938964844,293.1499938964844,0.7284932732582092,-11579.478515625,304.1679992675781,0.9920950531959534,0.7895234823226929,0.7490628361701965,293.19873046875,297.1499938964844,293.1499938964844,0.0631895810365676,-8060.54150390625,304.15692138671875,0.5076735615730286,0.1091658845543861,0.521877110004425,291.3764343261719,291.1499938964844,254.14503479003903,253.4888458251953,279.1795654296875,293.29083251953125,291.37457275390625,1.0,0.5746557116508484,0.4914437234401703,0.4914437234401703,1.0,1.0,-2.764600276947021,0.9967364072799684,1.7678637504577637,0.376303881406784,0.0,0.0,0.7449930310249329,210.0413818359375,177.0,-53.48799896240234,-33853.328125,2191.82568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7388000488281,314.8960266113281,278.1499938964844,0.0,18000.0,314.75,36974.86328125,36000.0,0.0,0.0,0.8443412780761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840326070785522,1.3840526342391968,-1.999398591578938e-05,0.0,0.0008568990742787,0.0,0.0,347.1470031738281,0.0,0.0,0.0,0.7973859906196594,4.0,0.0,1.0
635700,293.3586120605469,297.1499938964844,293.1499938964844,0.2592237889766693,-4889.56640625,304.1781311035156,0.7588396072387695,0.3439919352531433,0.3155857026576996,293.3494873046875,297.1499938964844,293.1499938964844,0.2128306925296783,-4403.50439453125,304.17779541015625,0.7224113941192627,0.2927733063697815,0.284221202135086,293.18701171875,297.1499938964844,293.1499938964844,0.5199652314186096,-6581.99072265625,304.16021728515625,0.9111194014549256,0.6046088337898254,0.4254138469696045,293.21099853515625,297.1499938964844,293.1499938964844,0.7279049754142761,-11573.87109375,304.1658020019531,0.9958913326263428,0.7882955074310303,0.747728705406189,293.1990661621094,297.1499938964844,293.1499938964844,0.0625899955630302,-8009.68603515625,304.15673828125,0.5093927383422852,0.1084840521216392,0.517829418182373,291.3575439453125,291.1499938964844,254.2231292724609,253.56256103515625,279.17987060546875,293.2922668457031,291.3558044433594,1.0,0.5694583654403687,0.492959976196289,0.492959976196289,1.0,1.0,-2.750305891036988,0.9936062097549438,1.7566996812820437,0.3763708174228668,0.0,0.0,0.7330646514892578,204.2191162109375,177.0,-52.8568000793457,-33627.890625,2140.793701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98944091796875,315.0079345703125,278.1499938964844,0.0,18000.0,314.2699890136719,36897.06640625,36000.0,0.0,0.0,0.8328016400337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342953085899353,1.3429723978042605,-1.9296130631119013e-05,0.0,0.0008451878093183,0.0,0.0,322.8828430175781,0.0,0.0,0.0,0.7789828181266785,4.0,0.0,1.0
635760,293.3593139648437,297.1499938964844,293.1499938964844,0.2569015324115753,-4855.46630859375,304.17724609375,0.7609391212463379,0.3412096202373504,0.312900185585022,293.3520202636719,297.1499938964844,293.1499938964844,0.2103476971387863,-4363.13671875,304.1772766113281,0.7237998247146606,0.2897484302520752,0.2811724543571472,293.1893310546875,297.1499938964844,293.1499938964844,0.51967853307724,-6579.84765625,304.15887451171875,0.9163347482681274,0.6036806702613831,0.4246314465999603,293.2133483886719,297.1499938964844,293.1499938964844,0.7267508506774902,-11559.8203125,304.16510009765625,0.9990000128746032,0.7870602607727051,0.7456403374671936,293.1993713378906,297.1499938964844,293.1499938964844,0.0620043650269508,-7960.294921875,304.1565856933594,0.5111480951309204,0.1078054457902908,0.5138099789619446,291.3368835449219,291.1499938964844,254.3011779785156,253.6361846923828,279.1803894042969,293.29364013671875,291.33477783203125,1.0,0.5641819834709167,0.4945153594017029,0.4945153594017029,1.0,1.0,-2.7351527214050293,0.9901294708251952,1.745023250579834,0.3763670027256012,0.0,0.0,0.7226390242576599,198.5219573974609,165.0,-56.15812683105469,-33376.703125,2089.419677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1960754394531,315.0879821777344,278.1499938964844,0.0,18000.0,314.2699890136719,36811.94921875,36000.0,0.0,0.0,0.8250861167907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305390238761902,1.305408954620361,-1.8672793885343708e-05,0.0,0.0008373575401492,0.0,0.0,301.7583312988281,0.0,0.0,0.0,0.7623186111450195,4.0,0.0,1.0
635820,293.3602905273437,297.1499938964844,293.1499938964844,0.2519252300262451,-4781.36474609375,304.176513671875,0.7637324333190918,0.3357115089893341,0.307675153017044,293.3565368652344,297.1499938964844,293.1499938964844,0.205080896615982,-4276.462890625,304.1769714355469,0.7252283096313477,0.2837139964103699,0.2751747071743011,293.1938171386719,297.1499938964844,293.1499938964844,0.5182422995567322,-6565.90771484375,304.15838623046875,0.924991488456726,0.6017773151397705,0.4231036305427551,293.205810546875,297.1499938964844,293.1499938964844,0.7086641788482666,-11314.916015625,304.1905822753906,0.9990000128746032,0.7869397401809692,0.7273054718971252,293.1995849609375,297.1499938964844,293.1499938964844,0.0607997626066207,-7857.48046875,304.1564025878906,0.5137571692466736,0.1065064743161201,0.5064101219177246,291.31658935546875,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2948608398437,291.3158264160156,1.0,0.5526005625724792,0.4980281293392181,0.4980281293392181,1.0,1.0,-2.688859224319458,0.9771019220352172,1.7117573022842407,0.3738484382629394,0.0,0.0,0.7021619081497192,188.7602386474609,153.0,-32.32856369018555,-32791.4296875,1970.758544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.582763671875,315.2573547363281,278.1499938964844,0.0,18000.0,314.2699890136719,36713.765625,36000.0,0.0,0.0,0.8087339401245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384637594223022,1.2384814023971558,-1.7616741388337687e-05,0.0,0.0008207621285691,0.0,0.0,266.7721862792969,0.0,0.0,0.0,0.7327566742897034,4.0,0.0,1.0
635880,293.3602905273437,297.1499938964844,293.1499938964844,0.2519252300262451,-4781.36474609375,304.176513671875,0.7637324333190918,0.3357115089893341,0.307675153017044,293.3565368652344,297.1499938964844,293.1499938964844,0.205080896615982,-4276.462890625,304.1769714355469,0.7252283096313477,0.2837139964103699,0.2751747071743011,293.1938171386719,297.1499938964844,293.1499938964844,0.5182422995567322,-6565.90771484375,304.15838623046875,0.924991488456726,0.6017773151397705,0.4231036305427551,293.205810546875,297.1499938964844,293.1499938964844,0.7086641788482666,-11314.916015625,304.1905822753906,0.9990000128746032,0.7869397401809692,0.7273054718971252,293.1995849609375,297.1499938964844,293.1499938964844,0.0607997626066207,-7857.48046875,304.1564025878906,0.5137571692466736,0.1065064743161201,0.5064101219177246,291.31658935546875,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2948608398437,291.3158264160156,1.0,0.5526005625724792,0.4980281293392181,0.4980281293392181,1.0,1.0,-2.688859224319458,0.9771019220352172,1.7117573022842407,0.3738484382629394,0.0,0.0,0.7021619081497192,188.7602386474609,153.0,-32.32856369018555,-32791.4296875,1970.758544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.582763671875,315.2573547363281,278.1499938964844,0.0,18000.0,314.2699890136719,36713.765625,36000.0,0.0,0.0,0.8087339401245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384637594223022,1.2384814023971558,-1.7616741388337687e-05,0.0,0.0008207621285691,0.0,0.0,266.7721862792969,0.0,0.0,0.0,0.7327566742897034,4.0,0.0,1.0
635940,293.3611145019531,297.1499938964844,293.1499938964844,0.2468071579933166,-4704.5361328125,304.1762084960937,0.7671831846237183,0.3302166759967804,0.3024496138095855,293.3608703613281,297.1499938964844,293.1499938964844,0.1996402442455291,-4186.16943359375,304.17706298828125,0.7271062731742859,0.2776019275188446,0.2691061794757843,293.1985168457031,297.1499938964844,293.1499938964844,0.5163382887840271,-6546.91357421875,304.1587829589844,0.9346808791160583,0.5997139811515808,0.4214641153812408,293.1791076660156,297.1499938964844,293.1499938964844,0.6854148507118225,-11005.3154296875,304.2156982421875,0.9990000128746032,0.7909083366394043,0.7053413391113281,293.19976806640625,297.1499938964844,293.1499938964844,0.0595444403588771,-7750.30322265625,304.1563720703125,0.5169249176979065,0.1052163988351821,0.4990272223949432,291.3041076660156,291.1499938964844,254.61134338378903,253.9282073974609,279.18603515625,293.295166015625,291.303466796875,1.0,0.5401052832603455,0.5017575621604919,0.5017575621604919,1.0,1.0,-2.6381003856658936,0.9623321890830994,1.675768256187439,0.3704351484775543,0.0,0.0,0.6824909448623657,178.5732421875,141.0,-21.259540557861328,-32145.365234375,1846.960693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9542541503906,315.4086608886719,278.1499938964844,0.0,18000.0,313.7900085449219,36665.5859375,36000.0,0.0,0.0,0.7862160801887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732186079025269,1.1732351779937744,-1.6650334146106616e-05,0.0,0.0007979093352332,0.0,0.0,235.7341461181641,0.0,0.0,0.0,0.7045772671699524,4.0,0.0,1.0
636000,293.3611145019531,297.1499938964844,293.1499938964844,0.2468071579933166,-4704.5361328125,304.1762084960937,0.7671831846237183,0.3302166759967804,0.3024496138095855,293.3608703613281,297.1499938964844,293.1499938964844,0.1996402442455291,-4186.16943359375,304.17706298828125,0.7271062731742859,0.2776019275188446,0.2691061794757843,293.1985168457031,297.1499938964844,293.1499938964844,0.5163382887840271,-6546.91357421875,304.1587829589844,0.9346808791160583,0.5997139811515808,0.4214641153812408,293.1791076660156,297.1499938964844,293.1499938964844,0.6854148507118225,-11005.3154296875,304.2156982421875,0.9990000128746032,0.7909083366394043,0.7053413391113281,293.19976806640625,297.1499938964844,293.1499938964844,0.0595444403588771,-7750.30322265625,304.1563720703125,0.5169249176979065,0.1052163988351821,0.4990272223949432,291.3041076660156,291.1499938964844,254.61134338378903,253.9282073974609,279.18603515625,293.295166015625,291.303466796875,1.0,0.5401052832603455,0.5017575621604919,0.5017575621604919,1.0,1.0,-2.6381003856658936,0.9623321890830994,1.675768256187439,0.3704351484775543,0.0,0.0,0.6824909448623657,178.5732421875,141.0,-21.259540557861328,-32145.365234375,1846.960693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9542541503906,315.4086608886719,278.1499938964844,0.0,18000.0,313.7900085449219,36665.5859375,36000.0,0.0,0.0,0.7862160801887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732186079025269,1.1732351779937744,-1.6650334146106616e-05,0.0,0.0007979093352332,0.0,0.0,235.7341461181641,0.0,0.0,0.0,0.7045772671699524,4.0,0.0,1.0
636060,293.3615417480469,297.1499938964844,293.1499938964844,0.2418296933174133,-4629.59375,304.1757507324219,0.7715352773666382,0.3247828185558319,0.2972515225410461,293.3648681640625,297.1499938964844,293.1499938964844,0.1942432075738906,-4096.16455078125,304.1770324707031,0.7296092510223389,0.2714523077011108,0.2629755437374115,293.2030944824219,297.1499938964844,293.1499938964844,0.5145025849342346,-6528.72021484375,304.1589050292969,0.9454866647720336,0.5975548028945923,0.4197367429733276,293.1399230957031,297.1499938964844,293.1499938964844,0.6596540808677673,-10666.5458984375,304.23663330078125,0.9990000128746032,0.7980861663818359,0.681633472442627,293.1994934082031,297.1499938964844,293.1499938964844,0.0583463981747627,-7648.90478515625,304.15625,0.5209213495254517,0.1040114164352417,0.4918566644191742,291.2871398925781,291.1499938964844,254.76405334472656,254.0716247558593,279.1884765625,293.2985534667969,291.28631591796875,1.0,0.5269336700439453,0.5057265758514404,0.5057265758514404,1.0,1.0,-2.5853095054626465,0.9467986226081848,1.6385109424591064,0.3667064905166626,0.0,0.0,0.6652905344963074,167.9730224609375,129.0,-22.81570243835449,-31447.248046875,1722.5772705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2323608398437,315.4920654296875,278.1499938964844,0.0,18000.0,313.7900085449219,36575.046875,36000.0,0.0,0.0,0.7662079930305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146702766418457,1.114686131477356,-1.5816438462934457e-05,0.0,0.0007776037091389,0.0,0.0,210.12017822265625,0.0,0.0,0.0,0.6797372102737427,4.0,0.0,1.0
636120,293.3615417480469,297.1499938964844,293.1499938964844,0.2418296933174133,-4629.59375,304.1757507324219,0.7715352773666382,0.3247828185558319,0.2972515225410461,293.3648681640625,297.1499938964844,293.1499938964844,0.1942432075738906,-4096.16455078125,304.1770324707031,0.7296092510223389,0.2714523077011108,0.2629755437374115,293.2030944824219,297.1499938964844,293.1499938964844,0.5145025849342346,-6528.72021484375,304.1589050292969,0.9454866647720336,0.5975548028945923,0.4197367429733276,293.1399230957031,297.1499938964844,293.1499938964844,0.6596540808677673,-10666.5458984375,304.23663330078125,0.9990000128746032,0.7980861663818359,0.681633472442627,293.1994934082031,297.1499938964844,293.1499938964844,0.0583463981747627,-7648.90478515625,304.15625,0.5209213495254517,0.1040114164352417,0.4918566644191742,291.2871398925781,291.1499938964844,254.76405334472656,254.0716247558593,279.1884765625,293.2985534667969,291.28631591796875,1.0,0.5269336700439453,0.5057265758514404,0.5057265758514404,1.0,1.0,-2.5853095054626465,0.9467986226081848,1.6385109424591064,0.3667064905166626,0.0,0.0,0.6652905344963074,167.9730224609375,129.0,-22.81570243835449,-31447.248046875,1722.5772705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2323608398437,315.4920654296875,278.1499938964844,0.0,18000.0,313.7900085449219,36575.046875,36000.0,0.0,0.0,0.7662079930305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1146702766418457,1.114686131477356,-1.5816438462934457e-05,0.0,0.0007776037091389,0.0,0.0,210.12017822265625,0.0,0.0,0.0,0.6797372102737427,4.0,0.0,1.0
