time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636180,293.3614501953125,297.1499938964844,293.1499938964844,0.2368322908878326,-4553.861328125,304.1755065917969,0.7768940925598145,0.3194373250007629,0.2921175062656402,293.3683776855469,297.1499938964844,293.1499938964844,0.1887661218643188,-4004.126220703125,304.1771545410156,0.7328082323074341,0.2652954459190368,0.2568205296993255,293.2074890136719,297.1499938964844,293.1499938964844,0.5123740434646606,-6507.3828125,304.15948486328125,0.9571864008903505,0.5953215956687927,0.4179488718509674,293.0918884277344,297.1499938964844,293.1499938964844,0.6312472224235535,-10294.3056640625,304.2550048828125,0.9990000128746032,0.808067262172699,0.6562960147857666,293.19854736328125,297.1499938964844,293.1499938964844,0.0572088807821273,-7552.86962890625,304.15606689453125,0.5259772539138794,0.1029464155435562,0.485227108001709,291.2747497558594,291.1499938964844,254.91433715820312,254.2124938964844,279.1905517578125,293.3038024902344,291.2739562988281,1.0,0.5132195949554443,0.5098903179168701,0.5098903179168701,1.0,1.0,-2.5311882495880127,0.9306934475898744,1.6004947423934937,0.3626928031444549,0.0,0.0,0.6494941711425781,157.09364318847656,147.0,-18.871000289916992,-30756.04296875,1599.5679931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4696960449219,315.5570373535156,278.1499938964844,0.0,18000.0,313.7900085449219,36508.125,36000.0,0.0,0.0,0.7455736398696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063013195991516,1.063028335571289,-1.5118193005037028e-05,0.0,0.0007566624553874,0.0,0.0,189.3103485107422,0.0,0.0,0.0,0.6581608653068542,4.0,0.0,1.0
636240,293.3614501953125,297.1499938964844,293.1499938964844,0.2368322908878326,-4553.861328125,304.1755065917969,0.7768940925598145,0.3194373250007629,0.2921175062656402,293.3683776855469,297.1499938964844,293.1499938964844,0.1887661218643188,-4004.126220703125,304.1771545410156,0.7328082323074341,0.2652954459190368,0.2568205296993255,293.2074890136719,297.1499938964844,293.1499938964844,0.5123740434646606,-6507.3828125,304.15948486328125,0.9571864008903505,0.5953215956687927,0.4179488718509674,293.0918884277344,297.1499938964844,293.1499938964844,0.6312472224235535,-10294.3056640625,304.2550048828125,0.9990000128746032,0.808067262172699,0.6562960147857666,293.19854736328125,297.1499938964844,293.1499938964844,0.0572088807821273,-7552.86962890625,304.15606689453125,0.5259772539138794,0.1029464155435562,0.485227108001709,291.2747497558594,291.1499938964844,254.91433715820312,254.2124938964844,279.1905517578125,293.3038024902344,291.2739562988281,1.0,0.5132195949554443,0.5098903179168701,0.5098903179168701,1.0,1.0,-2.5311882495880127,0.9306934475898744,1.6004947423934937,0.3626928031444549,0.0,0.0,0.6494941711425781,157.09364318847656,147.0,-18.871000289916992,-30756.04296875,1599.5679931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4696960449219,315.5570373535156,278.1499938964844,0.0,18000.0,313.7900085449219,36508.125,36000.0,0.0,0.0,0.7455736398696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063013195991516,1.063028335571289,-1.5118193005037028e-05,0.0,0.0007566624553874,0.0,0.0,189.3103485107422,0.0,0.0,0.0,0.6581608653068542,4.0,0.0,1.0
636300,293.361572265625,297.1499938964844,293.1499938964844,0.2346173375844955,-4520.484375,304.17486572265625,0.7764828205108643,0.3167384564876556,0.2896685302257538,293.3702697753906,297.1499938964844,293.1499938964844,0.1862477511167526,-3961.87646484375,304.1767883300781,0.7317178249359131,0.262159138917923,0.2538358271121979,293.2098693847656,297.1499938964844,293.1499938964844,0.5117166638374329,-6501.18505859375,304.158935546875,0.958824098110199,0.5941233038902283,0.4171046912670135,293.0687866210937,297.1499938964844,293.1499938964844,0.6254588961601257,-10227.8359375,304.24615478515625,0.9990000128746032,0.8133471012115479,0.651809573173523,293.1981811523437,297.1499938964844,293.1499938964844,0.056807704269886,-7519.89208984375,304.1556701660156,0.5262728333473206,0.1024045869708061,0.482586145401001,291.2611694335937,291.1499938964844,254.98834228515625,254.28176879882807,279.18878173828125,293.3069763183594,291.2586364746094,1.0,0.5105069875717163,0.5117027759552002,0.5117027759552002,1.0,1.0,-2.515054225921631,0.9268044829368592,1.588249683380127,0.3620704710483551,0.0,0.0,0.6433225870132446,154.9765167236328,147.0,-33.49711990356445,-30482.767578125,1568.6231689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5665588378906,315.5628662109375,278.1499938964844,0.0,18000.0,313.3099975585937,36457.12109375,36000.0,0.0,0.0,0.7303445339202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0398575067520142,1.0398722887039185,-1.4810967513767537e-05,0.0,0.0007412068662233,0.0,0.0,180.45127868652344,0.0,0.0,0.0,0.6487021446228027,4.0,0.0,1.0
636360,293.3617553710937,297.1499938964844,293.1499938964844,0.2327362596988678,-4492.505859375,304.1737670898437,0.7738780975341797,0.3140196204185486,0.2872592210769653,293.3722229003906,297.1499938964844,293.1499938964844,0.1839838325977325,-3924.15625,304.176025390625,0.7287249565124512,0.2589822709560394,0.2508740127086639,293.2123413085937,297.1499938964844,293.1499938964844,0.5117047429084778,-6501.9033203125,304.1573181152344,0.9576196670532228,0.5928847789764404,0.4162725806236267,293.0535583496094,297.1499938964844,293.1499938964844,0.6262165904045105,-10251.5283203125,304.2272033691406,0.9990000128746032,0.8173758387565613,0.6528301239013672,293.197998046875,297.1499938964844,293.1499938964844,0.05652991309762,-7498.36865234375,304.1551513671875,0.5248798131942749,0.1018299013376236,0.4801514446735382,291.23260498046875,291.1499938964844,255.0615081787109,254.35015869140625,279.1861877441406,293.3095092773437,291.22955322265625,1.0,0.5096743702888489,0.5133178234100342,0.5133178234100342,1.0,1.0,-2.505892515182495,0.9254698157310486,1.5804226398468018,0.3626577854156494,0.0,0.0,0.640641450881958,155.0256805419922,165.0,-55.22683334350586,-30281.34765625,1556.540283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5940246582031,315.5307006835937,278.1499938964844,0.0,18000.0,313.3099975585937,36317.80859375,36000.0,0.0,0.0,0.7195202708244324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0244691371917725,1.0244837999343872,-1.4586559700546786e-05,0.0,0.0007302216254174,0.0,0.0,174.5146942138672,0.0,0.0,0.0,0.6424727439880371,4.0,0.0,1.0
636420,293.3623046875,297.1499938964844,293.1499938964844,0.2290594279766082,-4437.54345703125,304.1719970703125,0.7644301652908325,0.3085430562496185,0.2825510799884796,293.3762512207031,297.1499938964844,293.1499938964844,0.1794888079166412,-3848.8388671875,304.17486572265625,0.7188630104064941,0.2525360584259033,0.2450124323368072,293.2172241210937,297.1499938964844,293.1499938964844,0.5117498636245728,-6503.68505859375,304.1548156738281,0.9493361711502076,0.5903156399726868,0.4146553575992584,293.0500183105469,297.1499938964844,293.1499938964844,0.6401494145393372,-10465.33984375,304.177978515625,0.9990000128746032,0.8206101059913635,0.6660810112953186,293.19854736328125,297.1499938964844,293.1499938964844,0.0559827983379364,-7455.90087890625,304.15435791015625,0.5186828374862671,0.1005055680871009,0.4753836989402771,291.1761169433594,291.1499938964844,255.2049255371093,254.4840087890625,279.1799621582031,293.3110656738281,291.1732788085937,1.0,0.5125460028648376,0.5160074234008789,0.5160074234008789,1.0,1.0,-2.501428365707397,0.9277647137641908,1.5736637115478516,0.3657642900943756,0.0,0.0,0.6409476399421692,159.5434112548828,183.0,-71.51335144042969,-30087.09375,1569.829345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4854431152344,315.4059143066406,278.1499938964844,0.0,18000.0,313.3099975585937,36052.234375,36000.0,0.0,0.0,0.6996123790740967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0158445835113523,1.0158590078353882,-1.4419643775909208e-05,0.0,0.000710017629899,0.0,0.0,170.85916137695312,0.0,0.0,0.0,0.6387847065925598,4.0,0.0,1.0
636480,293.3623046875,297.1499938964844,293.1499938964844,0.2290594279766082,-4437.54345703125,304.1719970703125,0.7644301652908325,0.3085430562496185,0.2825510799884796,293.3762512207031,297.1499938964844,293.1499938964844,0.1794888079166412,-3848.8388671875,304.17486572265625,0.7188630104064941,0.2525360584259033,0.2450124323368072,293.2172241210937,297.1499938964844,293.1499938964844,0.5117498636245728,-6503.68505859375,304.1548156738281,0.9493361711502076,0.5903156399726868,0.4146553575992584,293.0500183105469,297.1499938964844,293.1499938964844,0.6401494145393372,-10465.33984375,304.177978515625,0.9990000128746032,0.8206101059913635,0.6660810112953186,293.19854736328125,297.1499938964844,293.1499938964844,0.0559827983379364,-7455.90087890625,304.15435791015625,0.5186828374862671,0.1005055680871009,0.4753836989402771,291.1761169433594,291.1499938964844,255.2049255371093,254.4840087890625,279.1799621582031,293.3110656738281,291.1732788085937,1.0,0.5125460028648376,0.5160074234008789,0.5160074234008789,1.0,1.0,-2.501428365707397,0.9277647137641908,1.5736637115478516,0.3657642900943756,0.0,0.0,0.6409476399421692,159.5434112548828,183.0,-71.51335144042969,-30087.09375,1569.829345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4854431152344,315.4059143066406,278.1499938964844,0.0,18000.0,313.3099975585937,36052.234375,36000.0,0.0,0.0,0.6996123790740967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0158445835113523,1.0158590078353882,-1.4419643775909208e-05,0.0,0.000710017629899,0.0,0.0,170.85916137695312,0.0,0.0,0.0,0.6387847065925598,4.0,0.0,1.0
636540,293.3631591796875,297.1499938964844,293.1499938964844,0.2254748791456222,-4383.67041015625,304.170654296875,0.7515299320220947,0.3029955327510834,0.2779347896575928,293.38043212890625,297.1499938964844,293.1499938964844,0.1750243306159973,-3773.528564453125,304.17401123046875,0.7045838236808777,0.245958924293518,0.2391884624958038,293.2220764160156,297.1499938964844,293.1499938964844,0.5119034051895142,-6506.2451171875,304.1529846191406,0.935259997844696,0.5876263976097107,0.4130695462226867,293.0805969238281,297.1499938964844,293.1499938964844,0.6669842600822449,-10846.41015625,304.1239624023437,0.9990000128746032,0.8170061707496643,0.6901871562004089,293.2007141113281,297.1499938964844,293.1499938964844,0.0553117394447326,-7402.873046875,304.1540222167969,0.5094387531280518,0.0988365039229393,0.4699565768241882,291.1192932128906,291.1499938964844,255.34393310546875,254.61338806152344,279.1741943359375,293.30914306640625,291.1166687011719,1.0,0.5197513103485107,0.5181294679641724,0.5181294679641724,1.0,1.0,-2.509413242340088,0.934429168701172,1.574984073638916,0.3705268502235412,0.0,0.0,0.6488775014877319,168.5407257080078,201.0,-76.03638458251953,-30054.56640625,1619.03759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1352844238281,315.1649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,35817.75,35280.0,0.0,0.0,0.681434690952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309350490570068,1.030949592590332,-1.4554175322700758e-05,0.0,0.0006915695848874,0.0,0.0,175.8112335205078,0.0,0.0,0.0,0.6348262429237366,4.0,0.0,1.0
636600,293.3631591796875,297.1499938964844,293.1499938964844,0.2254748791456222,-4383.67041015625,304.170654296875,0.7515299320220947,0.3029955327510834,0.2779347896575928,293.38043212890625,297.1499938964844,293.1499938964844,0.1750243306159973,-3773.528564453125,304.17401123046875,0.7045838236808777,0.245958924293518,0.2391884624958038,293.2220764160156,297.1499938964844,293.1499938964844,0.5119034051895142,-6506.2451171875,304.1529846191406,0.935259997844696,0.5876263976097107,0.4130695462226867,293.0805969238281,297.1499938964844,293.1499938964844,0.6669842600822449,-10846.41015625,304.1239624023437,0.9990000128746032,0.8170061707496643,0.6901871562004089,293.2007141113281,297.1499938964844,293.1499938964844,0.0553117394447326,-7402.873046875,304.1540222167969,0.5094387531280518,0.0988365039229393,0.4699565768241882,291.1192932128906,291.1499938964844,255.34393310546875,254.61338806152344,279.1741943359375,293.30914306640625,291.1166687011719,1.0,0.5197513103485107,0.5181294679641724,0.5181294679641724,1.0,1.0,-2.509413242340088,0.934429168701172,1.574984073638916,0.3705268502235412,0.0,0.0,0.6488775014877319,168.5407257080078,201.0,-76.03638458251953,-30054.56640625,1619.03759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1352844238281,315.1649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,35817.75,35280.0,0.0,0.0,0.681434690952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309350490570068,1.030949592590332,-1.4554175322700758e-05,0.0,0.0006915695848874,0.0,0.0,175.8112335205078,0.0,0.0,0.0,0.6348262429237366,4.0,0.0,1.0
636660,293.3642578125,297.1499938964844,293.1499938964844,0.2220639884471893,-4332.31884765625,304.1695556640625,0.7372791767120361,0.2973742485046386,0.2733637988567352,293.3847351074219,297.1499938964844,293.1499938964844,0.1706459075212478,-3699.32861328125,304.17340087890625,0.6875802278518677,0.2392466217279434,0.2333545684814453,293.226806640625,297.1499938964844,293.1499938964844,0.5124369263648987,-6512.5029296875,304.1513366699219,0.9180237054824828,0.5848405957221985,0.4115021824836731,293.1391296386719,297.1499938964844,293.1499938964844,0.7034816741943359,-11346.0185546875,304.0722351074219,0.9990000128746032,0.8069534301757812,0.7212995290756226,293.2045593261719,297.1499938964844,293.1499938964844,0.0544579327106475,-7334.85107421875,304.1541442871094,0.4987214207649231,0.0967769175767898,0.4633623957633972,291.0550537109375,291.1499938964844,255.47789001464844,254.7377166748047,279.1693725585937,293.3026123046875,291.0534362792969,1.0,0.5297284722328186,0.5198018550872803,0.5198018550872803,1.0,1.0,-2.524482488632202,0.9434114694595336,1.5810710191726685,0.3760700523853302,0.0,0.0,0.6667850017547607,180.7745056152344,204.0,-73.93891143798828,-30099.0078125,1692.3111572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.54327392578125,314.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,34847.30078125,35280.0,0.0,0.0,0.6685134172439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0665323734283447,1.066547155380249,-1.4788106454943772e-05,0.0,0.0006784561555832,0.0,0.0,187.0362701416016,0.0,0.0,0.0,0.6571930050849915,4.0,0.0,1.0
636720,293.3642578125,297.1499938964844,293.1499938964844,0.2220639884471893,-4332.31884765625,304.1695556640625,0.7372791767120361,0.2973742485046386,0.2733637988567352,293.3847351074219,297.1499938964844,293.1499938964844,0.1706459075212478,-3699.32861328125,304.17340087890625,0.6875802278518677,0.2392466217279434,0.2333545684814453,293.226806640625,297.1499938964844,293.1499938964844,0.5124369263648987,-6512.5029296875,304.1513366699219,0.9180237054824828,0.5848405957221985,0.4115021824836731,293.1391296386719,297.1499938964844,293.1499938964844,0.7034816741943359,-11346.0185546875,304.0722351074219,0.9990000128746032,0.8069534301757812,0.7212995290756226,293.2045593261719,297.1499938964844,293.1499938964844,0.0544579327106475,-7334.85107421875,304.1541442871094,0.4987214207649231,0.0967769175767898,0.4633623957633972,291.0550537109375,291.1499938964844,255.47789001464844,254.7377166748047,279.1693725585937,293.3026123046875,291.0534362792969,1.0,0.5297284722328186,0.5198018550872803,0.5198018550872803,1.0,1.0,-2.524482488632202,0.9434114694595336,1.5810710191726685,0.3760700523853302,0.0,0.0,0.6667850017547607,180.7745056152344,204.0,-73.93891143798828,-30099.0078125,1692.3111572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.54327392578125,314.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,34847.30078125,35280.0,0.0,0.0,0.6685134172439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0665323734283447,1.066547155380249,-1.4788106454943772e-05,0.0,0.0006784561555832,0.0,0.0,187.0362701416016,0.0,0.0,0.0,0.6571930050849915,4.0,0.0,1.0
636780,293.3651123046875,297.1499938964844,293.1499938964844,0.217961311340332,-4269.1455078125,304.1698913574219,0.7259030938148499,0.2917737662792206,0.268696516752243,293.38873291015625,297.1499938964844,293.1499938964844,0.1656675189733505,-3613.467041015625,304.1739196777344,0.6732844710350037,0.232488602399826,0.2273591458797454,293.2312927246094,297.1499938964844,293.1499938964844,0.5114884972572327,-6502.66650390625,304.15252685546875,0.905378520488739,0.581988513469696,0.4098140597343445,293.2118530273437,297.1499938964844,293.1499938964844,0.733396053314209,-11737.46875,304.0489807128906,0.9990000128746032,0.7924962043762207,0.7456130981445312,293.20880126953125,297.1499938964844,293.1499938964844,0.0531135872006416,-7223.74755859375,304.155029296875,0.4897595643997192,0.0945347025990486,0.4551698863506317,291.02197265625,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3055114746094,291.0208435058594,1.0,0.5361996293067932,0.5218547582626343,0.5218547582626343,1.0,1.0,-2.529024839401245,0.9483842253684998,1.5806405544281006,0.3801964819431305,0.0,0.0,0.6862749457359314,190.4666290283203,207.0,-51.36066436767578,-30101.888671875,1740.422607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7574157714844,314.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,34702.3125,35280.0,0.0,0.0,0.6603306531906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121752381324768,1.1217678785324097,-1.548910040582996e-05,0.0,0.0006701516686007,0.0,0.0,208.77218627929688,0.0,0.0,0.0,0.6803951263427734,4.0,0.0,1.0
636840,293.3651123046875,297.1499938964844,293.1499938964844,0.217961311340332,-4269.1455078125,304.1698913574219,0.7259030938148499,0.2917737662792206,0.268696516752243,293.38873291015625,297.1499938964844,293.1499938964844,0.1656675189733505,-3613.467041015625,304.1739196777344,0.6732844710350037,0.232488602399826,0.2273591458797454,293.2312927246094,297.1499938964844,293.1499938964844,0.5114884972572327,-6502.66650390625,304.15252685546875,0.905378520488739,0.581988513469696,0.4098140597343445,293.2118530273437,297.1499938964844,293.1499938964844,0.733396053314209,-11737.46875,304.0489807128906,0.9990000128746032,0.7924962043762207,0.7456130981445312,293.20880126953125,297.1499938964844,293.1499938964844,0.0531135872006416,-7223.74755859375,304.155029296875,0.4897595643997192,0.0945347025990486,0.4551698863506317,291.02197265625,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3055114746094,291.0208435058594,1.0,0.5361996293067932,0.5218547582626343,0.5218547582626343,1.0,1.0,-2.529024839401245,0.9483842253684998,1.5806405544281006,0.3801964819431305,0.0,0.0,0.6862749457359314,190.4666290283203,207.0,-51.36066436767578,-30101.888671875,1740.422607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7574157714844,314.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,34702.3125,35280.0,0.0,0.0,0.6603306531906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121752381324768,1.1217678785324097,-1.548910040582996e-05,0.0,0.0006701516686007,0.0,0.0,208.77218627929688,0.0,0.0,0.0,0.6803951263427734,4.0,0.0,1.0
636900,293.3651733398437,297.1499938964844,293.1499938964844,0.2157840579748153,-4235.2939453125,304.1702575683594,0.7199258804321289,0.2890357971191406,0.2664206027984619,293.390380859375,297.1499938964844,293.1499938964844,0.1630732864141464,-3568.298583984375,304.1742858886719,0.6659842729568481,0.2291434109210968,0.2243943661451339,293.23321533203125,297.1499938964844,293.1499938964844,0.5106117129325867,-6493.45703125,304.1536560058594,0.8991293907165527,0.5805763006210327,0.408984899520874,293.24560546875,297.1499938964844,293.1499938964844,0.7377974390983582,-11783.8671875,304.06005859375,0.996351420879364,0.7850731611251831,0.7476298213005066,293.2104187011719,297.1499938964844,293.1499938964844,0.0524099729955196,-7165.2265625,304.1553955078125,0.4850550293922424,0.0934693589806556,0.4512361586093902,291.01446533203125,291.1499938964844,255.6678924560547,254.91329956054688,279.1741943359375,293.3119201660156,291.0147399902344,1.0,0.5382165908813477,0.5233300924301147,0.5233300924301147,1.0,1.0,-2.5191421508789062,0.9462316036224364,1.5729105472564695,0.3807200491428375,0.0,0.0,0.6961453557014465,195.6051483154297,207.0,-31.92411422729492,-30012.70703125,1748.7030029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3337707519531,314.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34663.703125,34200.0,0.0,0.0,0.6577823162078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1523551940917969,1.1523710489273071,-1.590297688380815e-05,0.0,0.0006675654440186,0.0,0.0,221.704330444336,0.0,0.0,0.0,0.6784312725067139,4.0,0.0,1.0
636960,293.3651428222656,297.1499938964844,293.1499938964844,0.2137815952301025,-4204.30908203125,304.1701965332031,0.7138525247573853,0.2863165736198425,0.2642011940479278,293.3918762207031,297.1499938964844,293.1499938964844,0.1606142818927765,-3525.525634765625,304.1743469238281,0.6588972210884094,0.225806713104248,0.2214764356613159,293.235107421875,297.1499938964844,293.1499938964844,0.510023295879364,-6487.48095703125,304.1540832519531,0.8929967880249023,0.5791506171226501,0.4081766605377197,293.2673645019531,297.1499938964844,293.1499938964844,0.7347701787948608,-11725.666015625,304.08184814453125,0.9897929430007936,0.7795805931091309,0.7418015599250793,293.2118225097656,297.1499938964844,293.1499938964844,0.0518010817468166,-7115.23974609375,304.155517578125,0.4803109765052795,0.0924318432807922,0.447624146938324,291.0009155273437,291.1499938964844,255.7279815673828,254.9686279296875,279.1778564453125,293.31793212890625,291.0012512207031,1.0,0.539320707321167,0.5250025391578674,0.5250025391578674,1.0,1.0,-2.5009772777557373,0.9409193992614746,1.5600579977035522,0.3793645799160003,0.0,0.0,0.7073903679847717,200.6305084228516,210.0,-31.23814010620117,-29755.18359375,1744.269287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9417724609375,313.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,33720.45703125,34200.0,0.0,0.0,0.6557320952415466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684362888336182,1.168452262878418,-1.591629370523151e-05,0.0,0.0006654847529716,0.0,0.0,226.5233917236328,0.0,0.0,0.0,0.6977312564849854,4.0,0.0,1.0
637020,293.3651733398437,297.1499938964844,293.1499938964844,0.2087157815694809,-4124.1923828125,304.171875,0.7033090591430664,0.2808604836463928,0.2596360146999359,293.3949279785156,297.1499938964844,293.1499938964844,0.1548559367656707,-3423.529052734375,304.1758117675781,0.6472555994987488,0.2190575748682022,0.2154618054628372,293.2392883300781,297.1499938964844,293.1499938964844,0.5063479542732239,-6448.76025390625,304.15875244140625,0.8838440179824829,0.5761527419090271,0.4063827097415924,293.2886962890625,297.1499938964844,293.1499938964844,0.7280151844024658,-11614.162109375,304.1152648925781,0.9798223972320556,0.7722413539886475,0.7343129515647888,293.21441650390625,297.1499938964844,293.1499938964844,0.0501712895929813,-6977.9873046875,304.1563720703125,0.4715809822082519,0.0903391763567924,0.4398123025894165,291.026123046875,291.1499938964844,255.84283447265625,255.073974609375,279.180908203125,293.3254089355469,291.0267333984375,1.0,0.5401988625526428,0.5282815098762512,0.5282815098762512,1.0,1.0,-2.4677250385284424,0.9313598275184632,1.536365270614624,0.377170979976654,0.0,0.0,0.722057580947876,207.9553985595703,213.0,12.052801132202148,-29445.40625,1728.603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2206726074219,313.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,33705.1015625,34200.0,0.0,0.0,0.6532533168792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2197738885879517,1.2197905778884888,-1.6657337255310267e-05,0.0,0.0006629690760746,0.0,0.0,250.1025390625,0.0,0.0,0.0,0.7197235822677612,4.0,0.0,1.0
637080,293.3651733398437,297.1499938964844,293.1499938964844,0.2087157815694809,-4124.1923828125,304.171875,0.7033090591430664,0.2808604836463928,0.2596360146999359,293.3949279785156,297.1499938964844,293.1499938964844,0.1548559367656707,-3423.529052734375,304.1758117675781,0.6472555994987488,0.2190575748682022,0.2154618054628372,293.2392883300781,297.1499938964844,293.1499938964844,0.5063479542732239,-6448.76025390625,304.15875244140625,0.8838440179824829,0.5761527419090271,0.4063827097415924,293.2886962890625,297.1499938964844,293.1499938964844,0.7280151844024658,-11614.162109375,304.1152648925781,0.9798223972320556,0.7722413539886475,0.7343129515647888,293.21441650390625,297.1499938964844,293.1499938964844,0.0501712895929813,-6977.9873046875,304.1563720703125,0.4715809822082519,0.0903391763567924,0.4398123025894165,291.026123046875,291.1499938964844,255.84283447265625,255.073974609375,279.180908203125,293.3254089355469,291.0267333984375,1.0,0.5401988625526428,0.5282815098762512,0.5282815098762512,1.0,1.0,-2.4677250385284424,0.9313598275184632,1.536365270614624,0.377170979976654,0.0,0.0,0.722057580947876,207.9553985595703,213.0,12.052801132202148,-29445.40625,1728.603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2206726074219,313.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,33705.1015625,34200.0,0.0,0.0,0.6532533168792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2197738885879517,1.2197905778884888,-1.6657337255310267e-05,0.0,0.0006629690760746,0.0,0.0,250.1025390625,0.0,0.0,0.0,0.7197235822677612,4.0,0.0,1.0
637140,293.3646545410156,297.1499938964844,293.1499938964844,0.2037862092256546,-4046.12255859375,304.1727905273437,0.6943994164466858,0.2755089998245239,0.255053848028183,293.3975524902344,297.1499938964844,293.1499938964844,0.1491517424583435,-3321.92578125,304.1766967773437,0.6375220417976379,0.2123169302940368,0.2093405425548553,293.2431335449219,297.1499938964844,293.1499938964844,0.50270015001297,-6410.9951171875,304.1618957519531,0.8769876956939697,0.5731056928634644,0.4044622182846069,293.29840087890625,297.1499938964844,293.1499938964844,0.722873866558075,-11534.02734375,304.1351623535156,0.9722274541854858,0.766749918460846,0.7291470766067505,293.2163391113281,297.1499938964844,293.1499938964844,0.0485362894833087,-6841.626953125,304.156982421875,0.4626806676387787,0.0883121341466903,0.4317923486232757,291.0439758300781,291.1499938964844,255.9499969482422,255.17176818847656,279.1812744140625,293.32928466796875,291.0448608398437,1.0,0.5400556921958923,0.5314387679100037,0.5314387679100037,1.0,1.0,-2.436715841293335,0.9224289655685424,1.514286756515503,0.3751214742660522,0.0,0.0,0.7350589036941528,213.16729736328125,216.0,22.111921310424805,-29132.181640625,1707.3656005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.614990234375,313.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,33758.9609375,33120.0,0.0,0.0,0.6522853970527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2626655101776123,1.2626827955245972,-1.7316091543762013e-05,0.0,0.0006619867053814,0.0,0.0,271.3208923339844,0.0,0.0,0.0,0.7236660122871399,4.0,0.0,1.0
637200,293.3646545410156,297.1499938964844,293.1499938964844,0.2037862092256546,-4046.12255859375,304.1727905273437,0.6943994164466858,0.2755089998245239,0.255053848028183,293.3975524902344,297.1499938964844,293.1499938964844,0.1491517424583435,-3321.92578125,304.1766967773437,0.6375220417976379,0.2123169302940368,0.2093405425548553,293.2431335449219,297.1499938964844,293.1499938964844,0.50270015001297,-6410.9951171875,304.1618957519531,0.8769876956939697,0.5731056928634644,0.4044622182846069,293.29840087890625,297.1499938964844,293.1499938964844,0.722873866558075,-11534.02734375,304.1351623535156,0.9722274541854858,0.766749918460846,0.7291470766067505,293.2163391113281,297.1499938964844,293.1499938964844,0.0485362894833087,-6841.626953125,304.156982421875,0.4626806676387787,0.0883121341466903,0.4317923486232757,291.0439758300781,291.1499938964844,255.9499969482422,255.17176818847656,279.1812744140625,293.32928466796875,291.0448608398437,1.0,0.5400556921958923,0.5314387679100037,0.5314387679100037,1.0,1.0,-2.436715841293335,0.9224289655685424,1.514286756515503,0.3751214742660522,0.0,0.0,0.7350589036941528,213.16729736328125,216.0,22.111921310424805,-29132.181640625,1707.3656005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.614990234375,313.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,33758.9609375,33120.0,0.0,0.0,0.6522853970527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2626655101776123,1.2626827955245972,-1.7316091543762013e-05,0.0,0.0006619867053814,0.0,0.0,271.3208923339844,0.0,0.0,0.0,0.7236660122871399,4.0,0.0,1.0
637260,293.3628234863281,297.1499938964844,293.1499938964844,0.1993162482976913,-3975.442626953125,304.1727294921875,0.6866441965103149,0.2704425156116485,0.250626266002655,293.3988037109375,297.1499938964844,293.1499938964844,0.143777534365654,-3225.842041015625,304.17681884765625,0.6289098262786865,0.2057901471853256,0.2033054083585739,293.24566650390625,297.1499938964844,293.1499938964844,0.499743789434433,-6381.01953125,304.1630554199219,0.8714699149131775,0.57023024559021,0.4025779664516449,293.30322265625,297.1499938964844,293.1499938964844,0.718816876411438,-11473.916015625,304.14703369140625,0.9658679366111756,0.7620044946670532,0.7247684001922607,293.21685791015625,297.1499938964844,293.1499938964844,0.0470897369086742,-6722.61083984375,304.1570739746094,0.4543589353561401,0.0865216478705406,0.4243233501911163,291.0448608398437,291.1499938964844,256.0531311035156,255.26528930664065,279.18072509765625,293.3307800292969,291.0467224121094,1.0,0.5394311547279358,0.5344861149787903,0.5344861149787903,1.0,1.0,-2.407646417617798,0.9140412211418152,1.4936052560806274,0.3731573820114136,0.0,0.0,0.7499934434890747,217.1959228515625,219.0,20.752742767333984,-28801.9375,1684.1697998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1613464355469,312.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32727.400390625,33120.0,0.0,0.0,0.6519039869308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891314029693604,1.2891488075256348,-1.7492913684691302e-05,0.0,0.000661599682644,0.0,0.0,282.23687744140625,0.0,0.0,0.0,0.7477211356163025,4.0,0.0,1.0
637320,293.3628234863281,297.1499938964844,293.1499938964844,0.1993162482976913,-3975.442626953125,304.1727294921875,0.6866441965103149,0.2704425156116485,0.250626266002655,293.3988037109375,297.1499938964844,293.1499938964844,0.143777534365654,-3225.842041015625,304.17681884765625,0.6289098262786865,0.2057901471853256,0.2033054083585739,293.24566650390625,297.1499938964844,293.1499938964844,0.499743789434433,-6381.01953125,304.1630554199219,0.8714699149131775,0.57023024559021,0.4025779664516449,293.30322265625,297.1499938964844,293.1499938964844,0.718816876411438,-11473.916015625,304.14703369140625,0.9658679366111756,0.7620044946670532,0.7247684001922607,293.21685791015625,297.1499938964844,293.1499938964844,0.0470897369086742,-6722.61083984375,304.1570739746094,0.4543589353561401,0.0865216478705406,0.4243233501911163,291.0448608398437,291.1499938964844,256.0531311035156,255.26528930664065,279.18072509765625,293.3307800292969,291.0467224121094,1.0,0.5394311547279358,0.5344861149787903,0.5344861149787903,1.0,1.0,-2.407646417617798,0.9140412211418152,1.4936052560806274,0.3731573820114136,0.0,0.0,0.7499934434890747,217.1959228515625,219.0,20.752742767333984,-28801.9375,1684.1697998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1613464355469,312.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32727.400390625,33120.0,0.0,0.0,0.6519039869308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891314029693604,1.2891488075256348,-1.7492913684691302e-05,0.0,0.000661599682644,0.0,0.0,282.23687744140625,0.0,0.0,0.0,0.7477211356163025,4.0,0.0,1.0
637380,293.3597717285156,297.1499938964844,293.1499938964844,0.1946371048688888,-3900.552490234375,304.17291259765625,0.6797784566879272,0.2656644880771637,0.2464518845081329,293.3985595703125,297.1499938964844,293.1499938964844,0.1383166015148162,-3126.92626953125,304.17694091796875,0.6209737658500671,0.1995343565940857,0.1975104659795761,293.2471618652344,297.1499938964844,293.1499938964844,0.4957151114940643,-6339.6884765625,304.1653747558594,0.8668437004089355,0.5675020217895508,0.4007960557937622,293.3057861328125,297.1499938964844,293.1499938964844,0.7130482196807861,-11394.107421875,304.1575012207031,0.9602736234664916,0.7575980424880981,0.7207666635513306,293.2159729003906,297.1499938964844,293.1499938964844,0.0457142479717731,-6608.23046875,304.156982421875,0.4476512670516968,0.0850059539079666,0.4180420339107513,291.0743713378906,291.1499938964844,256.15631103515625,255.35826110839844,279.1800231933594,293.3306579589844,291.0757141113281,1.0,0.5386756658554077,0.5374533534049988,0.5374533534049988,1.0,1.0,-2.381173849105835,0.9065386652946472,1.4746352434158323,0.3714929223060608,0.0,0.0,0.7579838037490845,220.5124969482422,222.0,33.49896240234375,-28563.4453125,1661.8763427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80743408203125,312.6241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32830.37109375,33120.0,0.0,0.0,0.6521421074867249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3175071477890017,1.317525029182434,-1.7965354345506057e-05,0.0,0.0006618413026444,0.0,0.0,297.6316833496094,0.0,0.0,0.0,0.7604405283927917,4.0,0.0,1.0
637440,293.3597717285156,297.1499938964844,293.1499938964844,0.1946371048688888,-3900.552490234375,304.17291259765625,0.6797784566879272,0.2656644880771637,0.2464518845081329,293.3985595703125,297.1499938964844,293.1499938964844,0.1383166015148162,-3126.92626953125,304.17694091796875,0.6209737658500671,0.1995343565940857,0.1975104659795761,293.2471618652344,297.1499938964844,293.1499938964844,0.4957151114940643,-6339.6884765625,304.1653747558594,0.8668437004089355,0.5675020217895508,0.4007960557937622,293.3057861328125,297.1499938964844,293.1499938964844,0.7130482196807861,-11394.107421875,304.1575012207031,0.9602736234664916,0.7575980424880981,0.7207666635513306,293.2159729003906,297.1499938964844,293.1499938964844,0.0457142479717731,-6608.23046875,304.156982421875,0.4476512670516968,0.0850059539079666,0.4180420339107513,291.0743713378906,291.1499938964844,256.15631103515625,255.35826110839844,279.1800231933594,293.3306579589844,291.0757141113281,1.0,0.5386756658554077,0.5374533534049988,0.5374533534049988,1.0,1.0,-2.381173849105835,0.9065386652946472,1.4746352434158323,0.3714929223060608,0.0,0.0,0.7579838037490845,220.5124969482422,222.0,33.49896240234375,-28563.4453125,1661.8763427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80743408203125,312.6241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32830.37109375,33120.0,0.0,0.0,0.6521421074867249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3175071477890017,1.317525029182434,-1.7965354345506057e-05,0.0,0.0006618413026444,0.0,0.0,297.6316833496094,0.0,0.0,0.0,0.7604405283927917,4.0,0.0,1.0
637500,293.3580322265625,297.1499938964844,293.1499938964844,0.1923851817846298,-3864.407958984375,304.1728515625,0.676545262336731,0.2633505165576935,0.2444325238466262,293.3981018066406,297.1499938964844,293.1499938964844,0.1356726437807083,-3078.7646484375,304.1768493652344,0.6170411705970764,0.1964751482009887,0.1946791708469391,293.2476806640625,297.1499938964844,293.1499938964844,0.4937343895435333,-6319.4853515625,304.1661682128906,0.8647107481956482,0.5661689639091492,0.3999248445034027,293.3065795898437,297.1499938964844,293.1499938964844,0.7101249694824219,-11354.763671875,304.16143798828125,0.957612156867981,0.7554670572280884,0.7188364267349243,293.2152709960937,297.1499938964844,293.1499938964844,0.0450867041945457,-6556.15087890625,304.1568603515625,0.444675475358963,0.0843104645609855,0.41519895195961,291.0884094238281,291.1499938964844,256.2078857421875,255.40451049804688,279.17974853515625,293.3302307128906,291.0898132324219,1.0,0.5382946133613586,0.5389206409454346,0.5389206409454346,1.0,1.0,-2.368565320968628,0.9029926061630248,1.4655725955963137,0.3707236051559448,0.0,0.0,0.7606810927391052,222.04286193847656,222.0,36.23095703125,-28449.443359375,1651.1552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703491210937,312.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32883.59765625,32040.0,0.0,0.0,0.6523404121398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3280658721923828,1.3280839920043943,-1.8147018636227585e-05,0.0,0.0006620425847359,0.0,0.0,303.5516357421875,0.0,0.0,0.0,0.7501879930496216,4.0,0.0,1.0
637560,293.3561706542969,297.1499938964844,293.1499938964844,0.1905608922243118,-3835.5927734375,304.1719970703125,0.6734098792076111,0.2610806822776794,0.2424510419368744,293.3974914550781,297.1499938964844,293.1499938964844,0.133339524269104,-3036.568115234375,304.1762084960937,0.6130259037017822,0.1934526264667511,0.191882386803627,293.248046875,297.1499938964844,293.1499938964844,0.4927221238613128,-6309.9072265625,304.1650695800781,0.862658679485321,0.5648605823516846,0.3990655243396759,293.3070983886719,297.1499938964844,293.1499938964844,0.7084939479827881,-11333.767578125,304.16229248046875,0.9550040364265442,0.7533859014511108,0.7169444561004639,293.2144470214844,297.1499938964844,293.1499938964844,0.0446095913648605,-6517.93994140625,304.156494140625,0.4418781399726867,0.0836442187428474,0.4124939441680908,291.0795593261719,291.1499938964844,256.2594299316406,255.4506072998047,279.1795349121094,293.32965087890625,291.07977294921875,1.0,0.5379234552383423,0.5403810143470764,0.5403810143470764,1.0,1.0,-2.356269836425781,0.8995453715324402,1.4567245244979858,0.3699801862239837,0.0,0.0,0.7661414742469788,223.5266571044922,225.0,9.109048843383787,-28251.982421875,1640.72705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57501220703125,312.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31989.26953125,32040.0,0.0,0.0,0.6523542404174805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3209967613220217,1.321014642715454,-1.7831052900874056e-05,0.0,0.0006620566127821,0.0,0.0,297.2537536621094,0.0,0.0,0.0,0.7597872018814087,4.0,0.0,1.0
637620,293.3522644042969,297.1499938964844,293.1499938964844,0.1861445605754852,-3764.084228515625,304.1720275878906,0.6673800945281982,0.2566511332988739,0.2385910451412201,293.3959350585937,297.1499938964844,293.1499938964844,0.1281686723232269,-2941.253662109375,304.17608642578125,0.604648232460022,0.1874985843896865,0.1863770335912704,293.2485656738281,297.1499938964844,293.1499938964844,0.4885210990905761,-6266.8056640625,304.16705322265625,0.8587337136268616,0.5622727274894714,0.3973799347877502,293.3076171875,297.1499938964844,293.1499938964844,0.7021370530128479,-11249.8564453125,304.16876220703125,0.9498903751373292,0.7492967247962952,0.7132605314254761,293.212646484375,297.1499938964844,293.1499938964844,0.0434277206659317,-6419.46728515625,304.1562805175781,0.4366984665393829,0.0823779553174972,0.4073971807956695,291.11505126953125,291.1499938964844,256.3623962402344,255.54229736328125,279.1792907714844,293.32818603515625,291.1167907714844,1.0,0.5372293591499329,0.5432937741279602,0.5432937741279602,1.0,1.0,-2.3324456214904785,0.8928905725479126,1.4395551681518557,0.3685550689697265,0.0,0.0,0.7686319351196289,226.4183654785156,228.0,39.22045135498047,-28088.25,1620.7569580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,312.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,31942.953125,32040.0,0.0,0.0,0.6522828936576843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353006839752195,1.3353188037872314,-1.8051303413813e-05,0.0,0.000661984202452,0.0,0.0,304.9814758300781,0.0,0.0,0.0,0.7657468318939209,4.0,0.0,1.0
637680,293.3522644042969,297.1499938964844,293.1499938964844,0.1861445605754852,-3764.084228515625,304.1720275878906,0.6673800945281982,0.2566511332988739,0.2385910451412201,293.3959350585937,297.1499938964844,293.1499938964844,0.1281686723232269,-2941.253662109375,304.17608642578125,0.604648232460022,0.1874985843896865,0.1863770335912704,293.2485656738281,297.1499938964844,293.1499938964844,0.4885210990905761,-6266.8056640625,304.16705322265625,0.8587337136268616,0.5622727274894714,0.3973799347877502,293.3076171875,297.1499938964844,293.1499938964844,0.7021370530128479,-11249.8564453125,304.16876220703125,0.9498903751373292,0.7492967247962952,0.7132605314254761,293.212646484375,297.1499938964844,293.1499938964844,0.0434277206659317,-6419.46728515625,304.1562805175781,0.4366984665393829,0.0823779553174972,0.4073971807956695,291.11505126953125,291.1499938964844,256.3623962402344,255.54229736328125,279.1792907714844,293.32818603515625,291.1167907714844,1.0,0.5372293591499329,0.5432937741279602,0.5432937741279602,1.0,1.0,-2.3324456214904785,0.8928905725479126,1.4395551681518557,0.3685550689697265,0.0,0.0,0.7686319351196289,226.4183654785156,228.0,39.22045135498047,-28088.25,1620.7569580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,312.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,31942.953125,32040.0,0.0,0.0,0.6522828936576843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353006839752195,1.3353188037872314,-1.8051303413813e-05,0.0,0.000661984202452,0.0,0.0,304.9814758300781,0.0,0.0,0.0,0.7657468318939209,4.0,0.0,1.0
637740,293.3481750488281,297.1499938964844,293.1499938964844,0.181932121515274,-3695.642333984375,304.17169189453125,0.6616114377975464,0.2523562908172607,0.2348502427339553,293.39404296875,297.1499938964844,293.1499938964844,0.123183861374855,-2848.67236328125,304.1756896972656,0.5960447788238525,0.181650310754776,0.1809716373682022,293.2489013671875,297.1499938964844,293.1499938964844,0.4844353795051574,-6225.18896484375,304.16815185546875,0.8549566268920898,0.5597057938575745,0.3957045674324035,293.30780029296875,297.1499938964844,293.1499938964844,0.6958092451095581,-11167.99609375,304.1730041503906,0.9448215365409852,0.7452688813209534,0.7096284627914429,293.2107238769531,297.1499938964844,293.1499938964844,0.0423260368406772,-6327.88916015625,304.1560363769531,0.4319429099559784,0.0811769664287567,0.4026086628437042,291.14794921875,291.1499938964844,256.4651794433594,255.6332550048828,279.1792297363281,293.32647705078125,291.1495361328125,1.0,0.5366061925888062,0.5462121367454529,0.5462121367454529,1.0,1.0,-2.309330463409424,0.8864450454711914,1.4228852987289429,0.3671678006649017,0.0,0.0,0.7666721343994141,229.27626037597656,231.0,43.420047760009766,-27888.462890625,1601.7957763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821716308594,312.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,32063.759765625,30960.0,0.0,0.0,0.651850163936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3350025415420532,1.335020661354065,-1.807378976081964e-05,0.0,0.000661545083858,0.0,0.0,305.1468811035156,0.0,0.0,0.0,0.7505901455879211,4.0,0.0,1.0
637800,293.3481750488281,297.1499938964844,293.1499938964844,0.181932121515274,-3695.642333984375,304.17169189453125,0.6616114377975464,0.2523562908172607,0.2348502427339553,293.39404296875,297.1499938964844,293.1499938964844,0.123183861374855,-2848.67236328125,304.1756896972656,0.5960447788238525,0.181650310754776,0.1809716373682022,293.2489013671875,297.1499938964844,293.1499938964844,0.4844353795051574,-6225.18896484375,304.16815185546875,0.8549566268920898,0.5597057938575745,0.3957045674324035,293.30780029296875,297.1499938964844,293.1499938964844,0.6958092451095581,-11167.99609375,304.1730041503906,0.9448215365409852,0.7452688813209534,0.7096284627914429,293.2107238769531,297.1499938964844,293.1499938964844,0.0423260368406772,-6327.88916015625,304.1560363769531,0.4319429099559784,0.0811769664287567,0.4026086628437042,291.14794921875,291.1499938964844,256.4651794433594,255.6332550048828,279.1792297363281,293.32647705078125,291.1495361328125,1.0,0.5366061925888062,0.5462121367454529,0.5462121367454529,1.0,1.0,-2.309330463409424,0.8864450454711914,1.4228852987289429,0.3671678006649017,0.0,0.0,0.7666721343994141,229.27626037597656,231.0,43.420047760009766,-27888.462890625,1601.7957763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821716308594,312.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,32063.759765625,30960.0,0.0,0.0,0.651850163936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3350025415420532,1.335020661354065,-1.807378976081964e-05,0.0,0.000661545083858,0.0,0.0,305.1468811035156,0.0,0.0,0.0,0.7505901455879211,4.0,0.0,1.0
637860,293.3439025878906,297.1499938964844,293.1499938964844,0.1782631129026413,-3636.25830078125,304.170654296875,0.6560992002487183,0.2481966614723205,0.2312285900115966,293.39190673828125,297.1499938964844,293.1499938964844,0.1185987889766693,-2763.258056640625,304.1748352050781,0.5872483253479004,0.1759013533592224,0.1756585985422134,293.2489013671875,297.1499938964844,293.1499938964844,0.4814355671405792,-6195.384765625,304.1672668457031,0.8513252139091492,0.5571989417076111,0.3940642178058624,293.307373046875,297.1499938964844,293.1499938964844,0.6909155249595642,-11106.5146484375,304.1737060546875,0.9398250579833984,0.7413551807403564,0.7060917615890503,293.20880126953125,297.1499938964844,293.1499938964844,0.0414031073451042,-6252.53125,304.15557861328125,0.4275435507297516,0.0800284668803215,0.3980575799942016,291.1552124023437,291.1499938964844,256.5676574707031,255.72344970703125,279.17926025390625,293.324462890625,291.1573181152344,1.0,0.5360608100891113,0.5491378903388977,0.5491378903388977,1.0,1.0,-2.2869112491607666,0.880209743976593,1.4067015647888184,0.3658205270767212,0.0,0.0,0.7662128806114197,232.1167449951172,234.0,30.89512062072754,-27631.283203125,1583.8624267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,312.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31064.5,30960.0,0.0,0.0,0.6504510045051575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313473343849182,1.3134907484054563,-1.750155570334755e-05,0.0,0.00066012510797,0.0,0.0,290.6920166015625,0.0,0.0,0.0,0.7531949877738953,4.0,0.0,1.0
