time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637920,293.3439025878906,297.1499938964844,293.1499938964844,0.1782631129026413,-3636.25830078125,304.170654296875,0.6560992002487183,0.2481966614723205,0.2312285900115966,293.39190673828125,297.1499938964844,293.1499938964844,0.1185987889766693,-2763.258056640625,304.1748352050781,0.5872483253479004,0.1759013533592224,0.1756585985422134,293.2489013671875,297.1499938964844,293.1499938964844,0.4814355671405792,-6195.384765625,304.1672668457031,0.8513252139091492,0.5571989417076111,0.3940642178058624,293.307373046875,297.1499938964844,293.1499938964844,0.6909155249595642,-11106.5146484375,304.1737060546875,0.9398250579833984,0.7413551807403564,0.7060917615890503,293.20880126953125,297.1499938964844,293.1499938964844,0.0414031073451042,-6252.53125,304.15557861328125,0.4275435507297516,0.0800284668803215,0.3980575799942016,291.1552124023437,291.1499938964844,256.5676574707031,255.72344970703125,279.17926025390625,293.324462890625,291.1573181152344,1.0,0.5360608100891113,0.5491378903388977,0.5491378903388977,1.0,1.0,-2.2869112491607666,0.880209743976593,1.4067015647888184,0.3658205270767212,0.0,0.0,0.7662128806114197,232.1167449951172,234.0,30.89512062072754,-27631.283203125,1583.8624267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,312.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31064.5,30960.0,0.0,0.0,0.6504510045051575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313473343849182,1.3134907484054563,-1.750155570334755e-05,0.0,0.00066012510797,0.0,0.0,290.6920166015625,0.0,0.0,0.0,0.7531949877738953,4.0,0.0,1.0
637980,293.339599609375,297.1499938964844,293.1499938964844,0.1743427366018295,-3571.92431640625,304.1702880859375,0.6508215665817261,0.2441578209400177,0.2277170419692993,293.3895874023437,297.1499938964844,293.1499938964844,0.1138855293393135,-2674.222412109375,304.17437744140625,0.5782794952392578,0.1702450215816497,0.1704330146312713,293.24884033203125,297.1499938964844,293.1499938964844,0.4774503707885742,-6154.74462890625,304.1681213378906,0.847802460193634,0.554706335067749,0.3924417495727539,293.30682373046875,297.1499938964844,293.1499938964844,0.6846144795417786,-11026.0859375,304.1762390136719,0.9348788857460022,0.7374812364578247,0.7026100754737854,293.2069091796875,297.1499938964844,293.1499938964844,0.0403952524065971,-6168.62158203125,304.1553955078125,0.423450618982315,0.0789248570799827,0.3937130570411682,291.188232421875,291.1499938964844,256.6697998046875,255.8128356933593,279.17938232421875,293.3223571777344,291.18963623046875,1.0,0.5355919003486633,0.5520809888839722,0.5520809888839722,1.0,1.0,-2.265065908432007,0.8741448521614075,1.3909209966659546,0.3645030856132507,0.0,0.0,0.7587462067604065,234.9624786376953,222.0,38.80371475219727,-27438.888671875,1566.8587646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054626464844,312.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,31158.62109375,30960.0,0.0,0.0,0.6483827233314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297083020210266,1.297100305557251,-1.7263013432966545e-05,0.0,0.0006580260815098,0.0,0.0,282.2437744140625,0.0,0.0,0.0,0.7456698417663574,4.0,0.0,1.0
638040,293.339599609375,297.1499938964844,293.1499938964844,0.1743427366018295,-3571.92431640625,304.1702880859375,0.6508215665817261,0.2441578209400177,0.2277170419692993,293.3895874023437,297.1499938964844,293.1499938964844,0.1138855293393135,-2674.222412109375,304.17437744140625,0.5782794952392578,0.1702450215816497,0.1704330146312713,293.24884033203125,297.1499938964844,293.1499938964844,0.4774503707885742,-6154.74462890625,304.1681213378906,0.847802460193634,0.554706335067749,0.3924417495727539,293.30682373046875,297.1499938964844,293.1499938964844,0.6846144795417786,-11026.0859375,304.1762390136719,0.9348788857460022,0.7374812364578247,0.7026100754737854,293.2069091796875,297.1499938964844,293.1499938964844,0.0403952524065971,-6168.62158203125,304.1553955078125,0.423450618982315,0.0789248570799827,0.3937130570411682,291.188232421875,291.1499938964844,256.6697998046875,255.8128356933593,279.17938232421875,293.3223571777344,291.18963623046875,1.0,0.5355919003486633,0.5520809888839722,0.5520809888839722,1.0,1.0,-2.265065908432007,0.8741448521614075,1.3909209966659546,0.3645030856132507,0.0,0.0,0.7587462067604065,234.9624786376953,222.0,38.80371475219727,-27438.888671875,1566.8587646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054626464844,312.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,31158.62109375,30960.0,0.0,0.0,0.6483827233314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297083020210266,1.297100305557251,-1.7263013432966545e-05,0.0,0.0006580260815098,0.0,0.0,282.2437744140625,0.0,0.0,0.0,0.7456698417663574,4.0,0.0,1.0
638100,293.3373413085937,297.1499938964844,293.1499938964844,0.1724018454551696,-3539.99169921875,304.1701354980469,0.6494495868682861,0.2421987652778625,0.2259171307086944,293.3882751464844,297.1499938964844,293.1499938964844,0.111535370349884,-2629.570068359375,304.1742248535156,0.5749853849411011,0.1674627214670181,0.1677622944116592,293.2486877441406,297.1499938964844,293.1499938964844,0.4754954874515533,-6134.85107421875,304.1683654785156,0.8476261496543884,0.5534829497337341,0.3915696442127228,293.306396484375,297.1499938964844,293.1499938964844,0.6815319657325745,-10986.9697265625,304.17706298828125,0.9345133304595948,0.7355771660804749,0.7007957696914673,293.2059020996094,297.1499938964844,293.1499938964844,0.0398408025503158,-6122.67431640625,304.1554260253906,0.4224664568901062,0.0783998742699623,0.3911828994750976,291.2016296386719,291.1499938964844,256.720703125,255.85720825195312,279.1796875,293.3211975097656,291.2030029296875,1.0,0.533473789691925,0.5535903573036194,0.5535903573036194,1.0,1.0,-2.2534313201904297,0.8708006739616394,1.382630705833435,0.3637061715126037,0.0,0.0,0.7539620995521545,233.985595703125,222.0,38.12437057495117,-27326.76953125,1548.2989501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633850097656,312.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,31205.240234375,29880.0,0.0,0.0,0.6470363140106201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285446286201477,1.2854634523391724,-1.7091064364649355e-05,0.0,0.0006566595984622,0.0,0.0,276.3047180175781,0.0,0.0,0.0,0.7254018783569336,4.0,0.0,1.0
638160,293.3349304199219,297.1499938964844,293.1499938964844,0.1708332598209381,-3514.65234375,304.1693115234375,0.6488009095191956,0.2403004765510559,0.2241151481866836,293.3868408203125,297.1499938964844,293.1499938964844,0.1094201952219009,-2589.660400390625,304.1736755371094,0.5723970532417297,0.164726048707962,0.1650767773389816,293.24835205078125,297.1499938964844,293.1499938964844,0.4745040237903595,-6125.58349609375,304.16680908203125,0.8483620882034302,0.5522990226745605,0.3906784057617187,293.3057556152344,297.1499938964844,293.1499938964844,0.6797829270362854,-10966.4345703125,304.17529296875,0.9353691935539246,0.7337218523025513,0.6989616751670837,293.2048034667969,297.1499938964844,293.1499938964844,0.0393856726586818,-6086.43212890625,304.1552734375,0.4220999777317047,0.0779077187180519,0.3885268867015838,291.19091796875,291.1499938964844,256.7715148925781,255.9013519287109,279.1800231933594,293.31988525390625,291.19061279296875,1.0,0.5306540727615356,0.5551144480705261,0.5551144480705261,1.0,1.0,-2.2415771484375,0.8673555850982666,1.3742214441299438,0.3628337979316711,0.0,0.0,0.7521489858627319,231.64537048339844,210.0,6.115360260009766,-27117.9921875,1524.4019775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488952636719,312.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,30305.291015625,29880.0,0.0,0.0,0.6452725529670715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2564353942871094,1.2564518451690674,-1.6439742466900498e-05,0.0,0.0006548696546815,0.0,0.0,259.2850036621094,0.0,0.0,0.0,0.7250369191169739,4.0,0.0,1.0
638220,293.3297424316406,297.1499938964844,293.1499938964844,0.1670365035533905,-3451.759765625,304.1692199707031,0.6489188075065613,0.2366667836904525,0.2205722481012344,293.3835754394531,297.1499938964844,293.1499938964844,0.1047839000821113,-2500.568115234375,304.1734924316406,0.5685868263244629,0.1593876928091049,0.1597367972135543,293.2473449707031,297.1499938964844,293.1499938964844,0.4705633819103241,-6085.19482421875,304.16778564453125,0.8516221642494202,0.5500113368034363,0.3888942003250122,293.3041381835937,297.1499938964844,293.1499938964844,0.6736091375350952,-10887.728515625,304.1771850585937,0.9394296407699584,0.730104923248291,0.695311963558197,293.20233154296875,297.1499938964844,293.1499938964844,0.038227591663599,-5990.3212890625,304.1554260253906,0.4226361215114593,0.0770215019583702,0.3831965327262878,291.217529296875,291.1499938964844,256.8727111816406,255.9889678955078,279.1805114746094,293.31689453125,291.21875,1.0,0.5234653353691101,0.5581913590431213,0.5581913590431213,1.0,1.0,-2.217977523803711,0.8604671359062195,1.357510328292847,0.3610501289367676,0.0,0.0,0.741568922996521,224.51187133789065,198.0,29.26579475402832,-26919.482421875,1468.0823974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8346862792969,312.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30205.6484375,29880.0,0.0,0.0,0.641049861907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230976939201355,1.2309929132461548,-1.6032663552323356e-05,0.0,0.0006505841156467,0.0,0.0,246.6571044921875,0.0,0.0,0.0,0.7130658626556396,4.0,0.0,1.0
638280,293.3297424316406,297.1499938964844,293.1499938964844,0.1670365035533905,-3451.759765625,304.1692199707031,0.6489188075065613,0.2366667836904525,0.2205722481012344,293.3835754394531,297.1499938964844,293.1499938964844,0.1047839000821113,-2500.568115234375,304.1734924316406,0.5685868263244629,0.1593876928091049,0.1597367972135543,293.2473449707031,297.1499938964844,293.1499938964844,0.4705633819103241,-6085.19482421875,304.16778564453125,0.8516221642494202,0.5500113368034363,0.3888942003250122,293.3041381835937,297.1499938964844,293.1499938964844,0.6736091375350952,-10887.728515625,304.1771850585937,0.9394296407699584,0.730104923248291,0.695311963558197,293.20233154296875,297.1499938964844,293.1499938964844,0.038227591663599,-5990.3212890625,304.1554260253906,0.4226361215114593,0.0770215019583702,0.3831965327262878,291.217529296875,291.1499938964844,256.8727111816406,255.9889678955078,279.1805114746094,293.31689453125,291.21875,1.0,0.5234653353691101,0.5581913590431213,0.5581913590431213,1.0,1.0,-2.217977523803711,0.8604671359062195,1.357510328292847,0.3610501289367676,0.0,0.0,0.741568922996521,224.51187133789065,198.0,29.26579475402832,-26919.482421875,1468.0823974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8346862792969,312.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30205.6484375,29880.0,0.0,0.0,0.641049861907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230976939201355,1.2309929132461548,-1.6032663552323356e-05,0.0,0.0006505841156467,0.0,0.0,246.6571044921875,0.0,0.0,0.0,0.7130658626556396,4.0,0.0,1.0
638340,293.3242492675781,297.1499938964844,293.1499938964844,0.1634979397058487,-3393.081787109375,304.168701171875,0.6504010558128357,0.2332265824079513,0.2171302288770675,293.3798828125,297.1499938964844,293.1499938964844,0.1003534421324729,-2414.830810546875,304.1730651855469,0.5660629868507385,0.1542184650897979,0.1544779986143112,293.2460632324219,297.1499938964844,293.1499938964844,0.4669845998287201,-6048.86767578125,304.1678161621094,0.8566232919692993,0.5478043556213379,0.3871054053306579,293.30224609375,297.1499938964844,293.1499938964844,0.6679171919822693,-10816.0419921875,304.1775817871094,0.9456378817558287,0.7265816330909729,0.6916648149490356,293.1995849609375,297.1499938964844,293.1499938964844,0.0371509939432144,-5901.29931640625,304.1554260253906,0.4244707524776459,0.0762515515089035,0.3780238032341003,291.2355651855469,291.1499938964844,256.9733581542969,256.0756530761719,279.1808776855469,293.3136291503906,291.2362365722656,1.0,0.514945387840271,0.5612977147102356,0.5612977147102356,1.0,1.0,-2.1947836875915527,0.8536859154701233,1.3410978317260742,0.3592641949653625,0.0,0.0,0.7288476824760437,215.3394927978516,186.0,24.55116271972656,-26664.892578125,1405.6241455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367431640625,312.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,30258.96484375,28800.0,0.0,0.0,0.6358882784843445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1961123943328855,1.1961278915405271,-1.5530871678492986e-05,0.0,0.0006453457754105,0.0,0.0,230.55368041992188,0.0,0.0,0.0,0.6825322508811951,4.0,0.0,1.0
638400,293.3242492675781,297.1499938964844,293.1499938964844,0.1634979397058487,-3393.081787109375,304.168701171875,0.6504010558128357,0.2332265824079513,0.2171302288770675,293.3798828125,297.1499938964844,293.1499938964844,0.1003534421324729,-2414.830810546875,304.1730651855469,0.5660629868507385,0.1542184650897979,0.1544779986143112,293.2460632324219,297.1499938964844,293.1499938964844,0.4669845998287201,-6048.86767578125,304.1678161621094,0.8566232919692993,0.5478043556213379,0.3871054053306579,293.30224609375,297.1499938964844,293.1499938964844,0.6679171919822693,-10816.0419921875,304.1775817871094,0.9456378817558287,0.7265816330909729,0.6916648149490356,293.1995849609375,297.1499938964844,293.1499938964844,0.0371509939432144,-5901.29931640625,304.1554260253906,0.4244707524776459,0.0762515515089035,0.3780238032341003,291.2355651855469,291.1499938964844,256.9733581542969,256.0756530761719,279.1808776855469,293.3136291503906,291.2362365722656,1.0,0.514945387840271,0.5612977147102356,0.5612977147102356,1.0,1.0,-2.1947836875915527,0.8536859154701233,1.3410978317260742,0.3592641949653625,0.0,0.0,0.7288476824760437,215.3394927978516,186.0,24.55116271972656,-26664.892578125,1405.6241455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367431640625,312.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,30258.96484375,28800.0,0.0,0.0,0.6358882784843445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1961123943328855,1.1961278915405271,-1.5530871678492986e-05,0.0,0.0006453457754105,0.0,0.0,230.55368041992188,0.0,0.0,0.0,0.6825322508811951,4.0,0.0,1.0
638460,293.3185729980469,297.1499938964844,293.1499938964844,0.1605314761400222,-3344.29736328125,304.16748046875,0.6529256701469421,0.2299621552228927,0.2138055860996246,293.3759155273437,297.1499938964844,293.1499938964844,0.0963116958737373,-2336.4814453125,304.1721496582031,0.5644572377204895,0.149202287197113,0.1493207663297653,293.2444152832031,297.1499938964844,293.1499938964844,0.4647246897220611,-6026.85400390625,304.16583251953125,0.8629958033561707,0.5457041263580322,0.3853537142276764,293.2998962402344,297.1499938964844,293.1499938964844,0.6640613675117493,-10769.390625,304.175048828125,0.9533075094223022,0.7232024073600769,0.6880980134010315,293.1967163085937,297.1499938964844,293.1499938964844,0.0362708829343318,-5830.18115234375,304.15509033203125,0.4273663163185119,0.0755788534879684,0.3730879724025726,291.2217712402344,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3100280761719,291.2231140136719,1.0,0.5056321024894714,0.5644183158874512,0.5644183158874512,1.0,1.0,-2.172278642654419,0.8471211791038513,1.325157642364502,0.3575248718261719,0.0,0.0,0.7209608554840088,205.02200317382807,174.0,6.040186882019043,-26353.546875,1340.8582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2796630859375,312.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,29153.39453125,28800.0,0.0,0.0,0.6294233798980713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501553058624268,1.150169849395752,-1.4626063602918292e-05,0.0,0.0006387847242876,0.0,0.0,207.7567749023437,0.0,0.0,0.0,0.6742261648178101,4.0,0.0,1.0
638520,293.3185729980469,297.1499938964844,293.1499938964844,0.1605314761400222,-3344.29736328125,304.16748046875,0.6529256701469421,0.2299621552228927,0.2138055860996246,293.3759155273437,297.1499938964844,293.1499938964844,0.0963116958737373,-2336.4814453125,304.1721496582031,0.5644572377204895,0.149202287197113,0.1493207663297653,293.2444152832031,297.1499938964844,293.1499938964844,0.4647246897220611,-6026.85400390625,304.16583251953125,0.8629958033561707,0.5457041263580322,0.3853537142276764,293.2998962402344,297.1499938964844,293.1499938964844,0.6640613675117493,-10769.390625,304.175048828125,0.9533075094223022,0.7232024073600769,0.6880980134010315,293.1967163085937,297.1499938964844,293.1499938964844,0.0362708829343318,-5830.18115234375,304.15509033203125,0.4273663163185119,0.0755788534879684,0.3730879724025726,291.2217712402344,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3100280761719,291.2231140136719,1.0,0.5056321024894714,0.5644183158874512,0.5644183158874512,1.0,1.0,-2.172278642654419,0.8471211791038513,1.325157642364502,0.3575248718261719,0.0,0.0,0.7209608554840088,205.02200317382807,174.0,6.040186882019043,-26353.546875,1340.8582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2796630859375,312.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,29153.39453125,28800.0,0.0,0.0,0.6294233798980713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1501553058624268,1.150169849395752,-1.4626063602918292e-05,0.0,0.0006387847242876,0.0,0.0,207.7567749023437,0.0,0.0,0.0,0.6742261648178101,4.0,0.0,1.0
638580,293.3128662109375,297.1499938964844,293.1499938964844,0.1573350876569748,-3290.908447265625,304.1669616699219,0.6563307046890259,0.2268455922603607,0.2105947881937027,293.3717346191406,297.1499938964844,293.1499938964844,0.0921680405735969,-2255.283203125,304.1716613769531,0.5635644793510437,0.1443218737840652,0.1442697793245315,293.2427673339844,297.1499938964844,293.1499938964844,0.4615241885185241,-5994.29248046875,304.16583251953125,0.8705389499664307,0.5436486005783081,0.3836250603199005,293.29754638671875,297.1499938964844,293.1499938964844,0.6589220762252808,-10704.5771484375,304.1752014160156,0.9619317054748536,0.7198797464370728,0.6845797896385193,293.1937866210937,297.1499938964844,293.1499938964844,0.0353248119354248,-5751.69140625,304.15496826171875,0.4312328398227691,0.0749857500195503,0.3684087991714477,291.2341613769531,291.1499938964844,257.1725769042969,256.2459716796875,279.1812744140625,293.3064270019531,291.2343444824219,1.0,0.495817631483078,0.5675565600395203,0.5675565600395203,1.0,1.0,-2.15043306350708,0.8407649397850037,1.3096680641174316,0.3558348715305328,0.0,0.0,0.7086524963378906,194.0813446044922,162.0,9.74711799621582,-26102.078125,1275.719970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4996643066406,312.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,29164.583984375,28800.0,0.0,0.0,0.6222580075263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1157491207122805,1.1157631874084473,-1.4155176359054169e-05,0.0,0.0006315127830021,0.0,0.0,193.6194305419922,0.0,0.0,0.0,0.6590385437011719,4.0,0.0,1.0
638640,293.3128662109375,297.1499938964844,293.1499938964844,0.1573350876569748,-3290.908447265625,304.1669616699219,0.6563307046890259,0.2268455922603607,0.2105947881937027,293.3717346191406,297.1499938964844,293.1499938964844,0.0921680405735969,-2255.283203125,304.1716613769531,0.5635644793510437,0.1443218737840652,0.1442697793245315,293.2427673339844,297.1499938964844,293.1499938964844,0.4615241885185241,-5994.29248046875,304.16583251953125,0.8705389499664307,0.5436486005783081,0.3836250603199005,293.29754638671875,297.1499938964844,293.1499938964844,0.6589220762252808,-10704.5771484375,304.1752014160156,0.9619317054748536,0.7198797464370728,0.6845797896385193,293.1937866210937,297.1499938964844,293.1499938964844,0.0353248119354248,-5751.69140625,304.15496826171875,0.4312328398227691,0.0749857500195503,0.3684087991714477,291.2341613769531,291.1499938964844,257.1725769042969,256.2459716796875,279.1812744140625,293.3064270019531,291.2343444824219,1.0,0.495817631483078,0.5675565600395203,0.5675565600395203,1.0,1.0,-2.15043306350708,0.8407649397850037,1.3096680641174316,0.3558348715305328,0.0,0.0,0.7086524963378906,194.0813446044922,162.0,9.74711799621582,-26102.078125,1275.719970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4996643066406,312.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,29164.583984375,28800.0,0.0,0.0,0.6222580075263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1157491207122805,1.1157631874084473,-1.4155176359054169e-05,0.0,0.0006315127830021,0.0,0.0,193.6194305419922,0.0,0.0,0.0,0.6590385437011719,4.0,0.0,1.0
638700,293.31005859375,297.1499938964844,293.1499938964844,0.1558422148227691,-3265.979248046875,304.1665954589844,0.6583492755889893,0.2253397107124328,0.209031656384468,293.36962890625,297.1499938964844,293.1499938964844,0.0901675224304199,-2216.095703125,304.1713562011719,0.5633566379547119,0.141928568482399,0.1417840123176574,293.2419128417969,297.1499938964844,293.1499938964844,0.460109531879425,-5980.029296875,304.16552734375,0.8747308850288391,0.5426419973373413,0.3827693164348602,293.2963256835937,297.1499938964844,293.1499938964844,0.6566100120544434,-10675.6923828125,304.1748352050781,0.966493844985962,0.718247652053833,0.6828380823135376,293.1923522949219,297.1499938964844,293.1499938964844,0.0348907969892025,-5715.8232421875,304.15484619140625,0.4335319399833679,0.0747145190834999,0.3661605715751648,291.23583984375,291.1499938964844,257.221923828125,256.2878723144531,279.1813659667969,293.3046264648437,291.2358703613281,1.0,0.4907739758491516,0.5691319108009338,0.5691319108009338,1.0,1.0,-2.139749765396118,0.8376621007919312,1.302087664604187,0.355006605386734,0.0,0.0,0.7027537822723389,188.4711151123047,162.0,6.988872051239014,-25970.603515625,1243.34375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.602783203125,312.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,29159.087890625,27720.0,0.0,0.0,0.6184192299842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986692905426023,1.0986831188201904,-1.392426020174753e-05,0.0,0.0006276169442571,0.0,0.0,186.8462677001953,0.0,0.0,0.0,0.6365797519683838,4.0,0.0,1.0
638760,293.3072204589844,297.1499938964844,293.1499938964844,0.1547578871250152,-3248.46142578125,304.16552734375,0.6605774164199829,0.2238643914461136,0.2074944823980331,293.3675231933594,297.1499938964844,293.1499938964844,0.0884038284420967,-2182.03662109375,304.1706848144531,0.5632961392402649,0.1395605951547622,0.1393216699361801,293.240966796875,297.1499938964844,293.1499938964844,0.4598172307014465,-5978.18798828125,304.1632080078125,0.8792046904563904,0.5416585206985474,0.3819232285022735,293.2950439453125,297.1499938964844,293.1499938964844,0.6558459997177124,-10668.365234375,304.1716613769531,0.9711776971817015,0.7166494727134705,0.6811160445213318,293.19091796875,297.1499938964844,293.1499938964844,0.0345959030091762,-5693.3212890625,304.1545104980469,0.4360834658145904,0.0744581520557403,0.3639689087867737,291.2098693847656,291.1499938964844,257.2710266113281,256.3295288085937,279.18145751953125,293.30279541015625,291.20782470703125,1.0,0.4856587946414947,0.5707101821899414,0.5707101821899414,1.0,1.0,-2.1292290687561035,0.8346100449562073,1.2946189641952517,0.3541895747184753,0.0,0.0,0.7011675238609314,182.8022003173828,150.0,-30.62177276611328,-25743.07421875,1211.2196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7181701660156,312.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,28185.599609375,27720.0,0.0,0.0,0.6142454147338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684620141983032,1.068475365638733,-1.3306583241501356e-05,0.0,0.0006233809981495,0.0,0.0,173.18582153320312,0.0,0.0,0.0,0.6357827186584473,4.0,0.0,1.0
638820,293.3018493652344,297.1499938964844,293.1499938964844,0.1518264859914779,-3199.0888671875,304.1652526855469,0.6656733751296997,0.2209719270467758,0.2044805288314819,293.3634948730469,297.1499938964844,293.1499938964844,0.0844313725829124,-2104.236572265625,304.17041015625,0.5635877847671509,0.1348685026168823,0.1344458013772964,293.2391967773437,297.1499938964844,293.1499938964844,0.4569219946861267,-5948.46044921875,304.1636657714844,0.8890240788459778,0.5397183895111084,0.3802622258663177,293.29248046875,297.1499938964844,293.1499938964844,0.651180624961853,-10608.923828125,304.1722717285156,0.9807929396629332,0.7134941816329956,0.6777377128601074,293.1881408691406,297.1499938964844,293.1499938964844,0.0337615497410297,-5623.59375,304.1543884277344,0.4420052766799927,0.0739859566092491,0.3597525656223297,291.2173767089844,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2992553710937,291.2174377441406,1.0,0.4752404391765594,0.5738822221755981,0.5738822221755981,1.0,1.0,-2.1086361408233643,0.8286469578742981,1.279989242553711,0.3525903224945068,0.0,0.0,0.6919552683830261,171.34912109375,138.0,-0.094273418188095,-25545.974609375,1147.8824462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9071655273437,313.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,28009.521484375,27720.0,0.0,0.0,0.6056833863258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0451918840408323,1.0452048778533936,-1.2968087503395507e-05,0.0,0.0006146915839053,0.0,0.0,164.33949279785156,0.0,0.0,0.0,0.625062108039856,4.0,0.0,1.0
638880,293.3018493652344,297.1499938964844,293.1499938964844,0.1518264859914779,-3199.0888671875,304.1652526855469,0.6656733751296997,0.2209719270467758,0.2044805288314819,293.3634948730469,297.1499938964844,293.1499938964844,0.0844313725829124,-2104.236572265625,304.17041015625,0.5635877847671509,0.1348685026168823,0.1344458013772964,293.2391967773437,297.1499938964844,293.1499938964844,0.4569219946861267,-5948.46044921875,304.1636657714844,0.8890240788459778,0.5397183895111084,0.3802622258663177,293.29248046875,297.1499938964844,293.1499938964844,0.651180624961853,-10608.923828125,304.1722717285156,0.9807929396629332,0.7134941816329956,0.6777377128601074,293.1881408691406,297.1499938964844,293.1499938964844,0.0337615497410297,-5623.59375,304.1543884277344,0.4420052766799927,0.0739859566092491,0.3597525656223297,291.2173767089844,291.1499938964844,257.3686218261719,256.4119873046875,279.181640625,293.2992553710937,291.2174377441406,1.0,0.4752404391765594,0.5738822221755981,0.5738822221755981,1.0,1.0,-2.1086361408233643,0.8286469578742981,1.279989242553711,0.3525903224945068,0.0,0.0,0.6919552683830261,171.34912109375,138.0,-0.094273418188095,-25545.974609375,1147.8824462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9071655273437,313.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,28009.521484375,27720.0,0.0,0.0,0.6056833863258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0451918840408323,1.0452048778533936,-1.2968087503395507e-05,0.0,0.0006146915839053,0.0,0.0,164.33949279785156,0.0,0.0,0.0,0.625062108039856,4.0,0.0,1.0
638940,293.2969665527344,297.1499938964844,293.1499938964844,0.149074986577034,-3152.76025390625,304.1647644042969,0.6716275811195374,0.2181158065795898,0.2015048563480377,293.35992431640625,297.1499938964844,293.1499938964844,0.0805292874574661,-2028.3426513671875,304.17010498046875,0.5643549561500549,0.1301813870668411,0.1295853853225708,293.2375183105469,297.1499938964844,293.1499938964844,0.4544135332107544,-5923.0517578125,304.1632995605469,0.9000095129013062,0.5377946496009827,0.3786073923110962,293.29010009765625,297.1499938964844,293.1499938964844,0.647049605846405,-10557.0048828125,304.1717224121094,0.99049711227417,0.7103661298751831,0.674375057220459,293.1854858398437,297.1499938964844,293.1499938964844,0.0330120325088501,-5561.25146484375,304.1541748046875,0.4491123557090759,0.0735577121376991,0.3557312786579132,291.216064453125,291.1499938964844,257.4652404785156,256.4932861328125,279.1819152832031,293.2960205078125,291.2158508300781,1.0,0.4645891487598419,0.5770893096923828,0.5770893096923828,1.0,1.0,-2.088368654251098,0.8227667808532715,1.2656019926071167,0.3509907722473144,0.0,0.0,0.683207094669342,159.83096313476562,126.0,-1.810614824295044,-25293.16015625,1085.757080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0487060546875,313.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,27981.3203125,26640.0,0.0,0.0,0.5969407558441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191987752914429,1.0192114114761353,-1.263586000277428e-05,0.0,0.0006058189901523,0.0,0.0,155.19639587402344,0.0,0.0,0.0,0.5989149808883667,4.0,0.0,1.0
639000,293.2969665527344,297.1499938964844,293.1499938964844,0.149074986577034,-3152.76025390625,304.1647644042969,0.6716275811195374,0.2181158065795898,0.2015048563480377,293.35992431640625,297.1499938964844,293.1499938964844,0.0805292874574661,-2028.3426513671875,304.17010498046875,0.5643549561500549,0.1301813870668411,0.1295853853225708,293.2375183105469,297.1499938964844,293.1499938964844,0.4544135332107544,-5923.0517578125,304.1632995605469,0.9000095129013062,0.5377946496009827,0.3786073923110962,293.29010009765625,297.1499938964844,293.1499938964844,0.647049605846405,-10557.0048828125,304.1717224121094,0.99049711227417,0.7103661298751831,0.674375057220459,293.1854858398437,297.1499938964844,293.1499938964844,0.0330120325088501,-5561.25146484375,304.1541748046875,0.4491123557090759,0.0735577121376991,0.3557312786579132,291.216064453125,291.1499938964844,257.4652404785156,256.4932861328125,279.1819152832031,293.2960205078125,291.2158508300781,1.0,0.4645891487598419,0.5770893096923828,0.5770893096923828,1.0,1.0,-2.088368654251098,0.8227667808532715,1.2656019926071167,0.3509907722473144,0.0,0.0,0.683207094669342,159.83096313476562,126.0,-1.810614824295044,-25293.16015625,1085.757080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0487060546875,313.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,27981.3203125,26640.0,0.0,0.0,0.5969407558441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191987752914429,1.0192114114761353,-1.263586000277428e-05,0.0,0.0006058189901523,0.0,0.0,155.19639587402344,0.0,0.0,0.0,0.5989149808883667,4.0,0.0,1.0
639060,293.29254150390625,297.1499938964844,293.1499938964844,0.1466973572969436,-3113.08154296875,304.16387939453125,0.6783718466758728,0.2152898758649826,0.1985578536987304,293.35693359375,297.1499938964844,293.1499938964844,0.076768584549427,-1956.12841796875,304.16973876953125,0.5654371380805969,0.1254718154668808,0.1247090846300125,293.2358093261719,297.1499938964844,293.1499938964844,0.4529992043972015,-5909.52783203125,304.16143798828125,0.9125542640686036,0.5359286069869995,0.3769904673099518,293.28741455078125,297.1499938964844,293.1499938964844,0.6433383226394653,-10509.8603515625,304.1712951660156,0.9990000128746032,0.7073600888252258,0.6699371337890625,293.1829528808594,297.1499938964844,293.1499938964844,0.0324149057269096,-5513.13427734375,304.15380859375,0.4574136137962341,0.0731705948710441,0.3519110083580017,291.1876525878906,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.29296875,291.1890563964844,1.0,0.4536722898483276,0.5803889036178589,0.5803889036178589,1.0,1.0,-2.067131757736206,0.8164159655570984,1.2507158517837524,0.3492238223552704,0.0,0.0,0.6810685396194458,148.4444580078125,114.0,-10.990240097045898,-24993.49609375,1024.2249755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1784362792969,313.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,26817.8984375,26640.0,0.0,0.0,0.5877681374549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990005612373352,0.990017592906952,-1.2016570508421864e-05,0.0,0.0005965099553577,0.0,0.0,143.08409118652344,0.0,0.0,0.0,0.5979562997817993,4.0,0.0,1.0
639120,293.29254150390625,297.1499938964844,293.1499938964844,0.1466973572969436,-3113.08154296875,304.16387939453125,0.6783718466758728,0.2152898758649826,0.1985578536987304,293.35693359375,297.1499938964844,293.1499938964844,0.076768584549427,-1956.12841796875,304.16973876953125,0.5654371380805969,0.1254718154668808,0.1247090846300125,293.2358093261719,297.1499938964844,293.1499938964844,0.4529992043972015,-5909.52783203125,304.16143798828125,0.9125542640686036,0.5359286069869995,0.3769904673099518,293.28741455078125,297.1499938964844,293.1499938964844,0.6433383226394653,-10509.8603515625,304.1712951660156,0.9990000128746032,0.7073600888252258,0.6699371337890625,293.1829528808594,297.1499938964844,293.1499938964844,0.0324149057269096,-5513.13427734375,304.15380859375,0.4574136137962341,0.0731705948710441,0.3519110083580017,291.1876525878906,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.29296875,291.1890563964844,1.0,0.4536722898483276,0.5803889036178589,0.5803889036178589,1.0,1.0,-2.067131757736206,0.8164159655570984,1.2507158517837524,0.3492238223552704,0.0,0.0,0.6810685396194458,148.4444580078125,114.0,-10.990240097045898,-24993.49609375,1024.2249755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1784362792969,313.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,26817.8984375,26640.0,0.0,0.0,0.5877681374549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990005612373352,0.990017592906952,-1.2016570508421864e-05,0.0,0.0005965099553577,0.0,0.0,143.08409118652344,0.0,0.0,0.0,0.5979562997817993,4.0,0.0,1.0
639180,293.2882385253906,297.1499938964844,293.1499938964844,0.1437252163887024,-3061.941650390625,304.1642150878906,0.6838216185569763,0.2125509828329086,0.1957687586545944,293.35400390625,297.1499938964844,293.1499938964844,0.0726652145385742,-1877.177001953125,304.16998291015625,0.5649445056915283,0.1208260133862495,0.1199657320976257,293.23419189453125,297.1499938964844,293.1499938964844,0.4494577348232269,-5872.298828125,304.1635131835937,0.924058198928833,0.5340834856033325,0.3754716217517853,293.2692565917969,297.1499938964844,293.1499938964844,0.6176420450210571,-10155.4658203125,304.2070617675781,0.9990000128746032,0.7075010538101196,0.6471028923988342,293.1802062988281,297.1499938964844,293.1499938964844,0.0317296423017978,-5453.28857421875,304.1536865234375,0.4649061262607574,0.0728926882147789,0.3489464223384857,291.2191467285156,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2846984863281,291.2205810546875,1.0,0.4415495991706848,0.5844215750694275,0.5844215750694275,1.0,1.0,-2.0253660678863525,0.8014759421348572,1.22389018535614,0.3433008193969726,0.0,0.0,0.6697772741317749,138.83404541015625,102.0,26.4900131225586,-24574.1875,950.6244506835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2702331542969,313.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,26918.07421875,26640.0,0.0,0.0,0.5785588622093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9656862616539,0.9656980037689208,-1.1750410521926824e-05,0.0,0.0005871637258678,0.0,0.0,135.5709228515625,0.0,0.0,0.0,0.5875394940376282,4.0,0.0,1.0
639240,293.2882385253906,297.1499938964844,293.1499938964844,0.1437252163887024,-3061.941650390625,304.1642150878906,0.6838216185569763,0.2125509828329086,0.1957687586545944,293.35400390625,297.1499938964844,293.1499938964844,0.0726652145385742,-1877.177001953125,304.16998291015625,0.5649445056915283,0.1208260133862495,0.1199657320976257,293.23419189453125,297.1499938964844,293.1499938964844,0.4494577348232269,-5872.298828125,304.1635131835937,0.924058198928833,0.5340834856033325,0.3754716217517853,293.2692565917969,297.1499938964844,293.1499938964844,0.6176420450210571,-10155.4658203125,304.2070617675781,0.9990000128746032,0.7075010538101196,0.6471028923988342,293.1802062988281,297.1499938964844,293.1499938964844,0.0317296423017978,-5453.28857421875,304.1536865234375,0.4649061262607574,0.0728926882147789,0.3489464223384857,291.2191467285156,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2846984863281,291.2205810546875,1.0,0.4415495991706848,0.5844215750694275,0.5844215750694275,1.0,1.0,-2.0253660678863525,0.8014759421348572,1.22389018535614,0.3433008193969726,0.0,0.0,0.6697772741317749,138.83404541015625,102.0,26.4900131225586,-24574.1875,950.6244506835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2702331542969,313.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,26918.07421875,26640.0,0.0,0.0,0.5785588622093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9656862616539,0.9656980037689208,-1.1750410521926824e-05,0.0,0.0005871637258678,0.0,0.0,135.5709228515625,0.0,0.0,0.0,0.5875394940376282,4.0,0.0,1.0
639300,293.28619384765625,297.1499938964844,293.1499938964844,0.1423073410987854,-3037.54638671875,304.1641845703125,0.6869677901268005,0.2112028449773788,0.1943882703781128,293.3525695800781,297.1499938964844,293.1499938964844,0.0706353411078453,-1838.552978515625,304.1700439453125,0.5649653077125549,0.1185198128223419,0.1176052019000053,293.2335205078125,297.1499938964844,293.1499938964844,0.4478022456169128,-5855.06201171875,304.1640625,0.9305256009101868,0.5331480503082275,0.3746990859508514,293.2517395019531,297.1499938964844,293.1499938964844,0.6030485033988953,-9957.396484375,304.2231750488281,0.9990000128746032,0.7094269394874573,0.6343132257461548,293.1788024902344,297.1499938964844,293.1499938964844,0.0314298048615455,-5427.11865234375,304.153564453125,0.4688505530357361,0.0727875381708145,0.3475957810878753,291.23114013671875,291.1499938964844,257.7021484375,256.6913146972656,279.1893005371094,293.2780456542969,291.2323303222656,1.0,0.4351083040237427,0.5865115523338318,0.5865115523338318,1.0,1.0,-2.0028746128082275,0.7932980060577393,1.2095764875411987,0.3399392068386078,0.0,0.0,0.6631525754928589,133.87303161621094,102.0,29.05782699584961,-24322.162109375,912.8554077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3284606933594,313.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26963.21484375,25560.0,0.0,0.0,0.573678731918335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490572214126588,0.9490687847137452,-1.1567269211809617e-05,0.0,0.000582210952416,0.0,0.0,130.5631103515625,0.0,0.0,0.0,0.5656123161315918,4.0,0.0,1.0
639360,293.2841186523437,297.1499938964844,293.1499938964844,0.1412812769412994,-3020.44189453125,304.1634826660156,0.690474271774292,0.2098830342292785,0.1930243223905563,293.35113525390625,297.1499938964844,293.1499938964844,0.0688059255480766,-1804.427734375,304.1697082519531,0.5652364492416382,0.1162371262907981,0.115257978439331,293.2328186035156,297.1499938964844,293.1499938964844,0.4472973644733429,-5850.7041015625,304.1623840332031,0.9374966621398926,0.532227635383606,0.3739259541034698,293.2299499511719,297.1499938964844,293.1499938964844,0.589160144329071,-9770.259765625,304.2350769042969,0.9990000128746032,0.7124149203300476,0.6209282875061035,293.1773376464844,297.1499938964844,293.1499938964844,0.0312743224203586,-5415.28466796875,304.1531982421875,0.4728151559829712,0.0727099701762199,0.346344530582428,291.2135925292969,291.1499938964844,257.7486877441406,256.7299499511719,279.1907043457031,293.2709045410156,291.212158203125,1.0,0.4284577965736389,0.5886504650115967,0.5886504650115967,1.0,1.0,-1.9799127578735352,0.7849138975143433,1.194998860359192,0.3364461660385132,0.0,0.0,0.6604371070861816,128.79702758789062,90.0,-8.804434776306152,-23961.41796875,874.966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4162902832031,313.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26024.048828125,25560.0,0.0,0.0,0.5683600902557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9186714291572572,0.9186824560165404,-1.1010249181708788e-05,0.0,0.0005768132396042,0.0,0.0,119.85039520263672,0.0,0.0,0.0,0.5648491382598877,4.0,0.0,1.0
639420,293.27996826171875,297.1499938964844,293.1499938964844,0.1384536623954773,-2971.355224609375,304.1636962890625,0.6986068487167358,0.2073318362236023,0.1903686672449112,293.3480834960937,297.1499938964844,293.1499938964844,0.064707800745964,-1727.671875,304.16998291015625,0.5665906667709351,0.111762449145317,0.1106344982981681,293.2314453125,297.1499938964844,293.1499938964844,0.4437003135681152,-5812.8388671875,304.1642761230469,0.9526448845863342,0.5304052829742432,0.3723994195461273,293.1749572753906,297.1499938964844,293.1499938964844,0.5558563470840454,-9319.5732421875,304.2621154785156,0.9990000128746032,0.7215023636817932,0.5925566554069519,293.17437744140625,297.1499938964844,293.1499938964844,0.0307307671755552,-5366.75,304.1530456542969,0.4808230698108673,0.0726152211427688,0.3441210985183716,291.2450866699219,291.1499938964844,257.8407592773437,256.8063049316406,279.19384765625,293.25933837890625,291.2464294433594,1.0,0.4145870804786682,0.5931829214096069,0.5931829214096069,1.0,1.0,-1.9325978755950928,0.7676034569740295,1.164994478225708,0.3291778564453125,0.0,0.0,0.6460241079330444,118.41407012939452,108.0,30.426658630371094,-23487.607421875,799.522705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5981140136719,313.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,25934.365234375,25560.0,0.0,0.0,0.5571133494377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875368237495422,0.8875474333763123,-1.0648476745700464e-05,0.0,0.0005653991829603,0.0,0.0,111.0648956298828,0.0,0.0,0.0,0.5512940287590027,4.0,0.0,1.0
639480,293.27996826171875,297.1499938964844,293.1499938964844,0.1384536623954773,-2971.355224609375,304.1636962890625,0.6986068487167358,0.2073318362236023,0.1903686672449112,293.3480834960937,297.1499938964844,293.1499938964844,0.064707800745964,-1727.671875,304.16998291015625,0.5665906667709351,0.111762449145317,0.1106344982981681,293.2314453125,297.1499938964844,293.1499938964844,0.4437003135681152,-5812.8388671875,304.1642761230469,0.9526448845863342,0.5304052829742432,0.3723994195461273,293.1749572753906,297.1499938964844,293.1499938964844,0.5558563470840454,-9319.5732421875,304.2621154785156,0.9990000128746032,0.7215023636817932,0.5925566554069519,293.17437744140625,297.1499938964844,293.1499938964844,0.0307307671755552,-5366.75,304.1530456542969,0.4808230698108673,0.0726152211427688,0.3441210985183716,291.2450866699219,291.1499938964844,257.8407592773437,256.8063049316406,279.19384765625,293.25933837890625,291.2464294433594,1.0,0.4145870804786682,0.5931829214096069,0.5931829214096069,1.0,1.0,-1.9325978755950928,0.7676034569740295,1.164994478225708,0.3291778564453125,0.0,0.0,0.6460241079330444,118.41407012939452,108.0,30.426658630371094,-23487.607421875,799.522705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5981140136719,313.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,25934.365234375,25560.0,0.0,0.0,0.5571133494377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875368237495422,0.8875474333763123,-1.0648476745700464e-05,0.0,0.0005653991829603,0.0,0.0,111.0648956298828,0.0,0.0,0.0,0.5512940287590027,4.0,0.0,1.0
639540,293.2764587402344,297.1499938964844,293.1499938964844,0.136464923620224,-2937.60888671875,304.16241455078125,0.6983773112297058,0.2047498524188995,0.1879927068948745,293.34539794921875,297.1499938964844,293.1499938964844,0.0611293241381645,-1662.375244140625,304.16925048828125,0.5600741505622864,0.107286050915718,0.1063276156783104,293.230712890625,297.1499938964844,293.1499938964844,0.442117303609848,-5797.62451171875,304.1620178222656,0.9553855657577516,0.528491199016571,0.3710303902626037,293.123046875,297.1499938964844,293.1499938964844,0.5460671782493591,-9206.748046875,304.23980712890625,0.9990000128746032,0.7314515113830566,0.5857030749320984,293.1721496582031,297.1499938964844,293.1499938964844,0.030602665618062,-5357.09423828125,304.1522216796875,0.482421338558197,0.0724501609802246,0.3430991470813751,291.2308959960937,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2566833496094,291.2283935546875,1.0,0.411127895116806,0.5968862771987915,0.5968862771987915,1.0,1.0,-1.913443088531494,0.7621517181396484,1.1512913703918457,0.3273425698280334,0.0,0.0,0.6353674530982971,115.77365112304688,126.0,-17.46076774597168,-23143.310546875,774.9804077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7743225097656,313.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,25859.3203125,24480.0,0.0,0.0,0.5451884269714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523736000061035,0.8523838520050049,-1.0259985174343456e-05,0.0,0.0005532969371415,0.0,0.0,101.7685546875,0.0,0.0,0.0,0.522102415561676,4.0,0.0,1.0
639600,293.2764587402344,297.1499938964844,293.1499938964844,0.136464923620224,-2937.60888671875,304.16241455078125,0.6983773112297058,0.2047498524188995,0.1879927068948745,293.34539794921875,297.1499938964844,293.1499938964844,0.0611293241381645,-1662.375244140625,304.16925048828125,0.5600741505622864,0.107286050915718,0.1063276156783104,293.230712890625,297.1499938964844,293.1499938964844,0.442117303609848,-5797.62451171875,304.1620178222656,0.9553855657577516,0.528491199016571,0.3710303902626037,293.123046875,297.1499938964844,293.1499938964844,0.5460671782493591,-9206.748046875,304.23980712890625,0.9990000128746032,0.7314515113830566,0.5857030749320984,293.1721496582031,297.1499938964844,293.1499938964844,0.030602665618062,-5357.09423828125,304.1522216796875,0.482421338558197,0.0724501609802246,0.3430991470813751,291.2308959960937,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2566833496094,291.2283935546875,1.0,0.411127895116806,0.5968862771987915,0.5968862771987915,1.0,1.0,-1.913443088531494,0.7621517181396484,1.1512913703918457,0.3273425698280334,0.0,0.0,0.6353674530982971,115.77365112304688,126.0,-17.46076774597168,-23143.310546875,774.9804077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7743225097656,313.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,25859.3203125,24480.0,0.0,0.0,0.5451884269714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523736000061035,0.8523838520050049,-1.0259985174343456e-05,0.0,0.0005532969371415,0.0,0.0,101.7685546875,0.0,0.0,0.0,0.522102415561676,4.0,0.0,1.0
