time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639660,293.2735290527344,297.1499938964844,293.1499938964844,0.1352492868900299,-2918.076171875,304.1603698730469,0.6910785436630249,0.202139064669609,0.1857809275388717,293.34295654296875,297.1499938964844,293.1499938964844,0.0579956658184528,-1606.74755859375,304.1680908203125,0.5469838380813599,0.102830946445465,0.1022338047623634,293.2301330566406,297.1499938964844,293.1499938964844,0.4427931904792785,-5806.95703125,304.1571350097656,0.948069989681244,0.5265638828277588,0.3697948157787323,293.1043395996094,297.1499938964844,293.1499938964844,0.5572308897972107,-9385.708984375,304.1911926269531,0.9990000128746032,0.7359985113143921,0.5961616635322571,293.17071533203125,297.1499938964844,293.1499938964844,0.0307971350848674,-5378.64208984375,304.15118408203125,0.4788829684257507,0.0721842274069786,0.3426772356033325,291.1612854003906,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552795410156,291.1604309082031,1.0,0.4146727919578552,0.5995779633522034,0.5995779633522034,1.0,1.0,-1.916427731513977,0.7656790614128113,1.1507487297058103,0.3299329578876495,0.0,0.0,0.6394331455230713,119.14020538330078,144.0,-55.574249267578125,-23045.919921875,788.4212646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8694152832031,313.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,24532.44140625,24480.0,0.0,0.0,0.5334882736206055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345556259155273,0.8345654606819153,-9.777388186194004e-06,0.0,0.0005414227489382,0.0,0.0,95.07915496826172,0.0,0.0,0.0,0.525572657585144,4.0,0.0,1.0
639720,293.2735290527344,297.1499938964844,293.1499938964844,0.1352492868900299,-2918.076171875,304.1603698730469,0.6910785436630249,0.202139064669609,0.1857809275388717,293.34295654296875,297.1499938964844,293.1499938964844,0.0579956658184528,-1606.74755859375,304.1680908203125,0.5469838380813599,0.102830946445465,0.1022338047623634,293.2301330566406,297.1499938964844,293.1499938964844,0.4427931904792785,-5806.95703125,304.1571350097656,0.948069989681244,0.5265638828277588,0.3697948157787323,293.1043395996094,297.1499938964844,293.1499938964844,0.5572308897972107,-9385.708984375,304.1911926269531,0.9990000128746032,0.7359985113143921,0.5961616635322571,293.17071533203125,297.1499938964844,293.1499938964844,0.0307971350848674,-5378.64208984375,304.15118408203125,0.4788829684257507,0.0721842274069786,0.3426772356033325,291.1612854003906,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2552795410156,291.1604309082031,1.0,0.4146727919578552,0.5995779633522034,0.5995779633522034,1.0,1.0,-1.916427731513977,0.7656790614128113,1.1507487297058103,0.3299329578876495,0.0,0.0,0.6394331455230713,119.14020538330078,144.0,-55.574249267578125,-23045.919921875,788.4212646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8694152832031,313.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,24532.44140625,24480.0,0.0,0.0,0.5334882736206055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345556259155273,0.8345654606819153,-9.777388186194004e-06,0.0,0.0005414227489382,0.0,0.0,95.07915496826172,0.0,0.0,0.0,0.525572657585144,4.0,0.0,1.0
639780,293.2711486816406,297.1499938964844,293.1499938964844,0.1338132619857788,-2894.073974609375,304.1593017578125,0.679358720779419,0.1994938999414444,0.1836888641119003,293.3406982421875,297.1499938964844,293.1499938964844,0.05479022487998,-1550.1412353515625,304.1673889160156,0.5302058458328247,0.0983997136354446,0.0983274728059768,293.2301025390625,297.1499938964844,293.1499938964844,0.4425806105136871,-5805.89697265625,304.155029296875,0.9337745308876038,0.5245461463928223,0.3686241507530212,293.12237548828125,297.1499938964844,293.1499938964844,0.580629825592041,-9727.82421875,304.1383056640625,0.9990000128746032,0.7335765957832336,0.6184573173522949,293.17059326171875,297.1499938964844,293.1499938964844,0.0308554042130708,-5386.51611328125,304.15069580078125,0.4709992408752441,0.0716885924339294,0.3421113491058349,291.1214599609375,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2503356933594,291.11822509765625,1.0,0.4232210218906402,0.6013091802597046,0.6013091802597046,1.0,1.0,-1.9339048862457275,0.7749205231666565,1.1589843034744265,0.3351776897907257,0.0,0.0,0.6453819870948792,126.79619598388672,162.0,-63.28969955444336,-23162.3671875,828.226806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7524719238281,313.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,24375.677734375,24480.0,0.0,0.0,0.5239468216896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8420789837837219,0.8420888185501099,-9.818532817007508e-06,0.0,0.0005317394388839,0.0,0.0,96.63619995117188,0.0,0.0,0.0,0.5284357070922852,4.0,0.0,1.0
639840,293.2711486816406,297.1499938964844,293.1499938964844,0.1338132619857788,-2894.073974609375,304.1593017578125,0.679358720779419,0.1994938999414444,0.1836888641119003,293.3406982421875,297.1499938964844,293.1499938964844,0.05479022487998,-1550.1412353515625,304.1673889160156,0.5302058458328247,0.0983997136354446,0.0983274728059768,293.2301025390625,297.1499938964844,293.1499938964844,0.4425806105136871,-5805.89697265625,304.155029296875,0.9337745308876038,0.5245461463928223,0.3686241507530212,293.12237548828125,297.1499938964844,293.1499938964844,0.580629825592041,-9727.82421875,304.1383056640625,0.9990000128746032,0.7335765957832336,0.6184573173522949,293.17059326171875,297.1499938964844,293.1499938964844,0.0308554042130708,-5386.51611328125,304.15069580078125,0.4709992408752441,0.0716885924339294,0.3421113491058349,291.1214599609375,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2503356933594,291.11822509765625,1.0,0.4232210218906402,0.6013091802597046,0.6013091802597046,1.0,1.0,-1.9339048862457275,0.7749205231666565,1.1589843034744265,0.3351776897907257,0.0,0.0,0.6453819870948792,126.79619598388672,162.0,-63.28969955444336,-23162.3671875,828.226806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7524719238281,313.1766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,24375.677734375,24480.0,0.0,0.0,0.5239468216896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8420789837837219,0.8420888185501099,-9.818532817007508e-06,0.0,0.0005317394388839,0.0,0.0,96.63619995117188,0.0,0.0,0.0,0.5284357070922852,4.0,0.0,1.0
639900,293.2701416015625,297.1499938964844,293.1499938964844,0.1331672668457031,-2883.349609375,304.1587829589844,0.6725359559059143,0.1981571316719055,0.1826748102903366,293.3397521972656,297.1499938964844,293.1499938964844,0.053225390613079,-1522.8148193359375,304.1670837402344,0.521238386631012,0.0961754396557807,0.0964168161153793,293.2301940917969,297.1499938964844,293.1499938964844,0.4426546096801758,-5807.23291015625,304.15399169921875,0.9248921871185304,0.5235093235969543,0.3680520951747894,293.143798828125,297.1499938964844,293.1499938964844,0.5964574217796326,-9952.4208984375,304.1116943359375,0.9990000128746032,0.7297264933586121,0.6328474879264832,293.1710510253906,297.1499938964844,293.1499938964844,0.0308555848896503,-5388.2041015625,304.15057373046875,0.465149849653244,0.0713345557451248,0.3415842950344085,291.0970458984375,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.2484741210937,291.0941772460937,1.0,0.4288548231124878,0.6019355058670044,0.6019355058670044,1.0,1.0,-1.946350574493408,0.7810171842575073,1.1653333902359009,0.3384910523891449,0.0,0.0,0.6513726711273193,131.91140747070312,162.0,-64.60856628417969,-23272.919921875,855.8583374023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6153564453125,313.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,24277.5859375,23400.0,0.0,0.0,0.5202431082725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536428809165955,0.8536527752876282,-9.915425835060889e-06,0.0,0.0005279806209728,0.0,0.0,99.32109832763672,0.0,0.0,0.0,0.5180314779281616,4.0,0.0,1.0
639960,293.2692565917969,297.1499938964844,293.1499938964844,0.132896214723587,-2879.743896484375,304.1576538085937,0.6654096245765686,0.1968128085136413,0.1816776096820831,293.3388671875,297.1499938964844,293.1499938964844,0.0518447272479534,-1499.3172607421875,304.1664733886719,0.5122839212417603,0.0939435809850692,0.0945256277918815,293.2303466796875,297.1499938964844,293.1499938964844,0.4439343810081482,-5821.99267578125,304.1509094238281,0.9154706597328186,0.5224624276161194,0.3674877882003784,293.1723937988281,297.1499938964844,293.1499938964844,0.6159991025924683,-10225.9111328125,304.0830993652344,0.9990000128746032,0.7241983413696289,0.6488508582115173,293.1718139648437,297.1499938964844,293.1499938964844,0.0309517048299312,-5400.30615234375,304.1502990722656,0.4579746127128601,0.0709210559725761,0.3408861458301544,291.04217529296875,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.2492370605469,291.0362854003906,1.0,0.4351710975170135,0.6025031208992004,0.6025031208992004,1.0,1.0,-1.9605815410614007,0.7878715991973877,1.1727099418640137,0.3421817719936371,0.0,0.0,0.6637800931930542,137.74305725097656,165.0,-108.03302001953124,-23289.974609375,887.7884521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4478454589844,312.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23233.982421875,23400.0,0.0,0.0,0.5171494483947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8564056754112244,0.8564153909683228,-9.708105608297046e-06,0.0,0.0005248409579508,0.0,0.0,98.1801300048828,0.0,0.0,0.0,0.5307015776634216,4.0,0.0,1.0
640020,293.267333984375,297.1499938964844,293.1499938964844,0.1312067806720733,-2850.55810546875,304.157958984375,0.6544767618179321,0.1941806972026825,0.1796225756406784,293.33709716796875,297.1499938964844,293.1499938964844,0.0484243221580982,-1439.822998046875,304.1667175292969,0.4977093935012817,0.0895191878080368,0.0906673148274421,293.2306823730469,297.1499938964844,293.1499938964844,0.4428705871105194,-5810.50390625,304.1524963378906,0.902140200138092,0.5203627347946167,0.366289883852005,293.23974609375,297.1499938964844,293.1499938964844,0.643947184085846,-10601.9755859375,304.0596618652344,0.9990000128746032,0.7099881172180176,0.673102617263794,293.17340087890625,297.1499938964844,293.1499938964844,0.0306037310510873,-5371.498046875,304.1507873535156,0.4468055963516235,0.0700495764613151,0.3386588096618652,291.0244140625,291.1499938964844,258.27984619140625,257.1676940917969,279.16778564453125,293.2629699707031,291.02374267578125,1.0,0.4439274370670318,0.6043466925621033,0.6043466925621033,1.0,1.0,-1.978515386581421,0.797339141368866,1.1811763048171997,0.3477958738803863,0.0,0.0,0.6825839281082153,146.83909606933594,168.0,-39.79270935058594,-23566.21875,934.4948120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.961669921875,312.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,22967.2734375,23400.0,0.0,0.0,0.5137344598770142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905081868171692,0.9050920605659484,-1.016845999401994e-05,0.0,0.0005213751574046,0.0,0.0,110.3564682006836,0.0,0.0,0.0,0.5501839518547058,4.0,0.0,1.0
640080,293.267333984375,297.1499938964844,293.1499938964844,0.1312067806720733,-2850.55810546875,304.157958984375,0.6544767618179321,0.1941806972026825,0.1796225756406784,293.33709716796875,297.1499938964844,293.1499938964844,0.0484243221580982,-1439.822998046875,304.1667175292969,0.4977093935012817,0.0895191878080368,0.0906673148274421,293.2306823730469,297.1499938964844,293.1499938964844,0.4428705871105194,-5810.50390625,304.1524963378906,0.902140200138092,0.5203627347946167,0.366289883852005,293.23974609375,297.1499938964844,293.1499938964844,0.643947184085846,-10601.9755859375,304.0596618652344,0.9990000128746032,0.7099881172180176,0.673102617263794,293.17340087890625,297.1499938964844,293.1499938964844,0.0306037310510873,-5371.498046875,304.1507873535156,0.4468055963516235,0.0700495764613151,0.3386588096618652,291.0244140625,291.1499938964844,258.27984619140625,257.1676940917969,279.16778564453125,293.2629699707031,291.02374267578125,1.0,0.4439274370670318,0.6043466925621033,0.6043466925621033,1.0,1.0,-1.978515386581421,0.797339141368866,1.1811763048171997,0.3477958738803863,0.0,0.0,0.6825839281082153,146.83909606933594,168.0,-39.79270935058594,-23566.21875,934.4948120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.961669921875,312.7339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,22967.2734375,23400.0,0.0,0.0,0.5137344598770142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905081868171692,0.9050920605659484,-1.016845999401994e-05,0.0,0.0005213751574046,0.0,0.0,110.3564682006836,0.0,0.0,0.0,0.5501839518547058,4.0,0.0,1.0
640140,293.2650451660156,297.1499938964844,293.1499938964844,0.1292211264371872,-2815.40869140625,304.1586608886719,0.6433106660842896,0.1916689574718475,0.177747830748558,293.3349609375,297.1499938964844,293.1499938964844,0.0449053570628166,-1378.7237548828125,304.1670227050781,0.4830634295940399,0.0852138251066207,0.0869886502623558,293.23095703125,297.1499938964844,293.1499938964844,0.4403089880943298,-5782.5888671875,304.1560363769531,0.8883870840072632,0.5182628631591797,0.3651494085788727,293.2821655273437,297.1499938964844,293.1499938964844,0.6375545263290405,-10488.8916015625,304.1008605957031,0.9863417744636536,0.6990153193473816,0.6651226878166199,293.1748352050781,297.1499938964844,293.1499938964844,0.0301408376544713,-5329.90283203125,304.1513061523437,0.4354943633079529,0.0691651031374931,0.3366852700710296,291.0487976074219,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,293.2784423828125,291.05108642578125,1.0,0.4492706656455993,0.6079478859901428,0.6079478859901428,1.0,1.0,-1.95852530002594,0.791007936000824,1.1675173044204712,0.3459015488624573,0.0,0.0,0.695294201374054,156.8571319580078,171.0,22.180051803588867,-23448.37109375,949.6842041015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41278076171875,312.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,23040.87109375,22320.0,0.0,0.0,0.513089656829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441581964492798,0.9441688060760498,-1.0623911293805575e-05,0.0,0.0005207207868807,0.0,0.0,121.49745178222656,0.0,0.0,0.0,0.5517953038215637,4.0,0.0,1.0
640200,293.2650451660156,297.1499938964844,293.1499938964844,0.1292211264371872,-2815.40869140625,304.1586608886719,0.6433106660842896,0.1916689574718475,0.177747830748558,293.3349609375,297.1499938964844,293.1499938964844,0.0449053570628166,-1378.7237548828125,304.1670227050781,0.4830634295940399,0.0852138251066207,0.0869886502623558,293.23095703125,297.1499938964844,293.1499938964844,0.4403089880943298,-5782.5888671875,304.1560363769531,0.8883870840072632,0.5182628631591797,0.3651494085788727,293.2821655273437,297.1499938964844,293.1499938964844,0.6375545263290405,-10488.8916015625,304.1008605957031,0.9863417744636536,0.6990153193473816,0.6651226878166199,293.1748352050781,297.1499938964844,293.1499938964844,0.0301408376544713,-5329.90283203125,304.1513061523437,0.4354943633079529,0.0691651031374931,0.3366852700710296,291.0487976074219,291.1499938964844,258.3628845214844,257.2356872558594,279.17950439453125,293.2784423828125,291.05108642578125,1.0,0.4492706656455993,0.6079478859901428,0.6079478859901428,1.0,1.0,-1.95852530002594,0.791007936000824,1.1675173044204712,0.3459015488624573,0.0,0.0,0.695294201374054,156.8571319580078,171.0,22.180051803588867,-23448.37109375,949.6842041015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41278076171875,312.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,23040.87109375,22320.0,0.0,0.0,0.513089656829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441581964492798,0.9441688060760498,-1.0623911293805575e-05,0.0,0.0005207207868807,0.0,0.0,121.49745178222656,0.0,0.0,0.0,0.5517953038215637,4.0,0.0,1.0
640260,293.2630920410156,297.1499938964844,293.1499938964844,0.1275295615196228,-2785.96728515625,304.1586303710937,0.6352952122688293,0.1891539543867111,0.1757693290710449,293.33319091796875,297.1499938964844,293.1499938964844,0.0414418429136276,-1319.4659423828125,304.1671447753906,0.4682687819004059,0.0808833837509155,0.0831922739744186,293.2315673828125,297.1499938964844,293.1499938964844,0.4387737214565277,-5766.57666015625,304.1567687988281,0.87885981798172,0.5160893797874451,0.3638703823089599,293.2944030761719,297.1499938964844,293.1499938964844,0.6334890723228455,-10419.6591796875,304.1238708496094,0.9756227135658264,0.6931517124176025,0.6591229438781738,293.1761779785156,297.1499938964844,293.1499938964844,0.0296864043921232,-5291.23681640625,304.1516418457031,0.4275619983673095,0.0682597234845161,0.3340063393115997,291.0397033691406,291.1499938964844,258.4441223144531,257.3022155761719,279.1834411621094,293.2832946777344,291.0423889160156,1.0,0.4525949358940124,0.6115302443504333,0.6115302443504333,1.0,1.0,-1.939638614654541,0.7851476669311523,1.154490947723389,0.3439522087574005,0.0,0.0,0.7113197445869446,163.98837280273438,174.0,13.167366981506348,-23201.140625,955.9423217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9770812988281,312.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,22010.58984375,22320.0,0.0,0.0,0.5132926106452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960506796836853,0.960517406463623,-1.0580002708593383e-05,0.0,0.000520926725585,0.0,0.0,124.30548095703124,0.0,0.0,0.0,0.5704379081726074,4.0,0.0,1.0
640320,293.2630920410156,297.1499938964844,293.1499938964844,0.1275295615196228,-2785.96728515625,304.1586303710937,0.6352952122688293,0.1891539543867111,0.1757693290710449,293.33319091796875,297.1499938964844,293.1499938964844,0.0414418429136276,-1319.4659423828125,304.1671447753906,0.4682687819004059,0.0808833837509155,0.0831922739744186,293.2315673828125,297.1499938964844,293.1499938964844,0.4387737214565277,-5766.57666015625,304.1567687988281,0.87885981798172,0.5160893797874451,0.3638703823089599,293.2944030761719,297.1499938964844,293.1499938964844,0.6334890723228455,-10419.6591796875,304.1238708496094,0.9756227135658264,0.6931517124176025,0.6591229438781738,293.1761779785156,297.1499938964844,293.1499938964844,0.0296864043921232,-5291.23681640625,304.1516418457031,0.4275619983673095,0.0682597234845161,0.3340063393115997,291.0397033691406,291.1499938964844,258.4441223144531,257.3022155761719,279.1834411621094,293.2832946777344,291.0423889160156,1.0,0.4525949358940124,0.6115302443504333,0.6115302443504333,1.0,1.0,-1.939638614654541,0.7851476669311523,1.154490947723389,0.3439522087574005,0.0,0.0,0.7113197445869446,163.98837280273438,174.0,13.167366981506348,-23201.140625,955.9423217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9770812988281,312.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,22010.58984375,22320.0,0.0,0.0,0.5132926106452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960506796836853,0.960517406463623,-1.0580002708593383e-05,0.0,0.000520926725585,0.0,0.0,124.30548095703124,0.0,0.0,0.0,0.5704379081726074,4.0,0.0,1.0
640380,293.2608947753906,297.1499938964844,293.1499938964844,0.1253998726606369,-2747.993896484375,304.1592712402344,0.6290267705917358,0.1867327243089676,0.1737911105155944,293.3313293457031,297.1499938964844,293.1499938964844,0.0377466343343257,-1255.7232666015625,304.1675720214844,0.4507931768894195,0.0766195729374885,0.0793652385473251,293.23211669921875,297.1499938964844,293.1499938964844,0.4356016814708709,-5732.548828125,304.15972900390625,0.8717577457427979,0.5139097571372986,0.3625305891036987,293.2981872558594,297.1499938964844,293.1499938964844,0.6284048557281494,-10342.2158203125,304.1407775878906,0.9673296809196472,0.6887191534042358,0.6549910306930542,293.17694091796875,297.1499938964844,293.1499938964844,0.0290880259126424,-5235.97900390625,304.152099609375,0.4217298328876495,0.0674443170428276,0.3313189744949341,291.0723571777344,291.1499938964844,258.5235595703125,257.3672180175781,279.18463134765625,293.28436279296875,291.0738220214844,1.0,0.4548142850399017,0.6150632500648499,0.6150632500648499,1.0,1.0,-1.922868490219116,0.780109703540802,1.142758846282959,0.3423843681812286,0.0,0.0,0.7192143201828003,169.341796875,177.0,31.478836059570312,-23060.84375,958.1109619140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062316894531,312.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,22082.0625,22320.0,0.0,0.0,0.5144628882408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984702169895172,0.984713077545166,-1.088196768250782e-05,0.0,0.0005221144529059,0.0,0.0,131.815673828125,0.0,0.0,0.0,0.5809712409973145,4.0,0.0,1.0
640440,293.2608947753906,297.1499938964844,293.1499938964844,0.1253998726606369,-2747.993896484375,304.1592712402344,0.6290267705917358,0.1867327243089676,0.1737911105155944,293.3313293457031,297.1499938964844,293.1499938964844,0.0377466343343257,-1255.7232666015625,304.1675720214844,0.4507931768894195,0.0766195729374885,0.0793652385473251,293.23211669921875,297.1499938964844,293.1499938964844,0.4356016814708709,-5732.548828125,304.15972900390625,0.8717577457427979,0.5139097571372986,0.3625305891036987,293.2981872558594,297.1499938964844,293.1499938964844,0.6284048557281494,-10342.2158203125,304.1407775878906,0.9673296809196472,0.6887191534042358,0.6549910306930542,293.17694091796875,297.1499938964844,293.1499938964844,0.0290880259126424,-5235.97900390625,304.152099609375,0.4217298328876495,0.0674443170428276,0.3313189744949341,291.0723571777344,291.1499938964844,258.5235595703125,257.3672180175781,279.18463134765625,293.28436279296875,291.0738220214844,1.0,0.4548142850399017,0.6150632500648499,0.6150632500648499,1.0,1.0,-1.922868490219116,0.780109703540802,1.142758846282959,0.3423843681812286,0.0,0.0,0.7192143201828003,169.341796875,177.0,31.478836059570312,-23060.84375,958.1109619140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062316894531,312.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,22082.0625,22320.0,0.0,0.0,0.5144628882408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984702169895172,0.984713077545166,-1.088196768250782e-05,0.0,0.0005221144529059,0.0,0.0,131.815673828125,0.0,0.0,0.0,0.5809712409973145,4.0,0.0,1.0
640500,293.2597045898437,297.1499938964844,293.1499938964844,0.1244000941514968,-2730.19677734375,304.159423828125,0.6262754201889038,0.1855633705854416,0.1728226840496063,293.3302917480469,297.1499938964844,293.1499938964844,0.0359501391649246,-1224.615966796875,304.1676330566406,0.4427111446857452,0.0745278596878051,0.077469952404499,293.2323303222656,297.1499938964844,293.1499938964844,0.4341322779655456,-5716.96875,304.1606140136719,0.8687488436698914,0.5128313302993774,0.3618528842926025,293.2989196777344,297.1499938964844,293.1499938964844,0.626088559627533,-10308.2861328125,304.1466369628906,0.9636797904968262,0.6866968274116516,0.6531513333320618,293.1770935058594,297.1499938964844,293.1499938964844,0.028445029631257,-5212.6533203125,304.15289306640625,0.4193149209022522,0.0670683458447456,0.3300489783287048,291.0843505859375,291.1499938964844,258.56256103515625,257.3991394042969,279.1848449707031,293.2843322753906,291.0858764648437,1.0,0.4556636810302734,0.6168221235275269,0.6168221235275269,1.0,1.0,-1.9148812294006348,0.7777296900749207,1.1371514797210691,0.3416571617126465,0.0,0.0,0.7223845720291138,171.6097869873047,177.0,32.70538711547852,-22989.32421875,958.1825561523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,311.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22113.12109375,21240.0,0.0,0.0,0.5152410864830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9942123293876648,0.9942233562469482,-1.1003275176335592e-05,0.0,0.0005229041562415,0.0,0.0,134.8616943359375,0.0,0.0,0.0,0.5701743960380554,4.0,0.0,1.0
640560,293.2584228515625,297.1499938964844,293.1499938964844,0.1237324103713035,-2718.80810546875,304.1589050292969,0.6236911416053772,0.1844208240509033,0.171870931982994,293.32916259765625,297.1499938964844,293.1499938964844,0.0343193523585796,-1196.591552734375,304.1673889160156,0.4351718127727508,0.0724662467837333,0.0755941942334175,293.232421875,297.1499938964844,293.1499938964844,0.4337455928325653,-5713.625,304.15936279296875,0.8659918308258057,0.5117703676223755,0.361177384853363,293.2991943359375,297.1499938964844,293.1499938964844,0.6252660751342773,-10296.2451171875,304.148681640625,0.9602485299110411,0.6847547888755798,0.6513869762420654,293.1771850585937,297.1499938964844,293.1499938964844,0.028645297512412,-5206.25244140625,304.1520690917969,0.4171331822872162,0.0667105168104171,0.3288276791572571,291.0679016113281,291.1499938964844,258.6010437011719,257.4306640625,279.1849365234375,293.2840576171875,291.0660095214844,1.0,0.4563964605331421,0.6185756325721741,0.6185756325721741,1.0,1.0,-1.9070889949798584,0.7754117846488953,1.131677269935608,0.3409514725208282,0.0,0.0,0.7292408347129822,173.69107055664062,180.0,-8.215530395507812,-22805.5078125,957.8067626953124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,311.8068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,21239.0703125,21240.0,0.0,0.0,0.5158682465553284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9851863980293274,0.9851970672607422,-1.0697118341340683e-05,0.0,0.0005235407152213,0.0,0.0,130.26388549804688,0.0,0.0,0.0,0.578273594379425,4.0,0.0,1.0
640620,293.2558288574219,297.1499938964844,293.1499938964844,0.1217668652534484,-2683.581787109375,304.15924072265625,0.6188534498214722,0.1822051107883453,0.1700189709663391,293.3265991210937,297.1499938964844,293.1499938964844,0.0309029351919889,-1135.84423828125,304.16729736328125,0.4216431379318237,0.0684432387351989,0.0719175413250923,293.23248291015625,297.1499938964844,293.1499938964844,0.4306605160236358,-5680.7333984375,304.16143798828125,0.8610355257987976,0.5096684694290161,0.3598425388336181,293.2991027832031,297.1499938964844,293.1499938964844,0.6203417778015137,-10226.8251953125,304.1573791503906,0.9538593292236328,0.6809964776039124,0.6480110287666321,293.1771240234375,297.1499938964844,293.1499938964844,0.0278470646589994,-5150.615234375,304.152587890625,0.4132744073867798,0.0660332888364791,0.3265044391155243,291.0950927734375,291.1499938964844,258.67657470703125,257.4925842285156,279.1849365234375,293.2831115722656,291.097412109375,1.0,0.4576211273670196,0.6220699548721313,0.6220699548721313,1.0,1.0,-1.8920031785964968,0.7709263563156128,1.1210768222808838,0.3395900130271911,0.0,0.0,0.7353869676589966,177.45343017578125,183.0,32.69110107421875,-22744.5234375,956.1738891601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,311.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21091.7109375,21240.0,0.0,0.0,0.5172193646430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004391312599182,1.0044021606445312,-1.0895820196310524e-05,0.0,0.0005249119130894,0.0,0.0,136.0064239501953,0.0,0.0,0.0,0.5861362814903259,4.0,0.0,1.0
640680,293.2558288574219,297.1499938964844,293.1499938964844,0.1217668652534484,-2683.581787109375,304.15924072265625,0.6188534498214722,0.1822051107883453,0.1700189709663391,293.3265991210937,297.1499938964844,293.1499938964844,0.0309029351919889,-1135.84423828125,304.16729736328125,0.4216431379318237,0.0684432387351989,0.0719175413250923,293.23248291015625,297.1499938964844,293.1499938964844,0.4306605160236358,-5680.7333984375,304.16143798828125,0.8610355257987976,0.5096684694290161,0.3598425388336181,293.2991027832031,297.1499938964844,293.1499938964844,0.6203417778015137,-10226.8251953125,304.1573791503906,0.9538593292236328,0.6809964776039124,0.6480110287666321,293.1771240234375,297.1499938964844,293.1499938964844,0.0278470646589994,-5150.615234375,304.152587890625,0.4132744073867798,0.0660332888364791,0.3265044391155243,291.0950927734375,291.1499938964844,258.67657470703125,257.4925842285156,279.1849365234375,293.2831115722656,291.097412109375,1.0,0.4576211273670196,0.6220699548721313,0.6220699548721313,1.0,1.0,-1.8920031785964968,0.7709263563156128,1.1210768222808838,0.3395900130271911,0.0,0.0,0.7353869676589966,177.45343017578125,183.0,32.69110107421875,-22744.5234375,956.1738891601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,311.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21091.7109375,21240.0,0.0,0.0,0.5172193646430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004391312599182,1.0044021606445312,-1.0895820196310524e-05,0.0,0.0005249119130894,0.0,0.0,136.0064239501953,0.0,0.0,0.0,0.5861362814903259,4.0,0.0,1.0
640740,293.25311279296875,297.1499938964844,293.1499938964844,0.1198457702994346,-2649.044189453125,304.15936279296875,0.6142305135726929,0.1800698190927505,0.1682277470827102,293.3235168457031,297.1499938964844,293.1499938964844,0.0272722262889146,-1071.65283203125,304.1676330566406,0.4098818004131317,0.0645924136042594,0.068375252187252,293.2325744628906,297.1499938964844,293.1499938964844,0.4274428784847259,-5646.66357421875,304.1629638671875,0.8565527200698853,0.5075591802597046,0.3584916293621063,293.2986755371094,297.1499938964844,293.1499938964844,0.6151021122932434,-10155.1845703125,304.16357421875,0.947836697101593,0.6773054003715515,0.6446935534477234,293.1768798828125,297.1499938964844,293.1499938964844,0.0274942945688962,-5104.04736328125,304.1523132324219,0.4098630249500274,0.0653949528932571,0.3243086338043213,291.1262512207031,291.1499938964844,258.75,257.55291748046875,279.18487548828125,293.2818908691406,291.1280822753906,1.0,0.4586458206176758,0.6255565285682678,0.6255565285682678,1.0,1.0,-1.877355575561524,0.7665497064590454,1.110805869102478,0.3382504284381866,0.0,0.0,0.7364051938056946,180.8789825439453,186.0,39.13727951049805,-22628.72265625,953.8170776367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,311.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21182.169921875,20160.0,0.0,0.0,0.518522322177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109272003173828,1.0109381675720217,-1.0996263881679624e-05,0.0,0.0005262342165224,0.0,0.0,138.2956085205078,0.0,0.0,0.0,0.5741126537322998,4.0,0.0,1.0
640800,293.25311279296875,297.1499938964844,293.1499938964844,0.1198457702994346,-2649.044189453125,304.15936279296875,0.6142305135726929,0.1800698190927505,0.1682277470827102,293.3235168457031,297.1499938964844,293.1499938964844,0.0272722262889146,-1071.65283203125,304.1676330566406,0.4098818004131317,0.0645924136042594,0.068375252187252,293.2325744628906,297.1499938964844,293.1499938964844,0.4274428784847259,-5646.66357421875,304.1629638671875,0.8565527200698853,0.5075591802597046,0.3584916293621063,293.2986755371094,297.1499938964844,293.1499938964844,0.6151021122932434,-10155.1845703125,304.16357421875,0.947836697101593,0.6773054003715515,0.6446935534477234,293.1768798828125,297.1499938964844,293.1499938964844,0.0274942945688962,-5104.04736328125,304.1523132324219,0.4098630249500274,0.0653949528932571,0.3243086338043213,291.1262512207031,291.1499938964844,258.75,257.55291748046875,279.18487548828125,293.2818908691406,291.1280822753906,1.0,0.4586458206176758,0.6255565285682678,0.6255565285682678,1.0,1.0,-1.877355575561524,0.7665497064590454,1.110805869102478,0.3382504284381866,0.0,0.0,0.7364051938056946,180.8789825439453,186.0,39.13727951049805,-22628.72265625,953.8170776367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,311.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21182.169921875,20160.0,0.0,0.0,0.518522322177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109272003173828,1.0109381675720217,-1.0996263881679624e-05,0.0,0.0005262342165224,0.0,0.0,138.2956085205078,0.0,0.0,0.0,0.5741126537322998,4.0,0.0,1.0
640860,293.2503662109375,297.1499938964844,293.1499938964844,0.1183841973543167,-2623.290283203125,304.1587219238281,0.60966557264328,0.1780136078596115,0.1664991974830627,293.3200378417969,297.1499938964844,293.1499938964844,0.0249026417732238,-1023.5354614257812,304.1659240722656,0.3989473581314087,0.0609048195183277,0.0650019645690918,293.2324523925781,297.1499938964844,293.1499938964844,0.4256410300731659,-5628.515625,304.16180419921875,0.8524171710014343,0.5054895281791687,0.3571546077728271,293.2976989746094,297.1499938964844,293.1499938964844,0.6117655038833618,-10111.431640625,304.164794921875,0.9420937299728394,0.6737335324287415,0.641467273235321,293.1765441894531,297.1499938964844,293.1499938964844,0.0272282343357801,-5073.90771484375,304.1520080566406,0.4067377746105194,0.0647847577929496,0.3222053647041321,291.1180114746094,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2803039550781,291.1205749511719,1.0,0.4595696330070495,0.6290308237075806,0.6290308237075806,1.0,1.0,-1.863223671913147,0.7623182535171509,1.100905418395996,0.3369475305080414,0.0,0.0,0.7418069839477539,184.09295654296875,189.0,17.522403717041016,-22436.65234375,951.2230834960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473022460937,311.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,20151.046875,20160.0,0.0,0.0,0.5190087556838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9974055290222168,0.9974161386489868,-1.05981716842507e-05,0.0,0.0005267278756946,0.0,0.0,131.86273193359375,0.0,0.0,0.0,0.579727053642273,4.0,0.0,1.0
640920,293.2503662109375,297.1499938964844,293.1499938964844,0.1183841973543167,-2623.290283203125,304.1587219238281,0.60966557264328,0.1780136078596115,0.1664991974830627,293.3200378417969,297.1499938964844,293.1499938964844,0.0249026417732238,-1023.5354614257812,304.1659240722656,0.3989473581314087,0.0609048195183277,0.0650019645690918,293.2324523925781,297.1499938964844,293.1499938964844,0.4256410300731659,-5628.515625,304.16180419921875,0.8524171710014343,0.5054895281791687,0.3571546077728271,293.2976989746094,297.1499938964844,293.1499938964844,0.6117655038833618,-10111.431640625,304.164794921875,0.9420937299728394,0.6737335324287415,0.641467273235321,293.1765441894531,297.1499938964844,293.1499938964844,0.0272282343357801,-5073.90771484375,304.1520080566406,0.4067377746105194,0.0647847577929496,0.3222053647041321,291.1180114746094,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2803039550781,291.1205749511719,1.0,0.4595696330070495,0.6290308237075806,0.6290308237075806,1.0,1.0,-1.863223671913147,0.7623182535171509,1.100905418395996,0.3369475305080414,0.0,0.0,0.7418069839477539,184.09295654296875,189.0,17.522403717041016,-22436.65234375,951.2230834960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473022460937,311.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,20151.046875,20160.0,0.0,0.0,0.5190087556838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9974055290222168,0.9974161386489868,-1.05981716842507e-05,0.0,0.0005267278756946,0.0,0.0,131.86273193359375,0.0,0.0,0.0,0.579727053642273,4.0,0.0,1.0
640980,293.2476501464844,297.1499938964844,293.1499938964844,0.1165338456630706,-2589.712646484375,304.15887451171875,0.6051685810089111,0.1760257333517074,0.1648304164409637,293.3171691894531,297.1499938964844,293.1499938964844,0.0222946107387542,-968.7453002929688,304.1649780273437,0.3860704302787781,0.0571818836033344,0.0616303943097591,293.232421875,297.1499938964844,293.1499938964844,0.4222435653209686,-5592.37939453125,304.1634826660156,0.8484930992126465,0.5034079551696777,0.3558180928230285,293.2967224121094,297.1499938964844,293.1499938964844,0.6061668992042542,-10036.3681640625,304.1690979003906,0.9365067481994628,0.6701921820640564,0.6382921934127808,293.1761169433594,297.1499938964844,293.1499938964844,0.0268156826496124,-5027.822265625,304.15203857421875,0.4037724137306213,0.0641934871673584,0.3201793134212494,291.1549987792969,291.1499938964844,258.8921203613281,257.669189453125,279.1849365234375,293.27886962890625,291.1569519042969,1.0,0.4604421555995941,0.6325289607048035,0.6325289607048035,1.0,1.0,-1.849320888519287,0.7581271529197693,1.0911937952041626,0.3356352150440216,0.0,0.0,0.7385318875312805,187.20632934570312,177.0,38.396121978759766,-22345.37109375,948.4913940429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075927734375,311.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20209.626953125,20160.0,0.0,0.0,0.519088625907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9950143098831176,0.9950249195098876,-1.0582488357613329e-05,0.0,0.0005268089589662,0.0,0.0,131.23294067382812,0.0,0.0,0.0,0.5785231590270996,4.0,0.0,1.0
641040,293.2476501464844,297.1499938964844,293.1499938964844,0.1165338456630706,-2589.712646484375,304.15887451171875,0.6051685810089111,0.1760257333517074,0.1648304164409637,293.3171691894531,297.1499938964844,293.1499938964844,0.0222946107387542,-968.7453002929688,304.1649780273437,0.3860704302787781,0.0571818836033344,0.0616303943097591,293.232421875,297.1499938964844,293.1499938964844,0.4222435653209686,-5592.37939453125,304.1634826660156,0.8484930992126465,0.5034079551696777,0.3558180928230285,293.2967224121094,297.1499938964844,293.1499938964844,0.6061668992042542,-10036.3681640625,304.1690979003906,0.9365067481994628,0.6701921820640564,0.6382921934127808,293.1761169433594,297.1499938964844,293.1499938964844,0.0268156826496124,-5027.822265625,304.15203857421875,0.4037724137306213,0.0641934871673584,0.3201793134212494,291.1549987792969,291.1499938964844,258.8921203613281,257.669189453125,279.1849365234375,293.27886962890625,291.1569519042969,1.0,0.4604421555995941,0.6325289607048035,0.6325289607048035,1.0,1.0,-1.849320888519287,0.7581271529197693,1.0911937952041626,0.3356352150440216,0.0,0.0,0.7385318875312805,187.20632934570312,177.0,38.396121978759766,-22345.37109375,948.4913940429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075927734375,311.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20209.626953125,20160.0,0.0,0.0,0.519088625907898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9950143098831176,0.9950249195098876,-1.0582488357613329e-05,0.0,0.0005268089589662,0.0,0.0,131.23294067382812,0.0,0.0,0.0,0.5785231590270996,4.0,0.0,1.0
641100,293.2462158203125,297.1499938964844,293.1499938964844,0.1156031861901283,-2572.83984375,304.1589660644531,0.6042953729629517,0.1750703454017639,0.1639403849840164,293.3159484863281,297.1499938964844,293.1499938964844,0.020959073677659,-939.4439697265624,304.1646728515625,0.3798500895500183,0.0553000606596469,0.0598349757492542,293.2323608398437,297.1499938964844,293.1499938964844,0.4205829799175262,-5574.810546875,304.1640625,0.8483241200447083,0.5023766756057739,0.3550853133201599,293.296142578125,297.1499938964844,293.1499938964844,0.6034329533576965,-10000.0927734375,304.17059326171875,0.9360851645469666,0.6684454083442688,0.6366300582885742,293.1758728027344,297.1499938964844,293.1499938964844,0.0265109539031982,-5000.439453125,304.1522216796875,0.4032618701457977,0.0639117881655693,0.3187921047210693,291.169677734375,291.1499938964844,258.92681884765625,257.6974182128906,279.1853942871094,293.2781677246094,291.17156982421875,1.0,0.4588813185691833,0.6343308687210083,0.6343308687210083,1.0,1.0,-1.841556191444397,0.755659818649292,1.0858962535858154,0.3347949385643005,0.0,0.0,0.7357489466667175,186.5512237548828,177.0,39.62839889526367,-22279.259765625,939.4484252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,311.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,20250.287109375,19080.0,0.0,0.0,0.518904983997345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904159307479858,0.9904264807701112,-1.053624328051228e-05,0.0,0.0005266226362437,0.0,0.0,129.88278198242188,0.0,0.0,0.0,0.5614995360374451,4.0,0.0,1.0
641160,293.24462890625,297.1499938964844,293.1499938964844,0.1149660870432853,-2561.771240234375,304.1584777832031,0.6042794585227966,0.1741609722375869,0.1630368828773498,293.3148193359375,297.1499938964844,293.1499938964844,0.0197185911238193,-911.4973754882812,304.1642761230469,0.3740985989570617,0.0534193851053714,0.0579842180013656,293.2321472167969,297.1499938964844,293.1499938964844,0.4199788272380829,-5569.2529296875,304.1625671386719,0.8492295145988464,0.5013765692710876,0.3543287813663482,293.2953796386719,297.1499938964844,293.1499938964844,0.6021713018417358,-9984.9345703125,304.1690979003906,0.937098264694214,0.6667424440383911,0.6349450945854187,293.175537109375,297.1499938964844,293.1499938964844,0.0263012293726205,-4982.43212890625,304.1521911621094,0.4033659696578979,0.0636536106467247,0.317245602607727,291.15533447265625,291.1499938964844,258.961181640625,257.72528076171875,279.18585205078125,293.27734375,291.15313720703125,1.0,0.4565201699733734,0.6361589431762695,0.6361589431762695,1.0,1.0,-1.8334604501724243,0.7530413269996643,1.0804190635681152,0.3338584303855896,0.0,0.0,0.7365372180938721,184.58164978027344,165.0,-4.217301368713379,-22084.482421875,926.0635986328124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,311.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,19402.95703125,19080.0,0.0,0.0,0.5183147192001343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965695023536682,0.9657050967216492,-1.005097419692902e-05,0.0,0.0005260235629975,0.0,0.0,120.69664001464844,0.0,0.0,0.0,0.5625428557395935,4.0,0.0,1.0
641220,293.2411499023437,297.1499938964844,293.1499938964844,0.1131489500403404,-2528.7265625,304.15869140625,0.6060179471969604,0.1724700480699539,0.1612569093704223,293.3127136230469,297.1499938964844,293.1499938964844,0.0171200241893529,-848.3682861328125,304.1593933105469,0.3635058104991913,0.050000000745058,0.0542327165603637,293.2314147949219,297.1499938964844,293.1499938964844,0.4167236387729645,-5534.6630859375,304.16387939453125,0.8532403707504272,0.4994449317455292,0.3528041541576385,293.2935485839844,297.1499938964844,293.1499938964844,0.5968403816223145,-9914.2021484375,304.1717224121094,0.9419936537742616,0.6634331345558167,0.6315935254096985,293.1745300292969,297.1499938964844,293.1499938964844,0.0256658345460891,-4921.896484375,304.15252685546875,0.4048907458782196,0.0632103383541107,0.314018189907074,291.179443359375,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2755126953125,291.1817932128906,1.0,0.4499780535697937,0.6398691534996033,0.6398691534996033,1.0,1.0,-1.8170876502990725,0.7476940751075745,1.069393515586853,0.331901490688324,0.0,0.0,0.7317060828208923,178.17990112304688,153.0,32.05461502075195,-21995.84765625,891.8046264648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,311.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,19223.00390625,19080.0,0.0,0.0,0.5165213942527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569594264030457,0.9569693207740784,-9.90828630165197e-06,0.0,0.0005242035258561,0.0,0.0,117.78321075439452,0.0,0.0,0.0,0.5579788684844971,4.0,0.0,1.0
641280,293.2411499023437,297.1499938964844,293.1499938964844,0.1131489500403404,-2528.7265625,304.15869140625,0.6060179471969604,0.1724700480699539,0.1612569093704223,293.3127136230469,297.1499938964844,293.1499938964844,0.0171200241893529,-848.3682861328125,304.1593933105469,0.3635058104991913,0.050000000745058,0.0542327165603637,293.2314147949219,297.1499938964844,293.1499938964844,0.4167236387729645,-5534.6630859375,304.16387939453125,0.8532403707504272,0.4994449317455292,0.3528041541576385,293.2935485839844,297.1499938964844,293.1499938964844,0.5968403816223145,-9914.2021484375,304.1717224121094,0.9419936537742616,0.6634331345558167,0.6315935254096985,293.1745300292969,297.1499938964844,293.1499938964844,0.0256658345460891,-4921.896484375,304.15252685546875,0.4048907458782196,0.0632103383541107,0.314018189907074,291.179443359375,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2755126953125,291.1817932128906,1.0,0.4499780535697937,0.6398691534996033,0.6398691534996033,1.0,1.0,-1.8170876502990725,0.7476940751075745,1.069393515586853,0.331901490688324,0.0,0.0,0.7317060828208923,178.17990112304688,153.0,32.05461502075195,-21995.84765625,891.8046264648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,311.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,19223.00390625,19080.0,0.0,0.0,0.5165213942527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569594264030457,0.9569693207740784,-9.90828630165197e-06,0.0,0.0005242035258561,0.0,0.0,117.78321075439452,0.0,0.0,0.0,0.5579788684844971,4.0,0.0,1.0
641340,293.2373962402344,297.1499938964844,293.1499938964844,0.1114047914743423,-2496.9833984375,304.15869140625,0.6097344756126404,0.1709219813346862,0.1595178693532943,293.31298828125,297.1499938964844,293.1499938964844,0.0163747053593397,-829.2822265625,304.0992431640625,0.365679383277893,0.050000000745058,0.0532632395625114,293.23052978515625,297.1499938964844,293.1499938964844,0.413492888212204,-5500.5634765625,304.1645812988281,0.8598141074180603,0.4975568354129791,0.3512389957904815,293.2916259765625,297.1499938964844,293.1499938964844,0.5915365815162659,-9844.541015625,304.1732482910156,0.9499838948249816,0.6601868867874146,0.6282041072845459,293.1732788085937,297.1499938964844,293.1499938964844,0.0250351708382368,-4861.24462890625,304.1527404785156,0.407935619354248,0.0628426820039749,0.3106993734836578,291.2032470703125,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2741394042969,291.2042236328125,1.0,0.4419154226779938,0.6435045003890991,0.6435045003890991,1.0,1.0,-1.803898811340332,0.7436835765838623,1.0602152347564695,0.3305774629116058,0.0,0.0,0.7227662801742554,169.38429260253906,141.0,28.341449737548828,-21859.556640625,853.4144897460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,311.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19281.716796875,18000.0,0.0,0.0,0.5140264630317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382950663566588,0.9383047819137572,-9.70675773714902e-06,0.0,0.0005216714926064,0.0,0.0,112.56619262695312,0.0,0.0,0.0,0.5347766280174255,4.0,0.0,1.0
