time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641400,293.2373962402344,297.1499938964844,293.1499938964844,0.1114047914743423,-2496.9833984375,304.15869140625,0.6097344756126404,0.1709219813346862,0.1595178693532943,293.31298828125,297.1499938964844,293.1499938964844,0.0163747053593397,-829.2822265625,304.0992431640625,0.365679383277893,0.050000000745058,0.0532632395625114,293.23052978515625,297.1499938964844,293.1499938964844,0.413492888212204,-5500.5634765625,304.1645812988281,0.8598141074180603,0.4975568354129791,0.3512389957904815,293.2916259765625,297.1499938964844,293.1499938964844,0.5915365815162659,-9844.541015625,304.1732482910156,0.9499838948249816,0.6601868867874146,0.6282041072845459,293.1732788085937,297.1499938964844,293.1499938964844,0.0250351708382368,-4861.24462890625,304.1527404785156,0.407935619354248,0.0628426820039749,0.3106993734836578,291.2032470703125,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2741394042969,291.2042236328125,1.0,0.4419154226779938,0.6435045003890991,0.6435045003890991,1.0,1.0,-1.803898811340332,0.7436835765838623,1.0602152347564695,0.3305774629116058,0.0,0.0,0.7227662801742554,169.38429260253906,141.0,28.341449737548828,-21859.556640625,853.4144897460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46600341796875,311.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19281.716796875,18000.0,0.0,0.0,0.5140264630317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382950663566588,0.9383047819137572,-9.70675773714902e-06,0.0,0.0005216714926064,0.0,0.0,112.56619262695312,0.0,0.0,0.0,0.5347766280174255,4.0,0.0,1.0
641460,293.2333984375,297.1499938964844,293.1499938964844,0.1102222651243209,-2476.195556640625,304.1578063964844,0.614713191986084,0.1695138216018676,0.1578605771064758,293.31817626953125,297.1499938964844,293.1499938964844,0.0159540399909019,-820.25732421875,304.0257263183594,0.3715647161006927,0.050000000745058,0.0528779923915863,293.22930908203125,297.1499938964844,293.1499938964844,0.412107765674591,-5487.22509765625,304.1622009277344,0.8682858347892761,0.4957667291164398,0.3496990203857422,293.2891845703125,297.1499938964844,293.1499938964844,0.5888171792030334,-9811.392578125,304.17022705078125,0.9598082304000854,0.657089352607727,0.6248893737792969,293.1719055175781,297.1499938964844,293.1499938964844,0.0245823934674263,-4820.42724609375,304.152587890625,0.412111222743988,0.0625318884849548,0.3074315786361694,291.17510986328125,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27362060546875,291.1766967773437,1.0,0.4329019486904144,0.6471510529518127,0.6471510529518127,1.0,1.0,-1.7916929721832275,0.7400477528572083,1.051645278930664,0.3294406831264496,0.0,0.0,0.721842885017395,159.4081573486328,129.0,-4.417331695556641,-21644.9140625,812.7323608398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,311.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18180.8046875,18000.0,0.0,0.0,0.510348379611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057623147964478,0.9057714343070984,-9.093484550248832e-06,0.0,0.0005179387517273,0.0,0.0,101.65413665771484,0.0,0.0,0.0,0.5317212343215942,4.0,0.0,1.0
641520,293.2333984375,297.1499938964844,293.1499938964844,0.1102222651243209,-2476.195556640625,304.1578063964844,0.614713191986084,0.1695138216018676,0.1578605771064758,293.31817626953125,297.1499938964844,293.1499938964844,0.0159540399909019,-820.25732421875,304.0257263183594,0.3715647161006927,0.050000000745058,0.0528779923915863,293.22930908203125,297.1499938964844,293.1499938964844,0.412107765674591,-5487.22509765625,304.1622009277344,0.8682858347892761,0.4957667291164398,0.3496990203857422,293.2891845703125,297.1499938964844,293.1499938964844,0.5888171792030334,-9811.392578125,304.17022705078125,0.9598082304000854,0.657089352607727,0.6248893737792969,293.1719055175781,297.1499938964844,293.1499938964844,0.0245823934674263,-4820.42724609375,304.152587890625,0.412111222743988,0.0625318884849548,0.3074315786361694,291.17510986328125,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27362060546875,291.1766967773437,1.0,0.4329019486904144,0.6471510529518127,0.6471510529518127,1.0,1.0,-1.7916929721832275,0.7400477528572083,1.051645278930664,0.3294406831264496,0.0,0.0,0.721842885017395,159.4081573486328,129.0,-4.417331695556641,-21644.9140625,812.7323608398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,311.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18180.8046875,18000.0,0.0,0.0,0.510348379611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057623147964478,0.9057714343070984,-9.093484550248832e-06,0.0,0.0005179387517273,0.0,0.0,101.65413665771484,0.0,0.0,0.0,0.5317212343215942,4.0,0.0,1.0
641580,293.2294006347656,297.1499938964844,293.1499938964844,0.1086508631706237,-2447.428955078125,304.1578063964844,0.6205335259437561,0.1682155877351761,0.1562851667404174,293.32647705078125,297.1499938964844,293.1499938964844,0.0154283791780471,-807.2632446289062,303.9432983398437,0.3784530758857727,0.050000000745058,0.0524701811373233,293.2281188964844,297.1499938964844,293.1499938964844,0.4090441167354584,-5454.6787109375,304.1631774902344,0.8784437775611877,0.4940007328987121,0.3481738567352295,293.286865234375,297.1499938964844,293.1499938964844,0.5837979316711426,-9745.162109375,304.1717834472656,0.9707304239273072,0.6540367007255554,0.6216240525245667,293.1705322265625,297.1499938964844,293.1499938964844,0.0239910017699003,-4762.16455078125,304.1527099609375,0.417374700307846,0.0622532032430172,0.3042164444923401,291.1968688964844,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2740478515625,291.1976928710937,1.0,0.4232208430767059,0.6508559584617615,0.6508559584617615,1.0,1.0,-1.7796989679336548,0.7364672422409058,1.043231725692749,0.3283131718635559,0.0,0.0,0.7139615416526794,148.8081512451172,117.0,15.899741172790527,-21541.419921875,770.8350830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8357238769531,312.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.779296875,18000.0,0.0,0.0,0.5062467455863953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8905858993530273,0.8905948400497437,-8.927025191951543e-06,0.0,0.0005137760890647,0.0,0.0,97.72509002685548,0.0,0.0,0.0,0.5248461961746216,4.0,0.0,1.0
641640,293.2294006347656,297.1499938964844,293.1499938964844,0.1086508631706237,-2447.428955078125,304.1578063964844,0.6205335259437561,0.1682155877351761,0.1562851667404174,293.32647705078125,297.1499938964844,293.1499938964844,0.0154283791780471,-807.2632446289062,303.9432983398437,0.3784530758857727,0.050000000745058,0.0524701811373233,293.2281188964844,297.1499938964844,293.1499938964844,0.4090441167354584,-5454.6787109375,304.1631774902344,0.8784437775611877,0.4940007328987121,0.3481738567352295,293.286865234375,297.1499938964844,293.1499938964844,0.5837979316711426,-9745.162109375,304.1717834472656,0.9707304239273072,0.6540367007255554,0.6216240525245667,293.1705322265625,297.1499938964844,293.1499938964844,0.0239910017699003,-4762.16455078125,304.1527099609375,0.417374700307846,0.0622532032430172,0.3042164444923401,291.1968688964844,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2740478515625,291.1976928710937,1.0,0.4232208430767059,0.6508559584617615,0.6508559584617615,1.0,1.0,-1.7796989679336548,0.7364672422409058,1.043231725692749,0.3283131718635559,0.0,0.0,0.7139615416526794,148.8081512451172,117.0,15.899741172790527,-21541.419921875,770.8350830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8357238769531,312.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.779296875,18000.0,0.0,0.0,0.5062467455863953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8905858993530273,0.8905948400497437,-8.927025191951543e-06,0.0,0.0005137760890647,0.0,0.0,97.72509002685548,0.0,0.0,0.0,0.5248461961746216,4.0,0.0,1.0
641700,293.2273864746094,297.1499938964844,293.1499938964844,0.1079445853829383,-2434.560546875,304.1576843261719,0.6237572431564331,0.1676037609577179,0.155526116490364,293.33135986328125,297.1499938964844,293.1499938964844,0.0151718873530626,-800.893798828125,303.899169921875,0.3822617530822754,0.050000000745058,0.0522606149315834,293.2275085449219,297.1499938964844,293.1499938964844,0.40770423412323,-5440.609375,304.1632385253906,0.8841515779495239,0.4931272268295288,0.3474112153053283,293.28570556640625,297.1499938964844,293.1499938964844,0.5815557241439819,-9715.9365234375,304.1719055175781,0.976440131664276,0.6525290012359619,0.6199977397918701,293.1698913574219,297.1499938964844,293.1499938964844,0.0237176828086376,-4735.30322265625,304.1527099609375,0.4204607009887695,0.0621210262179374,0.3026192188262939,291.2020874023437,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.2745361328125,291.20263671875,1.0,0.4181832075119018,0.6527343988418579,0.6527343988418579,1.0,1.0,-1.773749589920044,0.734685480594635,1.0390641689300537,0.3277463614940643,0.0,0.0,0.7099558115005493,143.36656188964844,117.0,14.553396224975586,-21473.734375,749.6917114257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9112548828125,312.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18184.06640625,18000.0,0.0,0.0,0.50404292345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817220330238342,0.881730854511261,-8.833277206576895e-06,0.0,0.0005115395179018,0.0,0.0,95.49998474121094,0.0,0.0,0.0,0.5209774374961853,4.0,0.0,1.0
641760,293.22540283203125,297.1499938964844,293.1499938964844,0.1072732508182525,-2422.3427734375,304.1575012207031,0.627223014831543,0.1670158356428146,0.1547864079475402,293.33660888671875,297.1499938964844,293.1499938964844,0.0149180833250284,-794.5242309570312,303.8533935546875,0.3863192200660705,0.050000000745058,0.0520484186708927,293.2269287109375,297.1499938964844,293.1499938964844,0.4064346849918365,-5427.330078125,304.1631164550781,0.8902991414070129,0.4922625720500946,0.3466525375843048,293.2845458984375,297.1499938964844,293.1499938964844,0.5794155597686768,-9688.15234375,304.1718139648437,0.9822503328323364,0.6510381102561951,0.6183837652206421,293.16925048828125,297.1499938964844,293.1499938964844,0.0234528388828039,-4709.216796875,304.1527099609375,0.4238973557949066,0.0619925633072853,0.3010277152061462,291.2054443359375,291.1499938964844,259.2870483398437,257.9859924316406,279.1874694824219,293.275146484375,291.2057189941406,1.0,0.4130323231220245,0.6546299457550049,0.6546299457550049,1.0,1.0,-1.7678468227386477,0.7329158782958984,1.034930944442749,0.3271809816360473,0.0,0.0,0.7059122323989868,137.8600616455078,105.0,11.457024574279783,-21401.33984375,728.5206298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.981689453125,312.1220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18188.0234375,18000.0,0.0,0.0,0.5017426609992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727000951766968,0.8727088570594788,-8.738054930290673e-06,0.0,0.0005092050414532,0.0,0.0,93.26773834228516,0.0,0.0,0.0,0.5170418620109558,4.0,0.0,1.0
641820,293.221435546875,297.1499938964844,293.1499938964844,0.1060327067971229,-2399.813232421875,304.1570739746094,0.6350358128547668,0.1659078896045684,0.1533638685941696,293.3478088378906,297.1499938964844,293.1499938964844,0.0144213233143091,-781.8499755859375,303.7572937011719,0.394797146320343,0.050000000745058,0.0516188368201255,293.2257080078125,297.1499938964844,293.1499938964844,0.404110699892044,-5403.15576171875,304.1626281738281,0.9039870500564576,0.4905582368373871,0.3451489806175232,293.2821960449219,297.1499938964844,293.1499938964844,0.5754513144493103,-9636.966796875,304.171142578125,0.9939650297164916,0.6481050252914429,0.615196704864502,293.1680603027344,297.1499938964844,293.1499938964844,0.0229480396956205,-4659.357421875,304.15264892578125,0.4320089519023895,0.0617451593279838,0.297865092754364,291.2066650390625,291.1499938964844,259.3483581542969,258.0343933105469,279.1881103515625,293.2767639160156,291.2064819335937,1.0,0.4024298787117004,0.6584721803665161,0.6584721803665161,1.0,1.0,-1.7561933994293213,0.7294180393218994,1.026775360107422,0.3260571658611297,0.0,0.0,0.698207437992096,126.72058868408205,93.0,3.1084413528442383,-21248.09765625,686.3091430664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10772705078125,312.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18184.31640625,18000.0,0.0,0.0,0.4968947172164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548308610916138,0.8548394441604614,-8.549761332687922e-06,0.0,0.0005042849807068,0.0,0.0,88.94036102294922,0.0,0.0,0.0,0.5092800259590149,4.0,0.0,1.0
641880,293.221435546875,297.1499938964844,293.1499938964844,0.1060327067971229,-2399.813232421875,304.1570739746094,0.6350358128547668,0.1659078896045684,0.1533638685941696,293.3478088378906,297.1499938964844,293.1499938964844,0.0144213233143091,-781.8499755859375,303.7572937011719,0.394797146320343,0.050000000745058,0.0516188368201255,293.2257080078125,297.1499938964844,293.1499938964844,0.404110699892044,-5403.15576171875,304.1626281738281,0.9039870500564576,0.4905582368373871,0.3451489806175232,293.2821960449219,297.1499938964844,293.1499938964844,0.5754513144493103,-9636.966796875,304.171142578125,0.9939650297164916,0.6481050252914429,0.615196704864502,293.1680603027344,297.1499938964844,293.1499938964844,0.0229480396956205,-4659.357421875,304.15264892578125,0.4320089519023895,0.0617451593279838,0.297865092754364,291.2066650390625,291.1499938964844,259.3483581542969,258.0343933105469,279.1881103515625,293.2767639160156,291.2064819335937,1.0,0.4024298787117004,0.6584721803665161,0.6584721803665161,1.0,1.0,-1.7561933994293213,0.7294180393218994,1.026775360107422,0.3260571658611297,0.0,0.0,0.698207437992096,126.72058868408205,93.0,3.1084413528442383,-21248.09765625,686.3091430664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10772705078125,312.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18184.31640625,18000.0,0.0,0.0,0.4968947172164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548308610916138,0.8548394441604614,-8.549761332687922e-06,0.0,0.0005042849807068,0.0,0.0,88.94036102294922,0.0,0.0,0.0,0.5092800259590149,4.0,0.0,1.0
641940,293.2174072265625,297.1499938964844,293.1499938964844,0.1048730611801147,-2378.626953125,304.1566467285156,0.6429982781410217,0.1649137437343597,0.1520811170339584,293.35943603515625,297.1499938964844,293.1499938964844,0.0139529351145029,-769.4717407226562,303.6565246582031,0.4021347761154175,0.050000000745058,0.0512389242649078,293.2243957519531,297.1499938964844,293.1499938964844,0.4017384052276611,-5378.2705078125,304.16241455078125,0.9186111092567444,0.488908976316452,0.3437140882015228,293.2749938964844,297.1499938964844,293.1499938964844,0.5607391595840454,-9431.7392578125,304.19024658203125,0.9990000128746032,0.6461785435676575,0.601477324962616,293.1667785644531,297.1499938964844,293.1499938964844,0.0224946066737175,-4613.62158203125,304.15252685546875,0.4407433271408081,0.0615460723638534,0.2950733304023742,291.2112121582031,291.1499938964844,259.40838623046875,258.0816345214844,279.193115234375,293.2769470214844,291.21343994140625,1.0,0.3910471796989441,0.6629416942596436,0.6629416942596436,1.0,1.0,-1.732585310935974,0.7206149697303772,1.0119704008102417,0.3223361074924469,0.0,0.0,0.6900679469108582,116.5859146118164,81.0,15.72878074645996,-21011.986328125,639.09716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2189025878906,312.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.12890625,18000.0,0.0,0.0,0.491729736328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377898335456848,0.8377981781959534,-8.374111530429218e-06,0.0,0.0004990432062186,0.0,0.0,84.95555877685547,0.0,0.0,0.0,0.5018706321716309,4.0,0.0,1.0
642000,293.2174072265625,297.1499938964844,293.1499938964844,0.1048730611801147,-2378.626953125,304.1566467285156,0.6429982781410217,0.1649137437343597,0.1520811170339584,293.35943603515625,297.1499938964844,293.1499938964844,0.0139529351145029,-769.4717407226562,303.6565246582031,0.4021347761154175,0.050000000745058,0.0512389242649078,293.2243957519531,297.1499938964844,293.1499938964844,0.4017384052276611,-5378.2705078125,304.16241455078125,0.9186111092567444,0.488908976316452,0.3437140882015228,293.2749938964844,297.1499938964844,293.1499938964844,0.5607391595840454,-9431.7392578125,304.19024658203125,0.9990000128746032,0.6461785435676575,0.601477324962616,293.1667785644531,297.1499938964844,293.1499938964844,0.0224946066737175,-4613.62158203125,304.15252685546875,0.4407433271408081,0.0615460723638534,0.2950733304023742,291.2112121582031,291.1499938964844,259.40838623046875,258.0816345214844,279.193115234375,293.2769470214844,291.21343994140625,1.0,0.3910471796989441,0.6629416942596436,0.6629416942596436,1.0,1.0,-1.732585310935974,0.7206149697303772,1.0119704008102417,0.3223361074924469,0.0,0.0,0.6900679469108582,116.5859146118164,81.0,15.72878074645996,-21011.986328125,639.09716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2189025878906,312.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.12890625,18000.0,0.0,0.0,0.491729736328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377898335456848,0.8377981781959534,-8.374111530429218e-06,0.0,0.0004990432062186,0.0,0.0,84.95555877685547,0.0,0.0,0.0,0.5018706321716309,4.0,0.0,1.0
642060,293.213623046875,297.1499938964844,293.1499938964844,0.1035394966602325,-2353.685791015625,304.1566467285156,0.6512977480888367,0.1639772355556488,0.1509129106998443,293.371337890625,297.1499938964844,293.1499938964844,0.0134730469435453,-755.6785278320312,303.5527648925781,0.4092072546482086,0.050000000745058,0.0508982874453067,293.2232971191406,297.1499938964844,293.1499938964844,0.3983611166477203,-5341.93115234375,304.16387939453125,0.933990716934204,0.4872442185878753,0.3423203527927398,293.2416687011719,297.1499938964844,293.1499938964844,0.5299986004829407,-9001.7216796875,304.22784423828125,0.9990000128746032,0.6497150659561157,0.5739835500717163,293.16522216796875,297.1499938964844,293.1499938964844,0.0220541078597307,-4566.30078125,304.15240478515625,0.4504151344299316,0.0614382103085517,0.2928771674633026,291.2478332519531,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.26824951171875,291.24969482421875,1.0,0.378286212682724,0.6681690216064453,0.6681690216064453,1.0,1.0,-1.6935337781906128,0.7050464153289795,0.9884873032569884,0.3148620426654815,0.0,0.0,0.6744641661643982,107.11804962158205,69.0,37.505157470703125,-20597.9921875,584.48291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695373535156,312.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18312.53125,18000.0,0.0,0.0,0.4856673181056976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093501925468445,0.8093582987785339,-8.119141966744792e-06,0.0,0.0004928905982524,0.0,0.0,78.82380676269531,0.0,0.0,0.0,0.4898285567760467,4.0,0.0,1.0
642120,293.213623046875,297.1499938964844,293.1499938964844,0.1035394966602325,-2353.685791015625,304.1566467285156,0.6512977480888367,0.1639772355556488,0.1509129106998443,293.371337890625,297.1499938964844,293.1499938964844,0.0134730469435453,-755.6785278320312,303.5527648925781,0.4092072546482086,0.050000000745058,0.0508982874453067,293.2232971191406,297.1499938964844,293.1499938964844,0.3983611166477203,-5341.93115234375,304.16387939453125,0.933990716934204,0.4872442185878753,0.3423203527927398,293.2416687011719,297.1499938964844,293.1499938964844,0.5299986004829407,-9001.7216796875,304.22784423828125,0.9990000128746032,0.6497150659561157,0.5739835500717163,293.16522216796875,297.1499938964844,293.1499938964844,0.0220541078597307,-4566.30078125,304.15240478515625,0.4504151344299316,0.0614382103085517,0.2928771674633026,291.2478332519531,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.26824951171875,291.24969482421875,1.0,0.378286212682724,0.6681690216064453,0.6681690216064453,1.0,1.0,-1.6935337781906128,0.7050464153289795,0.9884873032569884,0.3148620426654815,0.0,0.0,0.6744641661643982,107.11804962158205,69.0,37.505157470703125,-20597.9921875,584.48291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695373535156,312.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18312.53125,18000.0,0.0,0.0,0.4856673181056976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093501925468445,0.8093582987785339,-8.119141966744792e-06,0.0,0.0004928905982524,0.0,0.0,78.82380676269531,0.0,0.0,0.0,0.4898285567760467,4.0,0.0,1.0
642180,293.2099914550781,297.1499938964844,293.1499938964844,0.1023437231779098,-2331.42236328125,304.15643310546875,0.6616111993789673,0.1630989909172058,0.1497721374034881,293.3834228515625,297.1499938964844,293.1499938964844,0.0130143677815794,-742.2379760742188,303.4443359375,0.4178422391414642,0.050000000745058,0.0505430623888969,293.22235107421875,297.1499938964844,293.1499938964844,0.3953518867492676,-5309.88916015625,304.16424560546875,0.9517547488212584,0.4855791330337524,0.3409034013748169,293.18756103515625,297.1499938964844,293.1499938964844,0.4962189793586731,-8532.578125,304.2580261230469,0.9990000128746032,0.6583240032196045,0.5438327193260193,293.1633605957031,297.1499938964844,293.1499938964844,0.0217083599418401,-4529.05419921875,304.1521911621094,0.4629099071025848,0.0614286512136459,0.2910456359386444,291.2724304199219,291.1499938964844,259.524658203125,258.172607421875,279.20477294921875,293.2599182128906,291.27392578125,1.0,0.364495038986206,0.6739141941070557,0.6739141941070557,1.0,1.0,-1.6516382694244385,0.6882695555686951,0.9633687138557434,0.30673947930336,0.0,0.0,0.6564438343048096,97.24485778808594,87.0,34.41783905029297,-20113.935546875,529.10498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5899963378906,312.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18384.130859375,18000.0,0.0,0.0,0.4781636595726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717940211296082,0.7718018293380737,-7.774739060550928e-06,0.0,0.0004852753190789,0.0,0.0,71.09182739257812,0.0,0.0,0.0,0.4741686880588531,4.0,0.0,1.0
642240,293.2099914550781,297.1499938964844,293.1499938964844,0.1023437231779098,-2331.42236328125,304.15643310546875,0.6616111993789673,0.1630989909172058,0.1497721374034881,293.3834228515625,297.1499938964844,293.1499938964844,0.0130143677815794,-742.2379760742188,303.4443359375,0.4178422391414642,0.050000000745058,0.0505430623888969,293.22235107421875,297.1499938964844,293.1499938964844,0.3953518867492676,-5309.88916015625,304.16424560546875,0.9517547488212584,0.4855791330337524,0.3409034013748169,293.18756103515625,297.1499938964844,293.1499938964844,0.4962189793586731,-8532.578125,304.2580261230469,0.9990000128746032,0.6583240032196045,0.5438327193260193,293.1633605957031,297.1499938964844,293.1499938964844,0.0217083599418401,-4529.05419921875,304.1521911621094,0.4629099071025848,0.0614286512136459,0.2910456359386444,291.2724304199219,291.1499938964844,259.524658203125,258.172607421875,279.20477294921875,293.2599182128906,291.27392578125,1.0,0.364495038986206,0.6739141941070557,0.6739141941070557,1.0,1.0,-1.6516382694244385,0.6882695555686951,0.9633687138557434,0.30673947930336,0.0,0.0,0.6564438343048096,97.24485778808594,87.0,34.41783905029297,-20113.935546875,529.10498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5899963378906,312.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18384.130859375,18000.0,0.0,0.0,0.4781636595726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717940211296082,0.7718018293380737,-7.774739060550928e-06,0.0,0.0004852753190789,0.0,0.0,71.09182739257812,0.0,0.0,0.0,0.4741686880588531,4.0,0.0,1.0
642300,293.2084350585937,297.1499938964844,293.1499938964844,0.1019060239195823,-2323.387939453125,304.1560363769531,0.663957417011261,0.1626462340354919,0.1493015140295028,293.38970947265625,297.1499938964844,293.1499938964844,0.0128377089276909,-737.3010864257812,303.3876342773437,0.4201228320598602,0.050000000745058,0.0504606589674949,293.2220764160156,297.1499938964844,293.1499938964844,0.3942224681377411,-5298.166015625,304.1636962890625,0.9557276964187622,0.484718382358551,0.340259313583374,293.15704345703125,297.1499938964844,293.1499938964844,0.4872127771377563,-8413.935546875,304.25445556640625,0.9990000128746032,0.6638437509536743,0.5365920662879944,293.16265869140625,297.1499938964844,293.1499938964844,0.0216331481933593,-4521.0791015625,304.15191650390625,0.4660134017467499,0.0613994561135768,0.2906193733215332,291.2772521972656,291.1499938964844,259.55291748046875,258.1946716308594,279.2038269042969,293.26031494140625,291.2758178710937,1.0,0.3618041574954986,0.6765443682670593,0.6765443682670593,1.0,1.0,-1.6409783363342283,0.6844878792762756,0.9564904570579528,0.3049256503582001,0.0,0.0,0.6473701000213623,94.93212127685548,87.0,14.116077423095703,-19926.404296875,515.9605102539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72021484375,312.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18401.05078125,18000.0,0.0,0.0,0.4738515019416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511794567108154,0.7511870861053467,-7.587917025375646e-06,0.0,0.0004808990343008,0.0,0.0,67.06414794921875,0.0,0.0,0.0,0.4656952917575836,4.0,0.0,1.0
642360,293.20709228515625,297.1499938964844,293.1499938964844,0.1017032116651535,-2320.05712890625,304.1553039550781,0.6639448404312134,0.1621716618537902,0.1488681435585022,293.3962097167969,297.1499938964844,293.1499938964844,0.0127138802781701,-734.544677734375,303.3277893066406,0.4206163585186004,0.050000000745058,0.0504434294998645,293.2218933105469,297.1499938964844,293.1499938964844,0.3939208388328552,-5295.86181640625,304.1617431640625,0.956083595752716,0.4838415384292602,0.3396435081958771,293.13250732421875,297.1499938964844,293.1499938964844,0.484974205493927,-8392.861328125,304.23944091796875,0.9990000128746032,0.6685838103294373,0.5350636839866638,293.1621398925781,297.1499938964844,293.1499938964844,0.021641582250595,-4523.4794921875,304.15155029296875,0.466481864452362,0.0613423772156238,0.2903373837471008,291.2586975097656,291.1499938964844,259.5809020996094,258.2164306640625,279.2015686035156,293.2642822265625,291.2548828125,1.0,0.3611914217472076,0.6789600253105164,0.6789600253105164,1.0,1.0,-1.6375179290771484,0.6838451027870178,0.9536728262901306,0.304883748292923,0.0,0.0,0.6418882608413696,94.42179107666016,105.0,-21.968090057373047,-19806.576171875,512.394775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8454895019531,312.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.427734375,18000.0,0.0,0.0,0.4693301618099212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338515520095825,0.7338589429855347,-7.418399036396295e-06,0.0,0.0004763104661833,0.0,0.0,63.70349884033203,0.0,0.0,0.0,0.4586226046085357,4.0,0.0,1.0
642420,293.204833984375,297.1499938964844,293.1499938964844,0.1015231236815452,-2317.78564453125,304.1538391113281,0.6589199304580688,0.1611838936805725,0.14809150993824,293.40966796875,297.1499938964844,293.1499938964844,0.0125358691439032,-731.7095336914062,303.2015075683594,0.4177410304546356,0.050000000745058,0.0505469851195812,293.2217102050781,297.1499938964844,293.1499938964844,0.3940595984458923,-5299.2880859375,304.1576232910156,0.949061155319214,0.4820589423179626,0.3384917378425598,293.1093139648437,297.1499938964844,293.1499938964844,0.4940385222434997,-8542.744140625,304.19415283203125,0.9990000128746032,0.6738016605377197,0.5441617369651794,293.1615905761719,297.1499938964844,293.1499938964844,0.0217524375766515,-4539.220703125,304.1508483886719,0.4618657231330871,0.0611459612846374,0.2900941669940948,291.2027587890625,291.1499938964844,259.6358642578125,258.2591857910156,279.1930236816406,293.2733459472656,291.1982421875,1.0,0.3651800155639648,0.6828787326812744,0.6828787326812744,1.0,1.0,-1.6459475755691528,0.6891745924949646,0.9567729830741882,0.3082651495933532,0.0,0.0,0.6384926438331604,97.21089935302734,123.0,-64.1634750366211,-19785.119140625,525.4367065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.018310546875,312.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18138.697265625,18000.0,0.0,0.0,0.4604282975196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170863747596741,0.7170936465263367,-7.224611636047484e-06,0.0,0.0004672762006521,0.0,0.0,60.35487365722656,0.0,0.0,0.0,0.4514618515968323,4.0,0.0,1.0
642480,293.204833984375,297.1499938964844,293.1499938964844,0.1015231236815452,-2317.78564453125,304.1538391113281,0.6589199304580688,0.1611838936805725,0.14809150993824,293.40966796875,297.1499938964844,293.1499938964844,0.0125358691439032,-731.7095336914062,303.2015075683594,0.4177410304546356,0.050000000745058,0.0505469851195812,293.2217102050781,297.1499938964844,293.1499938964844,0.3940595984458923,-5299.2880859375,304.1576232910156,0.949061155319214,0.4820589423179626,0.3384917378425598,293.1093139648437,297.1499938964844,293.1499938964844,0.4940385222434997,-8542.744140625,304.19415283203125,0.9990000128746032,0.6738016605377197,0.5441617369651794,293.1615905761719,297.1499938964844,293.1499938964844,0.0217524375766515,-4539.220703125,304.1508483886719,0.4618657231330871,0.0611459612846374,0.2900941669940948,291.2027587890625,291.1499938964844,259.6358642578125,258.2591857910156,279.1930236816406,293.2733459472656,291.1982421875,1.0,0.3651800155639648,0.6828787326812744,0.6828787326812744,1.0,1.0,-1.6459475755691528,0.6891745924949646,0.9567729830741882,0.3082651495933532,0.0,0.0,0.6384926438331604,97.21089935302734,123.0,-64.1634750366211,-19785.119140625,525.4367065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.018310546875,312.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18138.697265625,18000.0,0.0,0.0,0.4604282975196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170863747596741,0.7170936465263367,-7.224611636047484e-06,0.0,0.0004672762006521,0.0,0.0,60.35487365722656,0.0,0.0,0.0,0.4514618515968323,4.0,0.0,1.0
642540,293.2030639648437,297.1499938964844,293.1499938964844,0.1015025451779365,-2318.54248046875,304.1526184082031,0.6493121385574341,0.1601519286632537,0.1474161446094513,293.4237670898437,297.1499938964844,293.1499938964844,0.0124143911525607,-731.0462036132812,303.0671081542969,0.4114160239696502,0.050000000745058,0.05080097168684,293.22186279296875,297.1499938964844,293.1499938964844,0.3946522772312164,-5307.35107421875,304.15411376953125,0.9339174628257751,0.4802103638648987,0.3374096155166626,293.1239013671875,297.1499938964844,293.1499938964844,0.5174435377120972,-8890.9677734375,304.1403503417969,0.9990000128746032,0.6719536781311035,0.5658639669418335,293.1622314453125,297.1499938964844,293.1499938964844,0.0218655709177255,-4555.7333984375,304.150390625,0.451272040605545,0.060722816735506,0.2897089421749115,291.1381225585937,291.1499938964844,259.6896057128906,258.3009033203125,279.1804504394531,293.2765197753906,291.1334228515625,1.0,0.3745338320732116,0.6853108406066895,0.6853108406066895,1.0,1.0,-1.6697286367416382,0.7009627223014832,0.968765914440155,0.3149500787258148,0.0,0.0,0.644340455532074,104.12998962402344,141.0,-83.38837432861328,-19967.390625,560.1778564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0169677734375,312.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.17578125,18000.0,0.0,0.0,0.4529057741165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205929160118103,0.7206001281738281,-7.210554485936882e-06,0.0,0.0004596417711582,0.0,0.0,60.69015502929688,0.0,0.0,0.0,0.4525414705276489,4.0,0.0,1.0
642600,293.2030639648437,297.1499938964844,293.1499938964844,0.1015025451779365,-2318.54248046875,304.1526184082031,0.6493121385574341,0.1601519286632537,0.1474161446094513,293.4237670898437,297.1499938964844,293.1499938964844,0.0124143911525607,-731.0462036132812,303.0671081542969,0.4114160239696502,0.050000000745058,0.05080097168684,293.22186279296875,297.1499938964844,293.1499938964844,0.3946522772312164,-5307.35107421875,304.15411376953125,0.9339174628257751,0.4802103638648987,0.3374096155166626,293.1239013671875,297.1499938964844,293.1499938964844,0.5174435377120972,-8890.9677734375,304.1403503417969,0.9990000128746032,0.6719536781311035,0.5658639669418335,293.1622314453125,297.1499938964844,293.1499938964844,0.0218655709177255,-4555.7333984375,304.150390625,0.451272040605545,0.060722816735506,0.2897089421749115,291.1381225585937,291.1499938964844,259.6896057128906,258.3009033203125,279.1804504394531,293.2765197753906,291.1334228515625,1.0,0.3745338320732116,0.6853108406066895,0.6853108406066895,1.0,1.0,-1.6697286367416382,0.7009627223014832,0.968765914440155,0.3149500787258148,0.0,0.0,0.644340455532074,104.12998962402344,141.0,-83.38837432861328,-19967.390625,560.1778564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0169677734375,312.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.17578125,18000.0,0.0,0.0,0.4529057741165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205929160118103,0.7206001281738281,-7.210554485936882e-06,0.0,0.0004596417711582,0.0,0.0,60.69015502929688,0.0,0.0,0.0,0.4525414705276489,4.0,0.0,1.0
642660,293.20172119140625,297.1499938964844,293.1499938964844,0.1015322655439376,-2320.15234375,304.1517028808594,0.6374810934066772,0.1590787172317505,0.1468181312084198,293.43853759765625,297.1499938964844,293.1499938964844,0.0123224398121237,-731.4833374023438,302.9248962402344,0.4033848345279693,0.050000000745058,0.0511764138936996,293.2224426269531,297.1499938964844,293.1499938964844,0.3952881395816803,-5315.455078125,304.1517028808594,0.9139459133148192,0.4782737195491791,0.3363588154315948,293.173095703125,297.1499938964844,293.1499938964844,0.5514836311340332,-9379.298828125,304.0869445800781,0.9990000128746032,0.6627106666564941,0.5965004563331604,293.164306640625,297.1499938964844,293.1499938964844,0.0218605324625968,-4559.9091796875,304.1502685546875,0.4374673366546631,0.0599987618625164,0.2885794341564178,291.0749816894531,291.1499938964844,259.7420959472656,258.3415832519531,279.1690368652344,293.28009033203125,291.0707702636719,1.0,0.3876521587371826,0.686608076095581,0.686608076095581,1.0,1.0,-1.7036219835281372,0.7169974446296692,0.986624538898468,0.3237831592559814,0.0,0.0,0.6586101055145264,114.34906005859376,144.0,-85.39202880859375,-20290.48828125,612.2575073242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8031616210937,312.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.744140625,18000.0,0.0,0.0,0.4479348063468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432980537414551,0.7433054447174072,-7.370230378000997e-06,0.0,0.000454596884083,0.0,0.0,64.57577514648438,0.0,0.0,0.0,0.4615305364131927,4.0,0.0,1.0
642720,293.20172119140625,297.1499938964844,293.1499938964844,0.1015322655439376,-2320.15234375,304.1517028808594,0.6374810934066772,0.1590787172317505,0.1468181312084198,293.43853759765625,297.1499938964844,293.1499938964844,0.0123224398121237,-731.4833374023438,302.9248962402344,0.4033848345279693,0.050000000745058,0.0511764138936996,293.2224426269531,297.1499938964844,293.1499938964844,0.3952881395816803,-5315.455078125,304.1517028808594,0.9139459133148192,0.4782737195491791,0.3363588154315948,293.173095703125,297.1499938964844,293.1499938964844,0.5514836311340332,-9379.298828125,304.0869445800781,0.9990000128746032,0.6627106666564941,0.5965004563331604,293.164306640625,297.1499938964844,293.1499938964844,0.0218605324625968,-4559.9091796875,304.1502685546875,0.4374673366546631,0.0599987618625164,0.2885794341564178,291.0749816894531,291.1499938964844,259.7420959472656,258.3415832519531,279.1690368652344,293.28009033203125,291.0707702636719,1.0,0.3876521587371826,0.686608076095581,0.686608076095581,1.0,1.0,-1.7036219835281372,0.7169974446296692,0.986624538898468,0.3237831592559814,0.0,0.0,0.6586101055145264,114.34906005859376,144.0,-85.39202880859375,-20290.48828125,612.2575073242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8031616210937,312.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.744140625,18000.0,0.0,0.0,0.4479348063468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432980537414551,0.7433054447174072,-7.370230378000997e-06,0.0,0.000454596884083,0.0,0.0,64.57577514648438,0.0,0.0,0.0,0.4615305364131927,4.0,0.0,1.0
642780,293.2003173828125,297.1499938964844,293.1499938964844,0.1013410240411758,-2317.243896484375,304.1514587402344,0.6279343366622925,0.1580534428358078,0.1461995840072631,293.4535522460937,297.1499938964844,293.1499938964844,0.0121822357177734,-729.7119750976562,302.7780456542969,0.3967026770114898,0.050000000745058,0.0515199229121208,293.2230834960937,297.1499938964844,293.1499938964844,0.3950825929641723,-5313.6552734375,304.1515808105469,0.8986666202545166,0.4763079285621643,0.3352459669113159,293.2415466308594,297.1499938964844,293.1499938964844,0.5775381922721863,-9735.0029296875,304.066162109375,0.9980608224868774,0.648250162601471,0.6181080937385559,293.1668701171875,297.1499938964844,293.1499938964844,0.0216228794306516,-4538.30126953125,304.15057373046875,0.4261067509651184,0.0591133832931518,0.286349207162857,291.03448486328125,291.1499938964844,259.7933654785156,258.3813171386719,279.17138671875,293.2981262207031,291.03338623046875,1.0,0.3976317346096039,0.6886968612670898,0.6886968612670898,1.0,1.0,-1.7254486083984375,0.7276736497879028,0.99777489900589,0.330189973115921,0.0,0.0,0.6772369146347046,123.52708435058594,147.0,-53.35609817504883,-20561.41015625,654.3150024414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3973999023437,312.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17624.5078125,18000.0,0.0,0.0,0.446142166852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804309725761414,0.7804386019706726,-7.68436166254105e-06,0.0,0.0004527775745373,0.0,0.0,71.62813568115234,0.0,0.0,0.0,0.4767503440380096,4.0,0.0,1.0
642840,293.2003173828125,297.1499938964844,293.1499938964844,0.1013410240411758,-2317.243896484375,304.1514587402344,0.6279343366622925,0.1580534428358078,0.1461995840072631,293.4535522460937,297.1499938964844,293.1499938964844,0.0121822357177734,-729.7119750976562,302.7780456542969,0.3967026770114898,0.050000000745058,0.0515199229121208,293.2230834960937,297.1499938964844,293.1499938964844,0.3950825929641723,-5313.6552734375,304.1515808105469,0.8986666202545166,0.4763079285621643,0.3352459669113159,293.2415466308594,297.1499938964844,293.1499938964844,0.5775381922721863,-9735.0029296875,304.066162109375,0.9980608224868774,0.648250162601471,0.6181080937385559,293.1668701171875,297.1499938964844,293.1499938964844,0.0216228794306516,-4538.30126953125,304.15057373046875,0.4261067509651184,0.0591133832931518,0.286349207162857,291.03448486328125,291.1499938964844,259.7933654785156,258.3813171386719,279.17138671875,293.2981262207031,291.03338623046875,1.0,0.3976317346096039,0.6886968612670898,0.6886968612670898,1.0,1.0,-1.7254486083984375,0.7276736497879028,0.99777489900589,0.330189973115921,0.0,0.0,0.6772369146347046,123.52708435058594,147.0,-53.35609817504883,-20561.41015625,654.3150024414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3973999023437,312.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17624.5078125,18000.0,0.0,0.0,0.446142166852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804309725761414,0.7804386019706726,-7.68436166254105e-06,0.0,0.0004527775745373,0.0,0.0,71.62813568115234,0.0,0.0,0.0,0.4767503440380096,4.0,0.0,1.0
642900,293.19940185546875,297.1499938964844,293.1499938964844,0.1010543256998062,-2311.736083984375,304.1517333984375,0.622489333152771,0.1575944125652313,0.1459873020648956,293.4608459472656,297.1499938964844,293.1499938964844,0.0120954103767871,-727.5950317382812,302.70623779296875,0.3924399018287658,0.050000000745058,0.0517410412430763,293.22332763671875,297.1499938964844,293.1499938964844,0.3939841687679291,-5301.31005859375,304.1533203125,0.8901324272155762,0.4753371477127075,0.3347390592098236,293.2649230957031,297.1499938964844,293.1499938964844,0.5720491409301758,-9646.900390625,304.09130859375,0.988900661468506,0.6424909830093384,0.6120040416717529,293.16815185546875,297.1499938964844,293.1499938964844,0.0214411709457635,-4518.49609375,304.1508178710937,0.4200960695743561,0.058651503175497,0.2853645086288452,291.04473876953125,291.1499938964844,259.81854248046875,258.4007873535156,279.180419921875,293.30926513671875,291.04833984375,1.0,0.401174247264862,0.6909173130989075,0.6909173130989075,1.0,1.0,-1.7161442041397097,0.7241696715354919,0.9919745326042176,0.328610211610794,0.0,0.0,0.6834378242492676,128.9257354736328,147.0,-2.5968713760375977,-20541.70703125,663.50634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1641540527344,312.0116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17641.099609375,18000.0,0.0,0.0,0.4462139904499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798669159412384,0.7986770272254944,-7.863000973884482e-06,0.0,0.0004528504796326,0.0,0.0,75.43090057373047,0.0,0.0,0.0,0.4843571186065674,4.0,0.0,1.0
642960,293.1986999511719,297.1499938964844,293.1499938964844,0.1006538197398185,-2303.978271484375,304.1521301269531,0.6180247664451599,0.1571104377508163,0.1457349061965942,293.46832275390625,297.1499938964844,293.1499938964844,0.0119812432676553,-724.2553100585938,302.6343078613281,0.3888121843338012,0.050000000745058,0.0519238896667957,293.22381591796875,297.1499938964844,293.1499938964844,0.3924814760684967,-5284.51220703125,304.1554260253906,0.8833361268043518,0.4743110835552215,0.3341798782348633,293.27752685546875,297.1499938964844,293.1499938964844,0.5676509737968445,-9576.583984375,304.10986328125,0.9811809659004213,0.6385470628738403,0.6077008843421936,293.1695251464844,297.1499938964844,293.1499938964844,0.0211881734430789,-4490.4130859375,304.151123046875,0.4152559041976928,0.0581522770226001,0.2840558588504791,291.06707763671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1861267089844,293.3175354003906,291.0692443847656,1.0,0.404112845659256,0.6931630373001099,0.6931630373001099,1.0,1.0,-1.7086496353149414,0.7214986085891724,0.987151026725769,0.3274498283863067,0.0,0.0,0.6866692900657654,133.39321899414062,150.0,21.62649917602539,-20477.818359375,671.10888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9416198730469,311.89892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.201171875,18000.0,0.0,0.0,0.4466381371021271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104537725448608,0.8104617595672607,-8.000112757144962e-06,0.0,0.000453280925285,0.0,0.0,78.10948944091797,0.0,0.0,0.0,0.4894742965698242,4.0,0.0,1.0
643020,293.197265625,297.1499938964844,293.1499938964844,0.1000084280967712,-2291.76904296875,304.1524963378906,0.6107286214828491,0.1561635732650756,0.1451498568058014,293.4833679199219,297.1499938964844,293.1499938964844,0.0117461001500487,-717.6432495117188,302.4836120605469,0.3831713795661926,0.050000000745058,0.0522129386663436,293.2248840332031,297.1499938964844,293.1499938964844,0.390148252248764,-5258.982421875,304.157470703125,0.8729669451713562,0.4722248315811157,0.3329521119594574,293.2880554199219,297.1499938964844,293.1499938964844,0.562474250793457,-9494.0029296875,304.1314697265625,0.969022274017334,0.6331599354743958,0.6022650003433228,293.1719055175781,297.1499938964844,293.1499938964844,0.0206878818571567,-4436.16259765625,304.1515808105469,0.4076646864414215,0.0571741014719009,0.2809846103191376,291.0848388671875,291.1499938964844,259.8922119140625,258.4578552246094,279.1922607421875,293.3288879394531,291.0858459472656,1.0,0.4086854457855224,0.6977378129959106,0.6977378129959106,1.0,1.0,-1.6966042518615725,0.717483639717102,0.9791205525398254,0.3258586823940277,0.0,0.0,0.694004476070404,140.4530792236328,153.0,22.07547187805176,-20345.720703125,682.8087768554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,311.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17812.751953125,18000.0,0.0,0.0,0.4481175541877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282469511032104,0.8282551169395447,-8.194031579478178e-06,0.0,0.0004547823627945,0.0,0.0,82.15752410888672,0.0,0.0,0.0,0.4973169565200805,4.0,0.0,1.0
643080,293.197265625,297.1499938964844,293.1499938964844,0.1000084280967712,-2291.76904296875,304.1524963378906,0.6107286214828491,0.1561635732650756,0.1451498568058014,293.4833679199219,297.1499938964844,293.1499938964844,0.0117461001500487,-717.6432495117188,302.4836120605469,0.3831713795661926,0.050000000745058,0.0522129386663436,293.2248840332031,297.1499938964844,293.1499938964844,0.390148252248764,-5258.982421875,304.157470703125,0.8729669451713562,0.4722248315811157,0.3329521119594574,293.2880554199219,297.1499938964844,293.1499938964844,0.562474250793457,-9494.0029296875,304.1314697265625,0.969022274017334,0.6331599354743958,0.6022650003433228,293.1719055175781,297.1499938964844,293.1499938964844,0.0206878818571567,-4436.16259765625,304.1515808105469,0.4076646864414215,0.0571741014719009,0.2809846103191376,291.0848388671875,291.1499938964844,259.8922119140625,258.4578552246094,279.1922607421875,293.3288879394531,291.0858459472656,1.0,0.4086854457855224,0.6977378129959106,0.6977378129959106,1.0,1.0,-1.6966042518615725,0.717483639717102,0.9791205525398254,0.3258586823940277,0.0,0.0,0.694004476070404,140.4530792236328,153.0,22.07547187805176,-20345.720703125,682.8087768554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,311.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17812.751953125,18000.0,0.0,0.0,0.4481175541877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282469511032104,0.8282551169395447,-8.194031579478178e-06,0.0,0.0004547823627945,0.0,0.0,82.15752410888672,0.0,0.0,0.0,0.4973169565200805,4.0,0.0,1.0
