time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643140,293.19561767578125,297.1499938964844,293.1499938964844,0.099391408264637,-2280.13427734375,304.1526794433594,0.6048756837844849,0.155300498008728,0.1445678323507309,293.4980773925781,297.1499938964844,293.1499938964844,0.0114888362586498,-709.9639282226562,302.32843017578125,0.3790572881698608,0.050000000745058,0.0524372719228267,293.2257080078125,297.1499938964844,293.1499938964844,0.3878248333930969,-5233.7861328125,304.1588439941406,0.8651922941207886,0.4701607227325439,0.3316822946071625,293.2911376953125,297.1499938964844,293.1499938964844,0.5584378242492676,-9432.3828125,304.14422607421875,0.9594494700431824,0.6290305256843567,0.5984259843826294,293.173583984375,297.1499938964844,293.1499938964844,0.0202062558382749,-4383.2548828125,304.15185546875,0.401711642742157,0.0562780387699604,0.2779298424720764,291.0990600585937,291.1499938964844,259.9397888183594,258.4947814941406,279.1952514648437,293.3373107910156,291.1000061035156,1.0,0.4120917320251465,0.7024279832839966,0.7024279832839966,1.0,1.0,-1.6863723993301392,0.7142703533172607,0.9721020460128784,0.3247003555297851,0.0,0.0,0.6998292207717896,145.91488647460938,156.0,20.589937210083008,-20239.7578125,691.0486450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,311.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.423828125,18000.0,0.0,0.0,0.4501613974571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8432264924049377,0.8432348966598511,-8.354593774129171e-06,0.0,0.0004568565927911,0.0,0.0,85.63764190673828,0.0,0.0,0.0,0.5038227438926697,4.0,0.0,1.0
643200,293.19561767578125,297.1499938964844,293.1499938964844,0.099391408264637,-2280.13427734375,304.1526794433594,0.6048756837844849,0.155300498008728,0.1445678323507309,293.4980773925781,297.1499938964844,293.1499938964844,0.0114888362586498,-709.9639282226562,302.32843017578125,0.3790572881698608,0.050000000745058,0.0524372719228267,293.2257080078125,297.1499938964844,293.1499938964844,0.3878248333930969,-5233.7861328125,304.1588439941406,0.8651922941207886,0.4701607227325439,0.3316822946071625,293.2911376953125,297.1499938964844,293.1499938964844,0.5584378242492676,-9432.3828125,304.14422607421875,0.9594494700431824,0.6290305256843567,0.5984259843826294,293.173583984375,297.1499938964844,293.1499938964844,0.0202062558382749,-4383.2548828125,304.15185546875,0.401711642742157,0.0562780387699604,0.2779298424720764,291.0990600585937,291.1499938964844,259.9397888183594,258.4947814941406,279.1952514648437,293.3373107910156,291.1000061035156,1.0,0.4120917320251465,0.7024279832839966,0.7024279832839966,1.0,1.0,-1.6863723993301392,0.7142703533172607,0.9721020460128784,0.3247003555297851,0.0,0.0,0.6998292207717896,145.91488647460938,156.0,20.589937210083008,-20239.7578125,691.0486450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,311.514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.423828125,18000.0,0.0,0.0,0.4501613974571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8432264924049377,0.8432348966598511,-8.354593774129171e-06,0.0,0.0004568565927911,0.0,0.0,85.63764190673828,0.0,0.0,0.0,0.5038227438926697,4.0,0.0,1.0
643260,293.1937561035156,297.1499938964844,293.1499938964844,0.0988146215677261,-2269.25390625,304.1527404785156,0.6000187397003174,0.1545248180627823,0.1440292298793792,293.5122985839844,297.1499938964844,293.1499938964844,0.0112196775153279,-701.501220703125,302.1698303222656,0.375805526971817,0.050000000745058,0.0526235178112983,293.2262878417969,297.1499938964844,293.1499938964844,0.3854806423187256,-5208.4873046875,304.1597900390625,0.8588933944702148,0.4681231677532196,0.3304032683372497,293.2918701171875,297.1499938964844,293.1499938964844,0.5545292496681213,-9375.3466796875,304.1525573730469,0.9512718915939332,0.6253025531768799,0.5950560569763184,293.1747131347656,297.1499938964844,293.1499938964844,0.0197557117789983,-4332.90869140625,304.1519775390625,0.3964986801147461,0.0554494522511959,0.2750250995159149,291.1128234863281,291.1499938964844,259.9861755371094,258.53082275390625,279.1970520019531,293.3446960449219,291.11383056640625,1.0,0.414780706167221,0.7072292566299438,0.7072292566299438,1.0,1.0,-1.6768798828125,0.7113634943962097,0.9655163884162904,0.3236967623233795,0.0,0.0,0.7038737535476685,150.42953491210938,159.0,19.9689998626709,-20146.58203125,696.999267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,311.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.40234375,18000.0,0.0,0.0,0.4524520933628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8543084263801575,0.8543168902397156,-8.47787032398628e-06,0.0,0.0004591813485603,0.0,0.0,88.30158233642578,0.0,0.0,0.0,0.5086731314659119,4.0,0.0,1.0
643320,293.1937561035156,297.1499938964844,293.1499938964844,0.0988146215677261,-2269.25390625,304.1527404785156,0.6000187397003174,0.1545248180627823,0.1440292298793792,293.5122985839844,297.1499938964844,293.1499938964844,0.0112196775153279,-701.501220703125,302.1698303222656,0.375805526971817,0.050000000745058,0.0526235178112983,293.2262878417969,297.1499938964844,293.1499938964844,0.3854806423187256,-5208.4873046875,304.1597900390625,0.8588933944702148,0.4681231677532196,0.3304032683372497,293.2918701171875,297.1499938964844,293.1499938964844,0.5545292496681213,-9375.3466796875,304.1525573730469,0.9512718915939332,0.6253025531768799,0.5950560569763184,293.1747131347656,297.1499938964844,293.1499938964844,0.0197557117789983,-4332.90869140625,304.1519775390625,0.3964986801147461,0.0554494522511959,0.2750250995159149,291.1128234863281,291.1499938964844,259.9861755371094,258.53082275390625,279.1970520019531,293.3446960449219,291.11383056640625,1.0,0.414780706167221,0.7072292566299438,0.7072292566299438,1.0,1.0,-1.6768798828125,0.7113634943962097,0.9655163884162904,0.3236967623233795,0.0,0.0,0.7038737535476685,150.42953491210938,159.0,19.9689998626709,-20146.58203125,696.999267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,311.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.40234375,18000.0,0.0,0.0,0.4524520933628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8543084263801575,0.8543168902397156,-8.47787032398628e-06,0.0,0.0004591813485603,0.0,0.0,88.30158233642578,0.0,0.0,0.0,0.5086731314659119,4.0,0.0,1.0
643380,293.1917419433594,297.1499938964844,293.1499938964844,0.0982702746987342,-2258.956298828125,304.1527404785156,0.5958043336868286,0.1538257151842117,0.1435399502515792,293.5259704589844,297.1499938964844,293.1499938964844,0.0109438821673393,-692.3948364257812,302.0083312988281,0.3730749785900116,0.050000000745058,0.0527865327894687,293.2267150878906,297.1499938964844,293.1499938964844,0.3830806612968445,-5182.6298828125,304.1605224609375,0.8534911274909973,0.4661028385162353,0.32912078499794,293.2917175292969,297.1499938964844,293.1499938964844,0.5504999160766602,-9318.37109375,304.15838623046875,0.9439267516136168,0.6217395663261414,0.591854453086853,293.1755065917969,297.1499938964844,293.1499938964844,0.0193257946521043,-4283.94775390625,304.15203857421875,0.3914686739444732,0.0546632744371891,0.2722277045249939,291.127685546875,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3516845703125,291.1287841796875,1.0,0.4170241355895996,0.7121347784996033,0.7121347784996033,1.0,1.0,-1.667745590209961,0.7085850238800049,0.959160566329956,0.3227469623088836,0.0,0.0,0.7058613896369934,154.3647918701172,162.0,20.84592628479004,-20061.58984375,701.474853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,311.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.994140625,18000.0,0.0,0.0,0.4547074437141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610827326774597,0.8610912561416626,-8.558747140341438e-06,0.0,0.0004614702484104,0.0,0.0,89.99653625488281,0.0,0.0,0.0,0.5116674304008484,4.0,0.0,1.0
643440,293.1917419433594,297.1499938964844,293.1499938964844,0.0982702746987342,-2258.956298828125,304.1527404785156,0.5958043336868286,0.1538257151842117,0.1435399502515792,293.5259704589844,297.1499938964844,293.1499938964844,0.0109438821673393,-692.3948364257812,302.0083312988281,0.3730749785900116,0.050000000745058,0.0527865327894687,293.2267150878906,297.1499938964844,293.1499938964844,0.3830806612968445,-5182.6298828125,304.1605224609375,0.8534911274909973,0.4661028385162353,0.32912078499794,293.2917175292969,297.1499938964844,293.1499938964844,0.5504999160766602,-9318.37109375,304.15838623046875,0.9439267516136168,0.6217395663261414,0.591854453086853,293.1755065917969,297.1499938964844,293.1499938964844,0.0193257946521043,-4283.94775390625,304.15203857421875,0.3914686739444732,0.0546632744371891,0.2722277045249939,291.127685546875,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3516845703125,291.1287841796875,1.0,0.4170241355895996,0.7121347784996033,0.7121347784996033,1.0,1.0,-1.667745590209961,0.7085850238800049,0.959160566329956,0.3227469623088836,0.0,0.0,0.7058613896369934,154.3647918701172,162.0,20.84592628479004,-20061.58984375,701.474853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,311.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.994140625,18000.0,0.0,0.0,0.4547074437141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8610827326774597,0.8610912561416626,-8.558747140341438e-06,0.0,0.0004614702484104,0.0,0.0,89.99653625488281,0.0,0.0,0.0,0.5116674304008484,4.0,0.0,1.0
643500,293.190673828125,297.1499938964844,293.1499938964844,0.0980108529329299,-2254.03857421875,304.1527099609375,0.5938692688941956,0.1535017341375351,0.1433135122060775,293.5326232910156,297.1499938964844,293.1499938964844,0.0108049772679805,-687.6527709960938,301.9264831542969,0.3718422651290893,0.050000000745058,0.0528622306883335,293.2268981933594,297.1499938964844,293.1499938964844,0.3818646371364593,-5169.53759765625,304.16082763671875,0.8510193824768066,0.4650965332984924,0.3284783661365509,293.2914428710937,297.1499938964844,293.1499938964844,0.5484396815299988,-9289.7099609375,304.1605834960937,0.9404702186584472,0.6199947595596313,0.5902872085571289,293.1758117675781,297.1499938964844,293.1499938964844,0.0191165059804916,-4259.78125,304.15203857421875,0.3888968527317047,0.0542803220450878,0.2708539366722107,291.1354675292969,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.3551025390625,291.1365966796875,1.0,0.418034940958023,0.7146254777908325,0.7146254777908325,1.0,1.0,-1.663262128829956,0.7072200775146484,0.9560420513153076,0.3222786784172058,0.0,0.0,0.706048309803009,156.18746948242188,162.0,21.33684158325196,-20020.515625,703.3359985351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,311.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.439453125,18000.0,0.0,0.0,0.4557445049285888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627132773399353,0.862721860408783,-8.581343536206987e-06,0.0,0.0004625227593351,0.0,0.0,90.43175506591795,0.0,0.0,0.0,0.5124039649963379,4.0,0.0,1.0
643560,293.18963623046875,297.1499938964844,293.1499938964844,0.09776122123003,-2249.30029296875,304.1526794433594,0.5920247435569763,0.1531946659088134,0.1430993825197219,293.5391540527344,297.1499938964844,293.1499938964844,0.0106658861041069,-682.8051147460938,301.84393310546875,0.3706756830215454,0.050000000745058,0.0529351234436035,293.22705078125,297.1499938964844,293.1499938964844,0.3806430995464325,-5156.39208984375,304.1610717773437,0.8486627340316772,0.464091807603836,0.327835202217102,293.2911376953125,297.1499938964844,293.1499938964844,0.5463590621948242,-9261.0029296875,304.1624450683594,0.9371257424354552,0.618268609046936,0.5887362360954285,293.1760559082031,297.1499938964844,293.1499938964844,0.0189104378223419,-4235.77734375,304.15203857421875,0.3863178193569183,0.05390190705657,0.2694908678531647,291.1433410644531,291.1499938964844,260.0753173828125,258.6004333496094,279.1994934082031,293.3584899902344,291.1445007324219,1.0,0.4189926385879516,0.7171413898468018,0.7171413898468018,1.0,1.0,-1.658821702003479,0.7058653235435486,0.9529563188552856,0.3218113481998443,0.0,0.0,0.7056974768638611,157.94039916992188,150.0,21.665403366088867,-19979.69921875,705.015380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,311.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3515625,18000.0,0.0,0.0,0.456684798002243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631402850151062,0.8631489276885986,-8.591452569817193e-06,0.0,0.0004634770157281,0.0,0.0,90.57872009277344,0.0,0.0,0.0,0.5126174688339233,4.0,0.0,1.0
643620,293.18719482421875,297.1499938964844,293.1499938964844,0.09713776409626,-2237.453125,304.15283203125,0.5926007032394409,0.1526838690042495,0.142538845539093,293.5517272949219,297.1499938964844,293.1499938964844,0.0103282714262604,-670.1021118164062,301.6775207519531,0.3718100190162658,0.050000000745058,0.052864383906126,293.2271423339844,297.1499938964844,293.1499938964844,0.3779453039169311,-5127.2294921875,304.1618957519531,0.8492352962493896,0.4621228873729706,0.326406717300415,293.2901306152344,297.1499938964844,293.1499938964844,0.5418790578842163,-9199.5546875,304.1657409667969,0.9374588131904602,0.6148945093154907,0.5854817628860474,293.1763000488281,297.1499938964844,293.1499938964844,0.018381917849183,-4173.447265625,304.1522521972656,0.3847700953483581,0.0531924739480018,0.2658841907978058,291.1610412597656,291.1499938964844,260.1181030273437,258.634033203125,279.2013244628906,293.36505126953125,291.16241455078125,1.0,0.4158859848976135,0.7223631739616394,0.7223631739616394,1.0,1.0,-1.648112416267395,0.7023071050643921,0.9458053112030028,0.320423275232315,0.0,0.0,0.7030953168869019,155.92706298828125,138.0,24.65508270263672,-19882.9453125,691.4938354492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016052246094,311.2770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.236328125,18000.0,0.0,0.0,0.4581658542156219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601559996604919,0.8601645827293396,-8.572635124437511e-06,0.0,0.000464980083052,0.0,0.0,89.95812225341797,0.0,0.0,0.0,0.5113711357116699,4.0,0.0,1.0
643680,293.18719482421875,297.1499938964844,293.1499938964844,0.09713776409626,-2237.453125,304.15283203125,0.5926007032394409,0.1526838690042495,0.142538845539093,293.5517272949219,297.1499938964844,293.1499938964844,0.0103282714262604,-670.1021118164062,301.6775207519531,0.3718100190162658,0.050000000745058,0.052864383906126,293.2271423339844,297.1499938964844,293.1499938964844,0.3779453039169311,-5127.2294921875,304.1618957519531,0.8492352962493896,0.4621228873729706,0.326406717300415,293.2901306152344,297.1499938964844,293.1499938964844,0.5418790578842163,-9199.5546875,304.1657409667969,0.9374588131904602,0.6148945093154907,0.5854817628860474,293.1763000488281,297.1499938964844,293.1499938964844,0.018381917849183,-4173.447265625,304.1522521972656,0.3847700953483581,0.0531924739480018,0.2658841907978058,291.1610412597656,291.1499938964844,260.1181030273437,258.634033203125,279.2013244628906,293.36505126953125,291.16241455078125,1.0,0.4158859848976135,0.7223631739616394,0.7223631739616394,1.0,1.0,-1.648112416267395,0.7023071050643921,0.9458053112030028,0.320423275232315,0.0,0.0,0.7030953168869019,155.92706298828125,138.0,24.65508270263672,-19882.9453125,691.4938354492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016052246094,311.2770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.236328125,18000.0,0.0,0.0,0.4581658542156219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8601559996604919,0.8601645827293396,-8.572635124437511e-06,0.0,0.000464980083052,0.0,0.0,89.95812225341797,0.0,0.0,0.0,0.5113711357116699,4.0,0.0,1.0
643740,293.18426513671875,297.1499938964844,293.1499938964844,0.096514493227005,-2225.60498046875,304.1529235839844,0.5963826775550842,0.1523356437683105,0.141981616616249,293.56353759765625,297.1499938964844,293.1499938964844,0.0099614048376679,-655.4529418945312,301.509521484375,0.3754631876945495,0.050000000745058,0.0526440292596817,293.226806640625,297.1499938964844,293.1499938964844,0.3751482367515564,-5097.0029296875,304.1625671386719,0.8536685705184937,0.4602310955524444,0.3249192833900451,293.2886657714844,297.1499938964844,293.1499938964844,0.53725665807724,-9136.697265625,304.1681823730469,0.9428619742393494,0.6116377115249634,0.5821864604949951,293.1760559082031,297.1499938964844,293.1499938964844,0.0178243909031152,-4106.2548828125,304.1524353027344,0.3860584795475006,0.0525766275823116,0.2619664371013641,291.17926025390625,291.1499938964844,260.1596984863281,258.6669006347656,279.2030944824219,293.3712158203125,291.18048095703125,1.0,0.4098653793334961,0.7277645468711853,0.7277645468711853,1.0,1.0,-1.636733055114746,0.6984198689460754,0.9383132457733154,0.3188281655311584,0.0,0.0,0.6979441046714783,150.11264038085938,126.0,24.621267318725582,-19770.521484375,667.03955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,311.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.810546875,18000.0,0.0,0.0,0.4589262306690216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512687683105469,0.851277232170105,-8.493745554005727e-06,0.0,0.0004657517711166,0.0,0.0,87.94956970214844,0.0,0.0,0.0,0.5075881481170654,4.0,0.0,1.0
643800,293.18426513671875,297.1499938964844,293.1499938964844,0.096514493227005,-2225.60498046875,304.1529235839844,0.5963826775550842,0.1523356437683105,0.141981616616249,293.56353759765625,297.1499938964844,293.1499938964844,0.0099614048376679,-655.4529418945312,301.509521484375,0.3754631876945495,0.050000000745058,0.0526440292596817,293.226806640625,297.1499938964844,293.1499938964844,0.3751482367515564,-5097.0029296875,304.1625671386719,0.8536685705184937,0.4602310955524444,0.3249192833900451,293.2886657714844,297.1499938964844,293.1499938964844,0.53725665807724,-9136.697265625,304.1681823730469,0.9428619742393494,0.6116377115249634,0.5821864604949951,293.1760559082031,297.1499938964844,293.1499938964844,0.0178243909031152,-4106.2548828125,304.1524353027344,0.3860584795475006,0.0525766275823116,0.2619664371013641,291.17926025390625,291.1499938964844,260.1596984863281,258.6669006347656,279.2030944824219,293.3712158203125,291.18048095703125,1.0,0.4098653793334961,0.7277645468711853,0.7277645468711853,1.0,1.0,-1.636733055114746,0.6984198689460754,0.9383132457733154,0.3188281655311584,0.0,0.0,0.6979441046714783,150.11264038085938,126.0,24.621267318725582,-19770.521484375,667.03955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,311.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.810546875,18000.0,0.0,0.0,0.4589262306690216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512687683105469,0.851277232170105,-8.493745554005727e-06,0.0,0.0004657517711166,0.0,0.0,87.94956970214844,0.0,0.0,0.0,0.5075881481170654,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0959535613656044,-2214.96923828125,304.1528625488281,0.6023566126823425,0.1521216928958892,0.1414683610200882,293.5745849609375,297.1499938964844,293.1499938964844,0.0095881149172782,-639.8690795898438,301.3393249511719,0.3808988034725189,0.050000000745058,0.0523360595107078,293.2262268066406,297.1499938964844,293.1499938964844,0.372423380613327,-5067.64453125,304.16290283203125,0.8609033823013306,0.4584064185619354,0.3234157562255859,293.2868957519531,297.1499938964844,293.1499938964844,0.5327327251434326,-9075.6640625,304.1696472167969,0.9516051411628724,0.6084876656532288,0.5789061784744263,293.1754150390625,297.1499938964844,293.1499938964844,0.017284944653511,-4039.8798828125,304.15252685546875,0.389421284198761,0.0520462580025196,0.258030891418457,291.1944885253906,291.1499938964844,260.2001037597656,258.69903564453125,279.2046813964844,293.3770446777344,291.1954650878906,1.0,0.4019568562507629,0.7333130240440369,0.7333130240440369,1.0,1.0,-1.6252785921096802,0.6944640278816223,0.930814564228058,0.3171750903129577,0.0,0.0,0.6909569501876831,142.080078125,114.0,21.357681274414062,-19648.357421875,636.6947021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,311.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.13671875,18000.0,0.0,0.0,0.4588233530521393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375744223594666,0.8375827670097351,-8.36400704429252e-06,0.0,0.0004656473756767,0.0,0.0,84.84601593017578,0.0,0.0,0.0,0.5017407536506653,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0959535613656044,-2214.96923828125,304.1528625488281,0.6023566126823425,0.1521216928958892,0.1414683610200882,293.5745849609375,297.1499938964844,293.1499938964844,0.0095881149172782,-639.8690795898438,301.3393249511719,0.3808988034725189,0.050000000745058,0.0523360595107078,293.2262268066406,297.1499938964844,293.1499938964844,0.372423380613327,-5067.64453125,304.16290283203125,0.8609033823013306,0.4584064185619354,0.3234157562255859,293.2868957519531,297.1499938964844,293.1499938964844,0.5327327251434326,-9075.6640625,304.1696472167969,0.9516051411628724,0.6084876656532288,0.5789061784744263,293.1754150390625,297.1499938964844,293.1499938964844,0.017284944653511,-4039.8798828125,304.15252685546875,0.389421284198761,0.0520462580025196,0.258030891418457,291.1944885253906,291.1499938964844,260.2001037597656,258.69903564453125,279.2046813964844,293.3770446777344,291.1954650878906,1.0,0.4019568562507629,0.7333130240440369,0.7333130240440369,1.0,1.0,-1.6252785921096802,0.6944640278816223,0.930814564228058,0.3171750903129577,0.0,0.0,0.6909569501876831,142.080078125,114.0,21.357681274414062,-19648.357421875,636.6947021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,311.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.13671875,18000.0,0.0,0.0,0.4588233530521393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375744223594666,0.8375827670097351,-8.36400704429252e-06,0.0,0.0004656473756767,0.0,0.0,84.84601593017578,0.0,0.0,0.0,0.5017407536506653,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0954702869057655,-2205.8447265625,304.1527099609375,0.609987735748291,0.1520164459943771,0.141008049249649,293.5849304199219,297.1499938964844,293.1499938964844,0.0092197712510824,-623.8765869140625,301.1665954589844,0.3877993822097778,0.050000000745058,0.0519752986729145,293.2254333496094,297.1499938964844,293.1499938964844,0.3698291182518005,-5039.783203125,304.1629333496094,0.8705604672431946,0.4566355645656585,0.3219128847122192,293.28485107421875,297.1499938964844,293.1499938964844,0.5283986330032349,-9017.5634765625,304.1702880859375,0.962652027606964,0.6054306030273438,0.5756633877754211,293.17449951171875,297.1499938964844,293.1499938964844,0.0167770329862833,-3976.137451171875,304.15252685546875,0.3941642642021179,0.0515857264399528,0.2541772723197937,291.20574951171875,291.1499938964844,260.23931884765625,258.7304992675781,279.2060546875,293.3825378417969,291.2063903808594,1.0,0.3927879631519317,0.7389895915985107,0.7389895915985107,1.0,1.0,-1.6139683723449707,0.6905349493026733,0.9234334230422974,0.3155153095722198,0.0,0.0,0.6827297806739807,132.71554565429688,102.0,16.250362396240234,-19519.240234375,603.1743774414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,311.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18179.984375,18000.0,0.0,0.0,0.4577901661396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820381760597229,0.8203899264335632,-8.198340765375178e-06,0.0,0.000464598822873,0.0,0.0,81.02293395996094,0.0,0.0,0.0,0.4944187998771667,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0954702869057655,-2205.8447265625,304.1527099609375,0.609987735748291,0.1520164459943771,0.141008049249649,293.5849304199219,297.1499938964844,293.1499938964844,0.0092197712510824,-623.8765869140625,301.1665954589844,0.3877993822097778,0.050000000745058,0.0519752986729145,293.2254333496094,297.1499938964844,293.1499938964844,0.3698291182518005,-5039.783203125,304.1629333496094,0.8705604672431946,0.4566355645656585,0.3219128847122192,293.28485107421875,297.1499938964844,293.1499938964844,0.5283986330032349,-9017.5634765625,304.1702880859375,0.962652027606964,0.6054306030273438,0.5756633877754211,293.17449951171875,297.1499938964844,293.1499938964844,0.0167770329862833,-3976.137451171875,304.15252685546875,0.3941642642021179,0.0515857264399528,0.2541772723197937,291.20574951171875,291.1499938964844,260.23931884765625,258.7304992675781,279.2060546875,293.3825378417969,291.2063903808594,1.0,0.3927879631519317,0.7389895915985107,0.7389895915985107,1.0,1.0,-1.6139683723449707,0.6905349493026733,0.9234334230422974,0.3155153095722198,0.0,0.0,0.6827297806739807,132.71554565429688,102.0,16.250362396240234,-19519.240234375,603.1743774414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,311.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18179.984375,18000.0,0.0,0.0,0.4577901661396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820381760597229,0.8203899264335632,-8.198340765375178e-06,0.0,0.000464598822873,0.0,0.0,81.02293395996094,0.0,0.0,0.0,0.4944187998771667,4.0,0.0,1.0
644100,293.17596435546875,297.1499938964844,293.1499938964844,0.095259390771389,-2201.880615234375,304.1526184082031,0.6142761707305908,0.1519984453916549,0.1407984346151352,293.5899353027344,297.1499938964844,293.1499938964844,0.0090392110869288,-615.8191528320312,301.0791320800781,0.3916572630405426,0.050000000745058,0.0517821758985519,293.2249755859375,297.1499938964844,293.1499938964844,0.368589848279953,-5026.5048828125,304.162841796875,0.8762637376785278,0.4557666480541229,0.3211642205715179,293.2837829589844,297.1499938964844,293.1499938964844,0.5263179540634155,-8989.7783203125,304.1703796386719,0.9687781929969788,0.603932797908783,0.5740590691566467,293.1739807128906,297.1499938964844,293.1499938964844,0.0165359694510698,-3945.45556640625,304.1524963378906,0.3968763053417206,0.0513768643140792,0.252292662858963,291.209716796875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066955566406,293.3851928710937,291.210205078125,1.0,0.3878527283668518,0.7418728470802307,0.7418728470802307,1.0,1.0,-1.6083972454071045,0.6885932683944702,0.9198039770126344,0.3146898746490478,0.0,0.0,0.6783414483070374,127.71302795410156,102.0,13.381386756896973,-19452.806640625,585.7548217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,311.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18190.625,18000.0,0.0,0.0,0.4569215178489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109167814254761,0.8109248876571655,-8.106986570055597e-06,0.0,0.0004637172387447,0.0,0.0,78.96179962158203,0.0,0.0,0.0,0.4904025793075561,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.0950690135359764,-2198.315185546875,304.1524963378906,0.6187517642974854,0.1520012021064758,0.1406026631593704,293.5948181152344,297.1499938964844,293.1499938964844,0.0088614244014024,-607.744873046875,300.9908142089844,0.3955156207084656,0.050000000745058,0.0515830852091312,293.2245178222656,297.1499938964844,293.1499938964844,0.3673903048038482,-5013.67041015625,304.1626892089844,0.882559061050415,0.4549072086811065,0.320418119430542,293.2826843261719,297.1499938964844,293.1499938964844,0.5242977738380432,-8962.8583984375,304.1703491210937,0.9751837849617004,0.6024537682533264,0.572467029094696,293.1734313964844,297.1499938964844,293.1499938964844,0.0163033213466405,-3915.579345703125,304.1524658203125,0.3998007476329803,0.0511800199747085,0.2504377961158752,291.212646484375,291.1499938964844,260.2773742675781,258.7612609863281,279.2073059082031,293.3878173828125,291.21295166015625,1.0,0.3827256262302398,0.744786262512207,0.744786262512207,1.0,1.0,-1.6028889417648315,0.6866699457168579,0.9162189364433287,0.3138692378997803,0.0,0.0,0.6738643050193787,122.56107330322266,90.0,10.4881591796875,-19385.484375,568.0802612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889099121094,311.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18197.568359375,18000.0,0.0,0.0,0.4558207392692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011074662208557,0.8011154532432556,-8.012532816792373e-06,0.0,0.0004626000882126,0.0,0.0,76.86055755615234,0.0,0.0,0.0,0.4862529635429382,4.0,0.0,1.0
644220,293.17095947265625,297.1499938964844,293.1499938964844,0.0947449952363967,-2192.283447265625,304.1521911621094,0.6284875869750977,0.1520607769489288,0.1402503550052642,293.6044616699219,297.1499938964844,293.1499938964844,0.0085157100111246,-591.6312866210938,300.8114929199219,0.4034713208675384,0.050000000745058,0.0511731654405593,293.2235717773437,297.1499938964844,293.1499938964844,0.3651010990142822,-4989.2138671875,304.1622619628906,0.8969636559486389,0.4532114863395691,0.3189343214035034,293.28045654296875,297.1499938964844,293.1499938964844,0.520427942276001,-8911.4013671875,304.1700134277344,0.9884541034698486,0.5995444655418396,0.5693185925483704,293.1723022460937,297.1499938964844,293.1499938964844,0.0158608742058277,-3858.00927734375,304.1523742675781,0.4063922464847564,0.0508149303495883,0.2468107789754867,291.215576171875,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.39306640625,291.2156066894531,1.0,0.3719983398914337,0.7507030963897705,0.7507030963897705,1.0,1.0,-1.5920578241348269,0.6828770041465759,0.9091808795928956,0.312241643667221,0.0,0.0,0.6648898720741272,111.96497344970705,78.0,4.937837600708008,-19248.994140625,532.39501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784545898437,311.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.8203125,18000.0,0.0,0.0,0.452991247177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781106173992157,0.7811139822006226,-7.821323379175738e-06,0.0,0.0004597285296767,0.0,0.0,72.68975830078125,0.0,0.0,0.0,0.4778362810611725,4.0,0.0,1.0
644280,293.17095947265625,297.1499938964844,293.1499938964844,0.0947449952363967,-2192.283447265625,304.1521911621094,0.6284875869750977,0.1520607769489288,0.1402503550052642,293.6044616699219,297.1499938964844,293.1499938964844,0.0085157100111246,-591.6312866210938,300.8114929199219,0.4034713208675384,0.050000000745058,0.0511731654405593,293.2235717773437,297.1499938964844,293.1499938964844,0.3651010990142822,-4989.2138671875,304.1622619628906,0.8969636559486389,0.4532114863395691,0.3189343214035034,293.28045654296875,297.1499938964844,293.1499938964844,0.520427942276001,-8911.4013671875,304.1700134277344,0.9884541034698486,0.5995444655418396,0.5693185925483704,293.1723022460937,297.1499938964844,293.1499938964844,0.0158608742058277,-3858.00927734375,304.1523742675781,0.4063922464847564,0.0508149303495883,0.2468107789754867,291.215576171875,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.39306640625,291.2156066894531,1.0,0.3719983398914337,0.7507030963897705,0.7507030963897705,1.0,1.0,-1.5920578241348269,0.6828770041465759,0.9091808795928956,0.312241643667221,0.0,0.0,0.6648898720741272,111.96497344970705,78.0,4.937837600708008,-19248.994140625,532.39501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784545898437,311.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.8203125,18000.0,0.0,0.0,0.452991247177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781106173992157,0.7811139822006226,-7.821323379175738e-06,0.0,0.0004597285296767,0.0,0.0,72.68975830078125,0.0,0.0,0.0,0.4778362810611725,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0945010408759117,-2187.77978515625,304.15185546875,0.6394864320755005,0.1522068083286285,0.1399707198143005,293.6137390136719,297.1499938964844,293.1499938964844,0.0081859277561306,-575.7289428710938,300.629150390625,0.4121884703636169,0.050000000745058,0.050768744200468,293.2225646972656,297.1499938964844,293.1499938964844,0.3629320561885834,-4966.0517578125,304.16180419921875,0.9138944149017334,0.4515534341335296,0.317476212978363,293.2774658203125,297.1499938964844,293.1499938964844,0.513702392578125,-8816.95703125,304.17529296875,0.9990000128746032,0.5968392491340637,0.5629943609237671,293.1711120605469,297.1499938964844,293.1499938964844,0.0154539002105593,-3804.0712890625,304.1522521972656,0.4141137897968292,0.0504911690950393,0.2433713674545288,291.21588134765625,291.1499938964844,260.3500061035156,258.82098388671875,279.2117919921875,293.3982849121094,291.2162170410156,1.0,0.3606130182743072,0.7569670081138611,0.7569670081138611,1.0,1.0,-1.5779095888137815,0.6775085926055908,0.9004009962081909,0.3098695874214172,0.0,0.0,0.656093418598175,101.44933319091795,66.0,3.629523038864136,-19087.712890625,495.3528442382813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,311.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.251953125,18000.0,0.0,0.0,0.4493876695632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614086866378784,0.7614163756370544,-7.635559086338617e-06,0.0,0.0004560713423416,0.0,0.0,68.73419189453125,0.0,0.0,0.0,0.4696072936058044,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0945010408759117,-2187.77978515625,304.15185546875,0.6394864320755005,0.1522068083286285,0.1399707198143005,293.6137390136719,297.1499938964844,293.1499938964844,0.0081859277561306,-575.7289428710938,300.629150390625,0.4121884703636169,0.050000000745058,0.050768744200468,293.2225646972656,297.1499938964844,293.1499938964844,0.3629320561885834,-4966.0517578125,304.16180419921875,0.9138944149017334,0.4515534341335296,0.317476212978363,293.2774658203125,297.1499938964844,293.1499938964844,0.513702392578125,-8816.95703125,304.17529296875,0.9990000128746032,0.5968392491340637,0.5629943609237671,293.1711120605469,297.1499938964844,293.1499938964844,0.0154539002105593,-3804.0712890625,304.1522521972656,0.4141137897968292,0.0504911690950393,0.2433713674545288,291.21588134765625,291.1499938964844,260.3500061035156,258.82098388671875,279.2117919921875,293.3982849121094,291.2162170410156,1.0,0.3606130182743072,0.7569670081138611,0.7569670081138611,1.0,1.0,-1.5779095888137815,0.6775085926055908,0.9004009962081909,0.3098695874214172,0.0,0.0,0.656093418598175,101.44933319091795,66.0,3.629523038864136,-19087.712890625,495.3528442382813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,311.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18196.251953125,18000.0,0.0,0.0,0.4493876695632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614086866378784,0.7614163756370544,-7.635559086338617e-06,0.0,0.0004560713423416,0.0,0.0,68.73419189453125,0.0,0.0,0.0,0.4696072936058044,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0941253155469894,-2180.20751953125,304.1518859863281,0.6501136422157288,0.152513101696968,0.1399095952510833,293.6214294433594,297.1499938964844,293.1499938964844,0.007873005233705,-559.38427734375,300.4587097167969,0.4206228256225586,0.050000000745058,0.0504441186785697,293.221435546875,297.1499938964844,293.1499938964844,0.3597097396850586,-4930.46728515625,304.16326904296875,0.9305897355079652,0.4499434232711792,0.316120982170105,293.2513122558594,297.1499938964844,293.1499938964844,0.4831707179546356,-8380.583984375,304.21759033203125,0.9990000128746032,0.5988410711288452,0.5350539088249207,293.1694641113281,297.1499938964844,293.1499938964844,0.015092228539288,-3752.15234375,304.152099609375,0.4218595325946808,0.050293318927288,0.2407814413309097,291.25360107421875,291.1499938964844,260.38360595703125,258.8489685058594,279.2239685058594,293.4009094238281,291.25689697265625,1.0,0.3476683497428894,0.7649996876716614,0.7649996876716614,1.0,1.0,-1.539036512374878,0.6609935760498047,0.8780429363250732,0.3013053238391876,0.0,0.0,0.6402482390403748,92.481201171875,54.0,44.58535385131836,-18712.890625,449.1007385253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923645019531,311.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18302.5078125,18000.0,0.0,0.0,0.4446530044078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734339714050293,0.7343471050262451,-7.413723778881831e-06,0.0,0.0004512662708293,0.0,0.0,63.73387145996094,0.0,0.0,0.0,0.4584884941577911,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0941253155469894,-2180.20751953125,304.1518859863281,0.6501136422157288,0.152513101696968,0.1399095952510833,293.6214294433594,297.1499938964844,293.1499938964844,0.007873005233705,-559.38427734375,300.4587097167969,0.4206228256225586,0.050000000745058,0.0504441186785697,293.221435546875,297.1499938964844,293.1499938964844,0.3597097396850586,-4930.46728515625,304.16326904296875,0.9305897355079652,0.4499434232711792,0.316120982170105,293.2513122558594,297.1499938964844,293.1499938964844,0.4831707179546356,-8380.583984375,304.21759033203125,0.9990000128746032,0.5988410711288452,0.5350539088249207,293.1694641113281,297.1499938964844,293.1499938964844,0.015092228539288,-3752.15234375,304.152099609375,0.4218595325946808,0.050293318927288,0.2407814413309097,291.25360107421875,291.1499938964844,260.38360595703125,258.8489685058594,279.2239685058594,293.4009094238281,291.25689697265625,1.0,0.3476683497428894,0.7649996876716614,0.7649996876716614,1.0,1.0,-1.539036512374878,0.6609935760498047,0.8780429363250732,0.3013053238391876,0.0,0.0,0.6402482390403748,92.481201171875,54.0,44.58535385131836,-18712.890625,449.1007385253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8923645019531,311.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18302.5078125,18000.0,0.0,0.0,0.4446530044078827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734339714050293,0.7343471050262451,-7.413723778881831e-06,0.0,0.0004512662708293,0.0,0.0,63.73387145996094,0.0,0.0,0.0,0.4584884941577911,4.0,0.0,1.0
644580,293.1604309082031,297.1499938964844,293.1499938964844,0.0938385650515556,-2174.41650390625,304.1517333984375,0.6635082364082336,0.1528640538454055,0.1398894488811493,293.6282043457031,297.1499938964844,293.1499938964844,0.0075710508972406,-543.2022094726562,300.2876892089844,0.4317813217639923,0.050000000745058,0.0501013547182083,293.22052001953125,297.1499938964844,293.1499938964844,0.3566493391990661,-4896.919921875,304.1639099121094,0.9506089091300964,0.4483177363872528,0.3147409558296203,293.1986389160156,297.1499938964844,293.1499938964844,0.4488072693347931,-7891.60107421875,304.25213623046875,0.9990000128746032,0.606905996799469,0.5037493705749512,293.1671447753906,297.1499938964844,293.1499938964844,0.0148204825818538,-3712.3095703125,304.15185546875,0.4328678846359253,0.0502683632075786,0.2388267070055008,291.286376953125,291.1499938964844,260.4143371582031,258.87457275390625,279.2378234863281,293.40997314453125,291.2884826660156,1.0,0.333497017621994,0.7744231224060059,0.7744231224060059,1.0,1.0,-1.4970169067382812,0.6431668996810913,0.8538500070571899,0.2920271754264831,0.0,0.0,0.619702160358429,83.0170669555664,72.0,42.65468978881836,-18219.748046875,401.875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1974792480469,311.91925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18400.365234375,18000.0,0.0,0.0,0.4380489289760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693043053150177,0.6930501461029053,-7.0779042289359495e-06,0.0,0.0004445639788173,0.0,0.0,56.555999755859375,0.0,0.0,0.0,0.4420801401138305,4.0,0.0,1.0
644640,293.1604309082031,297.1499938964844,293.1499938964844,0.0938385650515556,-2174.41650390625,304.1517333984375,0.6635082364082336,0.1528640538454055,0.1398894488811493,293.6282043457031,297.1499938964844,293.1499938964844,0.0075710508972406,-543.2022094726562,300.2876892089844,0.4317813217639923,0.050000000745058,0.0501013547182083,293.22052001953125,297.1499938964844,293.1499938964844,0.3566493391990661,-4896.919921875,304.1639099121094,0.9506089091300964,0.4483177363872528,0.3147409558296203,293.1986389160156,297.1499938964844,293.1499938964844,0.4488072693347931,-7891.60107421875,304.25213623046875,0.9990000128746032,0.606905996799469,0.5037493705749512,293.1671447753906,297.1499938964844,293.1499938964844,0.0148204825818538,-3712.3095703125,304.15185546875,0.4328678846359253,0.0502683632075786,0.2388267070055008,291.286376953125,291.1499938964844,260.4143371582031,258.87457275390625,279.2378234863281,293.40997314453125,291.2884826660156,1.0,0.333497017621994,0.7744231224060059,0.7744231224060059,1.0,1.0,-1.4970169067382812,0.6431668996810913,0.8538500070571899,0.2920271754264831,0.0,0.0,0.619702160358429,83.0170669555664,72.0,42.65468978881836,-18219.748046875,401.875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1974792480469,311.91925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18400.365234375,18000.0,0.0,0.0,0.4380489289760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693043053150177,0.6930501461029053,-7.0779042289359495e-06,0.0,0.0004445639788173,0.0,0.0,56.555999755859375,0.0,0.0,0.0,0.4420801401138305,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0938389226794242,-2174.366943359375,304.1513977050781,0.667297899723053,0.1530182957649231,0.1399642527103424,293.6316223144531,297.1499938964844,293.1499938964844,0.0074429782107472,-536.400390625,300.19903564453125,0.4349585473537445,0.050000000745058,0.0500178672373294,293.2202453613281,297.1499938964844,293.1499938964844,0.3554778099060058,-4884.34423828125,304.1635131835937,0.9554051756858826,0.4474800229072571,0.3141100406646728,293.1674499511719,297.1499938964844,293.1499938964844,0.4393146634101867,-7761.90869140625,304.2505187988281,0.9990000128746032,0.6124178767204285,0.4958212077617645,293.1659851074219,297.1499938964844,293.1499938964844,0.014772105962038,-3705.100830078125,304.151611328125,0.436139702796936,0.0502781346440315,0.2384946644306183,291.2945251464844,291.1499938964844,260.4286499023437,258.88653564453125,279.2414855957031,293.4221496582031,291.2935791015625,1.0,0.3306139707565307,0.779289960861206,0.779289960861206,1.0,1.0,-1.4863165616989136,0.6390284895896912,0.8472881317138672,0.2898719906806946,0.0,0.0,0.6091533303260803,80.70201110839844,72.0,22.01401138305664,-18025.876953125,390.4546508789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3759155273437,311.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18418.021484375,18000.0,0.0,0.0,0.4339921474456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670539379119873,0.670546293258667,-6.895559636177495e-06,0.0,0.0004404468636494,0.0,0.0,52.863800048828125,0.0,0.0,0.0,0.4332591295242309,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0940672382712364,-2178.971923828125,304.1507263183594,0.6684864163398743,0.153142899274826,0.1400674283504486,293.6351013183594,297.1499938964844,293.1499938964844,0.0073376651853322,-531.2592163085938,300.10186767578125,0.4358494281768799,0.050000000745058,0.0499953962862491,293.2200622558594,297.1499938964844,293.1499938964844,0.3551181554794311,-4881.24072265625,304.16168212890625,0.956238090991974,0.4466275870800018,0.3135063648223877,293.1416320800781,297.1499938964844,293.1499938964844,0.4365423619747162,-7731.02490234375,304.2371826171875,0.9990000128746032,0.6172743439674377,0.4936646223068237,293.1649169921875,297.1499938964844,293.1499938964844,0.01479057315737,-3709.130859375,304.1512756347656,0.4370696246623993,0.0502840876579284,0.2384185492992401,291.2777709960937,291.1499938964844,260.4423217773437,258.89794921875,279.2424621582031,293.4364318847656,291.2734375,1.0,0.32985520362854,0.7839986085891724,0.7839986085891724,1.0,1.0,-1.4830023050308228,0.6382025480270386,0.8447996973991394,0.2896471917629242,0.0,0.0,0.602200984954834,80.07077026367188,90.0,-18.313570022583008,-17898.251953125,387.1624755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55230712890625,311.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18365.3359375,18000.0,0.0,0.0,0.4295969903469085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510374546051025,0.6510441899299622,-6.727136224071728e-06,0.0,0.0004359863523859,0.0,0.0,49.72283935546875,0.0,0.0,0.0,0.4256857931613922,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0947673767805099,-2193.057861328125,304.1493225097656,0.6650949716567993,0.1533205211162567,0.1403302252292633,293.6423034667969,297.1499938964844,293.1499938964844,0.0071627986617386,-523.2473754882812,299.8957214355469,0.4325231611728668,0.050000000745058,0.0500814765691757,293.2198181152344,297.1499938964844,293.1499938964844,0.3552750945091247,-4884.88232421875,304.1575622558594,0.949281930923462,0.4448996186256408,0.3123772740364074,293.1154479980469,297.1499938964844,293.1499938964844,0.444809079170227,-7869.662109375,304.1939392089844,0.9990000128746032,0.6228676438331604,0.5018643140792847,293.1632995605469,297.1499938964844,293.1499938964844,0.0149171501398086,-3731.384765625,304.150634765625,0.4336259365081787,0.050236415117979,0.2387413382530212,291.218017578125,291.1499938964844,260.4678039550781,258.9192810058594,279.23297119140625,293.4547119140625,291.2126770019531,1.0,0.3337352871894836,0.7919557094573975,0.7919557094573975,1.0,1.0,-1.4922868013381958,0.6435999274253845,0.8486868739128113,0.2930619418621063,0.0,0.0,0.596993088722229,82.41706085205078,108.0,-67.78678894042969,-17883.044921875,397.8877868652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82965087890625,312.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.564453125,18000.0,0.0,0.0,0.4206118881702423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310999393463135,0.6311064958572388,-6.52559856462176e-06,0.0,0.0004268675984349,0.0,0.0,46.46114730834961,0.0,0.0,0.0,0.4175955355167389,4.0,0.0,1.0
