time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0947673767805099,-2193.057861328125,304.1493225097656,0.6650949716567993,0.1533205211162567,0.1403302252292633,293.6423034667969,297.1499938964844,293.1499938964844,0.0071627986617386,-523.2473754882812,299.8957214355469,0.4325231611728668,0.050000000745058,0.0500814765691757,293.2198181152344,297.1499938964844,293.1499938964844,0.3552750945091247,-4884.88232421875,304.1575622558594,0.949281930923462,0.4448996186256408,0.3123772740364074,293.1154479980469,297.1499938964844,293.1499938964844,0.444809079170227,-7869.662109375,304.1939392089844,0.9990000128746032,0.6228676438331604,0.5018643140792847,293.1632995605469,297.1499938964844,293.1499938964844,0.0149171501398086,-3731.384765625,304.150634765625,0.4336259365081787,0.050236415117979,0.2387413382530212,291.218017578125,291.1499938964844,260.4678039550781,258.9192810058594,279.23297119140625,293.4547119140625,291.2126770019531,1.0,0.3337352871894836,0.7919557094573975,0.7919557094573975,1.0,1.0,-1.4922868013381958,0.6435999274253845,0.8486868739128113,0.2930619418621063,0.0,0.0,0.596993088722229,82.41706085205078,108.0,-67.78678894042969,-17883.044921875,397.8877868652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82965087890625,312.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.564453125,18000.0,0.0,0.0,0.4206118881702423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310999393463135,0.6311064958572388,-6.52559856462176e-06,0.0,0.0004268675984349,0.0,0.0,46.46114730834961,0.0,0.0,0.0,0.4175955355167389,4.0,0.0,1.0
644940,293.1547546386719,297.1499938964844,293.1499938964844,0.0956066623330116,-2209.8486328125,304.1481628417969,0.656114935874939,0.1534108519554138,0.1406508833169937,293.6500549316406,297.1499938964844,293.1499938964844,0.0070149800740182,-516.7930297851562,299.6802978515625,0.4245535433292389,0.050000000745058,0.0503136441111564,293.2199401855469,297.1499938964844,293.1499938964844,0.3559019267559051,-4893.5087890625,304.1540222167969,0.9330597519874572,0.4431096017360687,0.3113186061382293,293.1280517578125,297.1499938964844,293.1499938964844,0.4678319692611694,-8217.4365234375,304.14080810546875,0.9990000128746032,0.6212670207023621,0.5233451128005981,293.1632385253906,297.1499938964844,293.1499938964844,0.0150412926450371,-3753.84814453125,304.14910888671875,0.4247278571128845,0.050000000745058,0.238868698477745,291.1478576660156,291.1499938964844,260.49102783203125,258.938720703125,279.2091064453125,293.44970703125,291.14215087890625,1.0,0.3432653546333313,0.7967622876167297,0.7967622876167297,1.0,1.0,-1.5176112651824951,0.6559410095214844,0.8616702556610107,0.300205796957016,0.0,0.0,0.6018894910812378,88.76261138916016,126.0,-90.702880859375,-18096.18359375,427.602294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92071533203125,312.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1484375,18000.0,0.0,0.0,0.4127286076545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322737336158752,0.6322802305221558,-6.490862688224297e-06,0.0,0.0004188670718576,0.0,0.0,46.38254165649414,0.0,0.0,0.0,0.417621910572052,4.0,0.0,1.0
645000,293.1547546386719,297.1499938964844,293.1499938964844,0.0956066623330116,-2209.8486328125,304.1481628417969,0.656114935874939,0.1534108519554138,0.1406508833169937,293.6500549316406,297.1499938964844,293.1499938964844,0.0070149800740182,-516.7930297851562,299.6802978515625,0.4245535433292389,0.050000000745058,0.0503136441111564,293.2199401855469,297.1499938964844,293.1499938964844,0.3559019267559051,-4893.5087890625,304.1540222167969,0.9330597519874572,0.4431096017360687,0.3113186061382293,293.1280517578125,297.1499938964844,293.1499938964844,0.4678319692611694,-8217.4365234375,304.14080810546875,0.9990000128746032,0.6212670207023621,0.5233451128005981,293.1632385253906,297.1499938964844,293.1499938964844,0.0150412926450371,-3753.84814453125,304.14910888671875,0.4247278571128845,0.050000000745058,0.238868698477745,291.1478576660156,291.1499938964844,260.49102783203125,258.938720703125,279.2091064453125,293.44970703125,291.14215087890625,1.0,0.3432653546333313,0.7967622876167297,0.7967622876167297,1.0,1.0,-1.5176112651824951,0.6559410095214844,0.8616702556610107,0.300205796957016,0.0,0.0,0.6018894910812378,88.76261138916016,126.0,-90.702880859375,-18096.18359375,427.602294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92071533203125,312.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1484375,18000.0,0.0,0.0,0.4127286076545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322737336158752,0.6322802305221558,-6.490862688224297e-06,0.0,0.0004188670718576,0.0,0.0,46.38254165649414,0.0,0.0,0.0,0.417621910572052,4.0,0.0,1.0
645060,293.1541748046875,297.1499938964844,293.1499938964844,0.0964832305908203,-2227.291259765625,304.1473083496094,0.6444224119186401,0.153409257531166,0.1410004496574401,293.6587219238281,297.1499938964844,293.1499938964844,0.0068809865042567,-511.0036315917969,299.4572448730469,0.4148326814174652,0.050000000745058,0.0506601631641387,293.2204895019531,297.1499938964844,293.1499938964844,0.356629878282547,-4902.89794921875,304.1514892578125,0.9117047786712646,0.4412241578102112,0.3102829754352569,293.1769714355469,297.1499938964844,293.1499938964844,0.5015091300010681,-8708.6767578125,304.0878295898437,0.9990000128746032,0.6119787693023682,0.5538598299026489,293.1654968261719,297.1499938964844,293.1499938964844,0.0152715677395462,-3792.57177734375,304.13775634765625,0.4148335456848144,0.050000000745058,0.2403111010789871,291.0767822265625,291.1499938964844,260.5121765136719,258.9564819335937,279.179443359375,293.4327392578125,291.0714416503906,1.0,0.356913685798645,0.7982164025306702,0.7982164025306702,1.0,1.0,-1.5555644035339355,0.6737192273139954,0.8818451762199402,0.3102190792560577,0.0,0.0,0.6164074540138245,98.25497436523438,129.0,-95.98969268798828,-18486.697265625,473.7362365722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7720031738281,312.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.603515625,18000.0,0.0,0.0,0.407348483800888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537073850631714,0.6537140011787415,-6.6158268055005465e-06,0.0,0.0004134069313295,0.0,0.0,49.34991455078125,0.0,0.0,0.0,0.4255197048187256,4.0,0.0,1.0
645120,293.1541748046875,297.1499938964844,293.1499938964844,0.0964832305908203,-2227.291259765625,304.1473083496094,0.6444224119186401,0.153409257531166,0.1410004496574401,293.6587219238281,297.1499938964844,293.1499938964844,0.0068809865042567,-511.0036315917969,299.4572448730469,0.4148326814174652,0.050000000745058,0.0506601631641387,293.2204895019531,297.1499938964844,293.1499938964844,0.356629878282547,-4902.89794921875,304.1514892578125,0.9117047786712646,0.4412241578102112,0.3102829754352569,293.1769714355469,297.1499938964844,293.1499938964844,0.5015091300010681,-8708.6767578125,304.0878295898437,0.9990000128746032,0.6119787693023682,0.5538598299026489,293.1654968261719,297.1499938964844,293.1499938964844,0.0152715677395462,-3792.57177734375,304.13775634765625,0.4148335456848144,0.050000000745058,0.2403111010789871,291.0767822265625,291.1499938964844,260.5121765136719,258.9564819335937,279.179443359375,293.4327392578125,291.0714416503906,1.0,0.356913685798645,0.7982164025306702,0.7982164025306702,1.0,1.0,-1.5555644035339355,0.6737192273139954,0.8818451762199402,0.3102190792560577,0.0,0.0,0.6164074540138245,98.25497436523438,129.0,-95.98969268798828,-18486.697265625,473.7362365722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7720031738281,312.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.603515625,18000.0,0.0,0.0,0.407348483800888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537073850631714,0.6537140011787415,-6.6158268055005465e-06,0.0,0.0004134069313295,0.0,0.0,49.34991455078125,0.0,0.0,0.0,0.4255197048187256,4.0,0.0,1.0
645180,293.1538391113281,297.1499938964844,293.1499938964844,0.0970925241708755,-2239.246826171875,304.147216796875,0.6343371272087097,0.1533691138029098,0.1412928998470306,293.66815185546875,297.1499938964844,293.1499938964844,0.0067358799278736,-503.8450622558594,299.2364807128906,0.4068083763122558,0.050000000745058,0.0510107353329658,293.2211608886719,297.1499938964844,293.1499938964844,0.3564956188201904,-4901.900390625,304.1513366699219,0.8942497372627258,0.4393069446086883,0.3092052042484283,293.24462890625,297.1499938964844,293.1499938964844,0.5213174819946289,-8983.958984375,304.0784606933594,0.9945210218429564,0.5975692272186279,0.5700206756591797,293.1697082519531,297.1499938964844,293.1499938964844,0.0154794063419103,-3826.099609375,304.1202697753906,0.4068083763122558,0.050000000745058,0.2419729679822921,291.03131103515625,291.1499938964844,260.5314636230469,258.9727478027344,279.1711730957031,293.4304504394531,291.03143310546875,1.0,0.3674766719341278,0.799537718296051,0.799537718296051,1.0,1.0,-1.5760276317596436,0.6832737922668457,0.8927538990974426,0.3160346746444702,0.0,0.0,0.6359795331954956,107.54122924804688,132.0,-51.206634521484375,-18807.66015625,510.7504577636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39227294921875,311.8821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17640.181640625,18000.0,0.0,0.0,0.4053570032119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913727521896362,0.6913796067237854,-6.891947123222053e-06,0.0,0.0004113858158234,0.0,0.0,55.19623565673828,0.0,0.0,0.0,0.440064936876297,4.0,0.0,1.0
645240,293.1538391113281,297.1499938964844,293.1499938964844,0.0970925241708755,-2239.246826171875,304.147216796875,0.6343371272087097,0.1533691138029098,0.1412928998470306,293.66815185546875,297.1499938964844,293.1499938964844,0.0067358799278736,-503.8450622558594,299.2364807128906,0.4068083763122558,0.050000000745058,0.0510107353329658,293.2211608886719,297.1499938964844,293.1499938964844,0.3564956188201904,-4901.900390625,304.1513366699219,0.8942497372627258,0.4393069446086883,0.3092052042484283,293.24462890625,297.1499938964844,293.1499938964844,0.5213174819946289,-8983.958984375,304.0784606933594,0.9945210218429564,0.5975692272186279,0.5700206756591797,293.1697082519531,297.1499938964844,293.1499938964844,0.0154794063419103,-3826.099609375,304.1202697753906,0.4068083763122558,0.050000000745058,0.2419729679822921,291.03131103515625,291.1499938964844,260.5314636230469,258.9727478027344,279.1711730957031,293.4304504394531,291.03143310546875,1.0,0.3674766719341278,0.799537718296051,0.799537718296051,1.0,1.0,-1.5760276317596436,0.6832737922668457,0.8927538990974426,0.3160346746444702,0.0,0.0,0.6359795331954956,107.54122924804688,132.0,-51.206634521484375,-18807.66015625,510.7504577636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39227294921875,311.8821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17640.181640625,18000.0,0.0,0.0,0.4053570032119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913727521896362,0.6913796067237854,-6.891947123222053e-06,0.0,0.0004113858158234,0.0,0.0,55.19623565673828,0.0,0.0,0.0,0.440064936876297,4.0,0.0,1.0
645300,293.15380859375,297.1499938964844,293.1499938964844,0.0970736891031265,-2238.517822265625,304.14776611328125,0.6291983723640442,0.1533269733190536,0.1414638757705688,293.67315673828125,297.1499938964844,293.1499938964844,0.0066501847468316,-498.65771484375,299.13946533203125,0.4027206003665924,0.050000000745058,0.0512110330164432,293.2215576171875,297.1499938964844,293.1499938964844,0.3551857471466064,-4886.81787109375,304.1534729003906,0.8854541778564453,0.4383268058300018,0.3086889386177063,293.26495361328125,297.1499938964844,293.1499938964844,0.5161917805671692,-8898.3427734375,304.1007385253906,0.9846796989440918,0.592367947101593,0.5643389225006104,293.1722717285156,297.1499938964844,293.1499938964844,0.0155251491814851,-3831.927490234375,304.1099853515625,0.4027206003665924,0.050000000745058,0.2429230958223343,291.0500183105469,291.1499938964844,260.5404968261719,258.9803466796875,279.17755126953125,293.4371032714844,291.0541687011719,1.0,0.371428519487381,0.8013941049575806,0.8013941049575806,1.0,1.0,-1.5706136226654053,0.6809942722320557,0.8896192908287048,0.3148674070835113,0.0,0.0,0.640936017036438,112.50798797607422,132.0,4.567720890045166,-18820.40234375,520.6104736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1638488769531,311.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17684.66796875,18000.0,0.0,0.0,0.4053852260112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080718278884888,0.708078920841217,-7.04391868566745e-06,0.0,0.0004114144830964,0.0,0.0,58.10594177246094,0.0,0.0,0.0,0.4467036128044128,4.0,0.0,1.0
645360,293.1539611816406,297.1499938964844,293.1499938964844,0.0970167145133018,-2237.126220703125,304.1482849121094,0.6250329613685608,0.1532490700483322,0.1415700912475586,293.678466796875,297.1499938964844,293.1499938964844,0.0065561356022953,-492.9324035644531,299.0413513183594,0.3993980586528778,0.050000000745058,0.0513811931014061,293.22216796875,297.1499938964844,293.1499938964844,0.3538449108600616,-4871.56201171875,304.1552734375,0.878294050693512,0.4373020827770233,0.3081178665161133,293.27606201171875,297.1499938964844,293.1499938964844,0.5121945738792419,-8834.5634765625,304.1168518066406,0.9762757420539856,0.5887237787246704,0.5604020953178406,293.1749572753906,297.1499938964844,293.1499938964844,0.0155551983043551,-3835.9072265625,304.0989074707031,0.3993980586528778,0.050000000745058,0.2437302470207214,291.069580078125,291.1499938964844,260.5491027832031,258.9876708984375,279.18280029296875,293.44403076171875,291.0711669921875,1.0,0.3748025894165039,0.8034325242042542,0.8034325242042542,1.0,1.0,-1.5665010213851929,0.6793316602706909,0.8871693015098572,0.3140770494937897,0.0,0.0,0.6442431807518005,116.73760223388672,135.0,19.604061126708984,-18776.576171875,529.376220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94122314453125,311.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.52734375,18000.0,0.0,0.0,0.4058100581169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7179966568946838,0.7180038094520569,-7.150865712901577e-06,0.0,0.0004118456272408,0.0,0.0,59.98560333251953,0.0,0.0,0.0,0.45093834400177,4.0,0.0,1.0
645420,293.1542663574219,297.1499938964844,293.1499938964844,0.0970393344759941,-2237.330322265625,304.1488037109375,0.6185582876205444,0.1530876904726028,0.1416843980550766,293.6895751953125,297.1499938964844,293.1499938964844,0.0063678063452243,-481.6880493164063,298.83026123046875,0.3941234946250915,0.050000000745058,0.0516558587551116,293.22332763671875,297.1499938964844,293.1499938964844,0.3518219888210296,-4849.04150390625,304.1568603515625,0.8672506809234619,0.4352348148822784,0.3068881630897522,293.28546142578125,297.1499938964844,293.1499938964844,0.5074756741523743,-8759.58203125,304.1354675292969,0.962778389453888,0.5835992097854614,0.5552818179130554,293.18017578125,297.1499938964844,293.1499938964844,0.0156194772571325,-3846.6044921875,304.0757141113281,0.3941234946250915,0.050000000745058,0.2450331598520279,291.0799255371094,291.1499938964844,260.5653076171875,259.0014038085937,279.1900634765625,293.4569396972656,291.0806884765625,1.0,0.3802973330020904,0.8078308701515198,0.8078308701515198,1.0,1.0,-1.5609074831008911,0.6772475242614746,0.8836599588394165,0.313227117061615,0.0,0.0,0.6528045535087585,123.58670806884766,138.0,15.689751625061035,-18708.041015625,544.1301879882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540283203125,311.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17811.802734375,18000.0,0.0,0.0,0.4074783027172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364481091499329,0.7364554405212402,-7.321581961150514e-06,0.0,0.0004135386843699,0.0,0.0,63.38473892211914,0.0,0.0,0.0,0.4586558938026428,4.0,0.0,1.0
645480,293.1542663574219,297.1499938964844,293.1499938964844,0.0970393344759941,-2237.330322265625,304.1488037109375,0.6185582876205444,0.1530876904726028,0.1416843980550766,293.6895751953125,297.1499938964844,293.1499938964844,0.0063678063452243,-481.6880493164063,298.83026123046875,0.3941234946250915,0.050000000745058,0.0516558587551116,293.22332763671875,297.1499938964844,293.1499938964844,0.3518219888210296,-4849.04150390625,304.1568603515625,0.8672506809234619,0.4352348148822784,0.3068881630897522,293.28546142578125,297.1499938964844,293.1499938964844,0.5074756741523743,-8759.58203125,304.1354675292969,0.962778389453888,0.5835992097854614,0.5552818179130554,293.18017578125,297.1499938964844,293.1499938964844,0.0156194772571325,-3846.6044921875,304.0757141113281,0.3941234946250915,0.050000000745058,0.2450331598520279,291.0799255371094,291.1499938964844,260.5653076171875,259.0014038085937,279.1900634765625,293.4569396972656,291.0806884765625,1.0,0.3802973330020904,0.8078308701515198,0.8078308701515198,1.0,1.0,-1.5609074831008911,0.6772475242614746,0.8836599588394165,0.313227117061615,0.0,0.0,0.6528045535087585,123.58670806884766,138.0,15.689751625061035,-18708.041015625,544.1301879882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540283203125,311.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17811.802734375,18000.0,0.0,0.0,0.4074783027172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364481091499329,0.7364554405212402,-7.321581961150514e-06,0.0,0.0004135386843699,0.0,0.0,63.38473892211914,0.0,0.0,0.0,0.4586558938026428,4.0,0.0,1.0
645540,293.154296875,297.1499938964844,293.1499938964844,0.0970440506935119,-2237.2236328125,304.1492004394531,0.6135441064834595,0.1529747247695922,0.1417780816555023,293.7008056640625,297.1499938964844,293.1499938964844,0.0061713005416095,-469.6101379394531,298.614990234375,0.3898351788520813,0.050000000745058,0.0518746525049209,293.2242431640625,297.1499938964844,293.1499938964844,0.3497408926486969,-4826.0009765625,304.15802001953125,0.8588654398918152,0.4331933856010437,0.3056280314922333,293.288330078125,297.1499938964844,293.1499938964844,0.5036869645118713,-8701.7509765625,304.146484375,0.9519479274749756,0.5795822739601135,0.5515604019165039,293.1847839355469,297.1499938964844,293.1499938964844,0.0156522877514362,-3853.123291015625,304.0524597167969,0.3898351788520813,0.050000000745058,0.2460710108280182,291.089599609375,291.1499938964844,260.5802917480469,259.01416015625,279.1976623535156,293.4692687988281,291.09033203125,1.0,0.3846209645271301,0.8111873865127563,0.8111873865127563,1.0,1.0,-1.55654776096344,0.6756131649017334,0.8809345364570618,0.3125948309898376,0.0,0.0,0.6601973176002502,129.0456085205078,141.0,14.56842041015625,-18658.609375,555.869873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,311.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.615234375,18000.0,0.0,0.0,0.4100160002708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537599205970764,0.7537674307823181,-7.482722139684483e-06,0.0,0.0004161141114309,0.0,0.0,66.68212890625,0.0,0.0,0.0,0.4658373892307281,4.0,0.0,1.0
645600,293.154296875,297.1499938964844,293.1499938964844,0.0970440506935119,-2237.2236328125,304.1492004394531,0.6135441064834595,0.1529747247695922,0.1417780816555023,293.7008056640625,297.1499938964844,293.1499938964844,0.0061713005416095,-469.6101379394531,298.614990234375,0.3898351788520813,0.050000000745058,0.0518746525049209,293.2242431640625,297.1499938964844,293.1499938964844,0.3497408926486969,-4826.0009765625,304.15802001953125,0.8588654398918152,0.4331933856010437,0.3056280314922333,293.288330078125,297.1499938964844,293.1499938964844,0.5036869645118713,-8701.7509765625,304.146484375,0.9519479274749756,0.5795822739601135,0.5515604019165039,293.1847839355469,297.1499938964844,293.1499938964844,0.0156522877514362,-3853.123291015625,304.0524597167969,0.3898351788520813,0.050000000745058,0.2460710108280182,291.089599609375,291.1499938964844,260.5802917480469,259.01416015625,279.1976623535156,293.4692687988281,291.09033203125,1.0,0.3846209645271301,0.8111873865127563,0.8111873865127563,1.0,1.0,-1.55654776096344,0.6756131649017334,0.8809345364570618,0.3125948309898376,0.0,0.0,0.6601973176002502,129.0456085205078,141.0,14.56842041015625,-18658.609375,555.869873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,311.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.615234375,18000.0,0.0,0.0,0.4100160002708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537599205970764,0.7537674307823181,-7.482722139684483e-06,0.0,0.0004161141114309,0.0,0.0,66.68212890625,0.0,0.0,0.0,0.4658373892307281,4.0,0.0,1.0
645660,293.1540222167969,297.1499938964844,293.1499938964844,0.0970304533839225,-2236.73388671875,304.14947509765625,0.609371542930603,0.152916818857193,0.1418891549110412,293.7118835449219,297.1499938964844,293.1499938964844,0.0059691620990633,-456.78314208984375,298.39813232421875,0.3861527442932129,0.050000000745058,0.052059207111597,293.2247619628906,297.1499938964844,293.1499938964844,0.347540020942688,-4801.650390625,304.1590270996094,0.8520517349243164,0.4312071800231933,0.3043743371963501,293.2890625,297.1499938964844,293.1499938964844,0.4998763799667358,-8645.7353515625,304.1539306640625,0.9426581859588624,0.5759286880493164,0.5482596158981323,293.1888427734375,297.1499938964844,293.1499938964844,0.0156594384461641,-3855.92724609375,304.0292663574219,0.3861527442932129,0.050000000745058,0.2469464689493179,291.10284423828125,291.1499938964844,260.5942687988281,259.026123046875,279.2159729003906,293.4814758300781,291.1039428710937,1.0,0.3881824612617492,0.8103801608085632,0.8103801608085632,1.0,1.0,-1.5524858236312866,0.6736037731170654,0.8788820505142212,0.3115369975566864,0.0,0.0,0.6656498312950134,133.64373779296875,144.0,18.256742477416992,-18607.55078125,565.4552001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,311.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4921875,18000.0,0.0,0.0,0.4130628705024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767795205116272,0.7678027749061584,-7.620289579790551e-06,0.0,0.0004192063061054,0.0,0.0,69.47684478759766,0.0,0.0,0.0,0.4717253446578979,4.0,0.0,1.0
645720,293.1540222167969,297.1499938964844,293.1499938964844,0.0970304533839225,-2236.73388671875,304.14947509765625,0.609371542930603,0.152916818857193,0.1418891549110412,293.7118835449219,297.1499938964844,293.1499938964844,0.0059691620990633,-456.78314208984375,298.39813232421875,0.3861527442932129,0.050000000745058,0.052059207111597,293.2247619628906,297.1499938964844,293.1499938964844,0.347540020942688,-4801.650390625,304.1590270996094,0.8520517349243164,0.4312071800231933,0.3043743371963501,293.2890625,297.1499938964844,293.1499938964844,0.4998763799667358,-8645.7353515625,304.1539306640625,0.9426581859588624,0.5759286880493164,0.5482596158981323,293.1888427734375,297.1499938964844,293.1499938964844,0.0156594384461641,-3855.92724609375,304.0292663574219,0.3861527442932129,0.050000000745058,0.2469464689493179,291.10284423828125,291.1499938964844,260.5942687988281,259.026123046875,279.2159729003906,293.4814758300781,291.1039428710937,1.0,0.3881824612617492,0.8103801608085632,0.8103801608085632,1.0,1.0,-1.5524858236312866,0.6736037731170654,0.8788820505142212,0.3115369975566864,0.0,0.0,0.6656498312950134,133.64373779296875,144.0,18.256742477416992,-18607.55078125,565.4552001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,311.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4921875,18000.0,0.0,0.0,0.4130628705024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767795205116272,0.7678027749061584,-7.620289579790551e-06,0.0,0.0004192063061054,0.0,0.0,69.47684478759766,0.0,0.0,0.0,0.4717253446578979,4.0,0.0,1.0
645780,293.153564453125,297.1499938964844,293.1499938964844,0.0970286056399345,-2236.466064453125,304.149658203125,0.6058289408683777,0.1529070287942886,0.1420240998268127,293.7227478027344,297.1499938964844,293.1499938964844,0.0057648853398859,-443.47998046875,298.17889404296875,0.3830368220806122,0.050000000745058,0.0522216185927391,293.2249450683594,297.1499938964844,293.1499938964844,0.3453355133533478,-4777.32421875,304.15966796875,0.8462478518486023,0.4292728900909424,0.30314502120018,293.2889099121094,297.1499938964844,293.1499938964844,0.4960010647773742,-8590.216796875,304.1590270996094,0.9343860149383544,0.5724341869354248,0.5451172590255737,293.19244384765625,297.1499938964844,293.1499938964844,0.0156521331518888,-3856.756103515625,304.0059814453125,0.3830368220806122,0.050000000745058,0.247716873884201,291.1169738769531,291.1499938964844,260.6074523925781,259.03741455078125,279.2338256835937,293.4936828613281,291.1181335449219,1.0,0.3912457823753357,0.8095729947090149,0.8095729947090149,1.0,1.0,-1.548519253730774,0.6716384887695312,0.8768808245658875,0.3105092942714691,0.0,0.0,0.6691074967384338,137.68333435058594,132.0,19.5880184173584,-18556.263671875,573.574951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7403869628906,311.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.4453125,18000.0,0.0,0.0,0.4162598252296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774125337600708,0.7774202227592468,-7.72001931181876e-06,0.0,0.0004224508302286,0.0,0.0,71.4695816040039,0.0,0.0,0.0,0.4758211970329284,4.0,0.0,1.0
645840,293.153564453125,297.1499938964844,293.1499938964844,0.0970286056399345,-2236.466064453125,304.149658203125,0.6058289408683777,0.1529070287942886,0.1420240998268127,293.7227478027344,297.1499938964844,293.1499938964844,0.0057648853398859,-443.47998046875,298.17889404296875,0.3830368220806122,0.050000000745058,0.0522216185927391,293.2249450683594,297.1499938964844,293.1499938964844,0.3453355133533478,-4777.32421875,304.15966796875,0.8462478518486023,0.4292728900909424,0.30314502120018,293.2889099121094,297.1499938964844,293.1499938964844,0.4960010647773742,-8590.216796875,304.1590270996094,0.9343860149383544,0.5724341869354248,0.5451172590255737,293.19244384765625,297.1499938964844,293.1499938964844,0.0156521331518888,-3856.756103515625,304.0059814453125,0.3830368220806122,0.050000000745058,0.247716873884201,291.1169738769531,291.1499938964844,260.6074523925781,259.03741455078125,279.2338256835937,293.4936828613281,291.1181335449219,1.0,0.3912457823753357,0.8095729947090149,0.8095729947090149,1.0,1.0,-1.548519253730774,0.6716384887695312,0.8768808245658875,0.3105092942714691,0.0,0.0,0.6691074967384338,137.68333435058594,132.0,19.5880184173584,-18556.263671875,573.574951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7403869628906,311.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.4453125,18000.0,0.0,0.0,0.4162598252296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774125337600708,0.7774202227592468,-7.72001931181876e-06,0.0,0.0004224508302286,0.0,0.0,71.4695816040039,0.0,0.0,0.0,0.4758211970329284,4.0,0.0,1.0
645900,293.1532287597656,297.1499938964844,293.1499938964844,0.096971146762371,-2235.2578125,304.1498107910156,0.6058695912361145,0.1529292911291122,0.1420314908027649,293.7280578613281,297.1499938964844,293.1499938964844,0.0056529357098042,-436.0150451660156,298.0687255859375,0.3830610811710357,0.050000000745058,0.0522203519940376,293.2249450683594,297.1499938964844,293.1499938964844,0.3441419005393982,-4764.115234375,304.1600952148437,0.845691442489624,0.4283251166343689,0.3024803400039673,293.2886047363281,297.1499938964844,293.1499938964844,0.4939407706260681,-8561.03125,304.1611328125,0.933363139629364,0.5707334876060486,0.5435068607330322,293.1940612792969,297.1499938964844,293.1499938964844,0.0156022822484374,-3850.874755859375,303.99444580078125,0.3830610811710357,0.050000000745058,0.2477108687162399,291.12481689453125,291.1499938964844,260.6138000488281,259.0428771972656,279.2431945800781,293.4997863769531,291.1261901855469,1.0,0.3905808329582214,0.8091694116592407,0.8091694116592407,1.0,1.0,-1.5457892417907717,0.6703060269355774,0.8754832744598389,0.3098124861717224,0.0,0.0,0.670012354850769,137.60104370117188,132.0,21.472484588623047,-18526.4921875,571.604736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6736145019531,310.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17930.826171875,18000.0,0.0,0.0,0.4178167283535003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805994153022766,0.7806071639060974,-7.755232218187302e-06,0.0,0.0004240308480802,0.0,0.0,72.15251922607422,0.0,0.0,0.0,0.4771894514560699,4.0,0.0,1.0
645960,293.1527404785156,297.1499938964844,293.1499938964844,0.0968820229172706,-2233.435791015625,304.1500244140625,0.6070419549942017,0.1529868245124817,0.1420176923274994,293.7332763671875,297.1499938964844,293.1499938964844,0.0055354232899844,-428.0462951660156,297.95880126953125,0.3840478062629699,0.050000000745058,0.052168283611536,293.2248229980469,297.1499938964844,293.1499938964844,0.3428672552108764,-4749.9765625,304.1605834960937,0.8465511202812195,0.4274011254310608,0.3017924427986145,293.28814697265625,297.1499938964844,293.1499938964844,0.4917672574520111,-8530.390625,304.1630554199219,0.934253752231598,0.5690694451332092,0.5418786406517029,293.19549560546875,297.1499938964844,293.1499938964844,0.0155230285599827,-3840.837158203125,303.98321533203125,0.3840478062629699,0.050000000745058,0.2474638819694519,291.13427734375,291.1499938964844,260.6200561523437,259.0482788085937,279.25274658203125,293.5058898925781,291.1358337402344,1.0,0.3889642059803009,0.8087713122367859,0.8087713122367859,1.0,1.0,-1.5426335334777832,0.6687788367271423,0.8738546967506409,0.3089991807937622,0.0,0.0,0.6701169013977051,136.2240447998047,120.0,24.246580123901367,-18492.380859375,565.9678344726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.626708984375,310.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.736328125,18000.0,0.0,0.0,0.4192885160446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823538780212402,0.782361626625061,-7.778195140417665e-06,0.0,0.0004255245439708,0.0,0.0,72.55546569824219,0.0,0.0,0.0,0.4779586493968963,4.0,0.0,1.0
646020,293.1513366699219,297.1499938964844,293.1499938964844,0.0966929271817207,-2229.589111328125,304.1503295898437,0.6117283701896667,0.1532012373208999,0.1419876217842102,293.743408203125,297.1499938964844,293.1499938964844,0.0052925022318959,-411.2548522949219,297.7381896972656,0.3880136013031006,0.050000000745058,0.0519653558731079,293.2242431640625,297.1499938964844,293.1499938964844,0.3402519822120666,-4720.97998046875,304.1614074707031,0.8512445688247681,0.4256210029125213,0.3003915846347809,293.2867736816406,297.1499938964844,293.1499938964844,0.4873162508010864,-8468.1005859375,304.16607666015625,0.939970076084137,0.5658449530601501,0.538622260093689,293.1978454589844,297.1499938964844,293.1499938964844,0.0153141757473349,-3813.5302734375,303.96148681640625,0.3880136013031006,0.050000000745058,0.2465012818574905,291.1542663574219,291.1499938964844,260.6322631835937,259.0588073730469,279.2720947265625,293.51788330078125,291.15582275390625,1.0,0.3835092484951019,0.807975172996521,0.807975172996521,1.0,1.0,-1.5356074571609497,0.6653947830200195,0.8702126145362854,0.3071857690811157,0.0,0.0,0.6682072281837463,130.95530700683594,108.0,26.79884529113769,-18411.0625,547.7321166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591796875,310.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.306640625,18000.0,0.0,0.0,0.4218245446681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810385823249817,0.7810463309288025,-7.779858606227208e-06,0.0,0.0004280982830096,0.0,0.0,72.38690948486328,0.0,0.0,0.0,0.4774965941905975,4.0,0.0,1.0
646080,293.1513366699219,297.1499938964844,293.1499938964844,0.0966929271817207,-2229.589111328125,304.1503295898437,0.6117283701896667,0.1532012373208999,0.1419876217842102,293.743408203125,297.1499938964844,293.1499938964844,0.0052925022318959,-411.2548522949219,297.7381896972656,0.3880136013031006,0.050000000745058,0.0519653558731079,293.2242431640625,297.1499938964844,293.1499938964844,0.3402519822120666,-4720.97998046875,304.1614074707031,0.8512445688247681,0.4256210029125213,0.3003915846347809,293.2867736816406,297.1499938964844,293.1499938964844,0.4873162508010864,-8468.1005859375,304.16607666015625,0.939970076084137,0.5658449530601501,0.538622260093689,293.1978454589844,297.1499938964844,293.1499938964844,0.0153141757473349,-3813.5302734375,303.96148681640625,0.3880136013031006,0.050000000745058,0.2465012818574905,291.1542663574219,291.1499938964844,260.6322631835937,259.0588073730469,279.2720947265625,293.51788330078125,291.15582275390625,1.0,0.3835092484951019,0.807975172996521,0.807975172996521,1.0,1.0,-1.5356074571609497,0.6653947830200195,0.8702126145362854,0.3071857690811157,0.0,0.0,0.6682072281837463,130.95530700683594,108.0,26.79884529113769,-18411.0625,547.7321166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.591796875,310.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.306640625,18000.0,0.0,0.0,0.4218245446681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810385823249817,0.7810463309288025,-7.779858606227208e-06,0.0,0.0004280982830096,0.0,0.0,72.38690948486328,0.0,0.0,0.0,0.4774965941905975,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.0965286791324615,-2226.237060546875,304.1504821777344,0.6185906529426575,0.1535291671752929,0.1419793665409088,293.7530822753906,297.1499938964844,293.1499938964844,0.0050455057062208,-393.8084716796875,297.5154724121094,0.3938102722167969,0.050000000745058,0.0516723804175853,293.22332763671875,297.1499938964844,293.1499938964844,0.3376501202583313,-4692.1845703125,304.16192626953125,0.8592315316200256,0.4239221215248108,0.298982709646225,293.2849426269531,297.1499938964844,293.1499938964844,0.4828771948814392,-8406.4716796875,304.1680908203125,0.9496929049491882,0.5627495050430298,0.5353993773460388,293.19952392578125,297.1499938964844,293.1499938964844,0.0150661338120698,-3780.340087890625,303.9408264160156,0.3938102722167969,0.050000000745058,0.2451115399599075,291.1733093261719,291.1499938964844,260.6443176269531,259.0692749023437,279.29156494140625,293.529541015625,291.1747131347656,1.0,0.375929594039917,0.8071790337562561,0.8071790337562561,1.0,1.0,-1.5280170440673828,0.6617519855499268,0.866265058517456,0.3052240908145904,0.0,0.0,0.6638103127479553,123.3963623046875,96.0,26.19137382507324,-18317.109375,523.3472290039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63067626953125,310.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18078.921875,18000.0,0.0,0.0,0.4236118495464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738761305809021,0.7738838195800781,-7.725258910795674e-06,0.0,0.0004299121792428,0.0,0.0,71.02699279785156,0.0,0.0,0.0,0.4745826423168182,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.0965286791324615,-2226.237060546875,304.1504821777344,0.6185906529426575,0.1535291671752929,0.1419793665409088,293.7530822753906,297.1499938964844,293.1499938964844,0.0050455057062208,-393.8084716796875,297.5154724121094,0.3938102722167969,0.050000000745058,0.0516723804175853,293.22332763671875,297.1499938964844,293.1499938964844,0.3376501202583313,-4692.1845703125,304.16192626953125,0.8592315316200256,0.4239221215248108,0.298982709646225,293.2849426269531,297.1499938964844,293.1499938964844,0.4828771948814392,-8406.4716796875,304.1680908203125,0.9496929049491882,0.5627495050430298,0.5353993773460388,293.19952392578125,297.1499938964844,293.1499938964844,0.0150661338120698,-3780.340087890625,303.9408264160156,0.3938102722167969,0.050000000745058,0.2451115399599075,291.1733093261719,291.1499938964844,260.6443176269531,259.0692749023437,279.29156494140625,293.529541015625,291.1747131347656,1.0,0.375929594039917,0.8071790337562561,0.8071790337562561,1.0,1.0,-1.5280170440673828,0.6617519855499268,0.866265058517456,0.3052240908145904,0.0,0.0,0.6638103127479553,123.3963623046875,96.0,26.19137382507324,-18317.109375,523.3472290039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63067626953125,310.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18078.921875,18000.0,0.0,0.0,0.4236118495464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738761305809021,0.7738838195800781,-7.725258910795674e-06,0.0,0.0004299121792428,0.0,0.0,71.02699279785156,0.0,0.0,0.0,0.4745826423168182,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.096452459692955,-2224.666259765625,304.1505126953125,0.6234835386276245,0.1537708938121795,0.1419904232025146,293.7586975097656,297.1499938964844,293.1499938964844,0.0048975115641951,-383.1955871582031,297.38043212890625,0.3977294862270355,0.050000000745058,0.051468376070261,293.2226867675781,297.1499938964844,293.1499938964844,0.3361271917819977,-4675.36181640625,304.1620788574219,0.8654513359069824,0.4229368269443512,0.2981411516666412,293.28369140625,297.1499938964844,293.1499938964844,0.4802688956260681,-8370.4462890625,304.1688842773437,0.956964075565338,0.5609490275382996,0.5334920883178711,293.20025634765625,297.1499938964844,293.1499938964844,0.0149080408737063,-3758.899169921875,303.9288635253906,0.3977294862270355,0.050000000745058,0.2441438138484954,291.18359375,291.1499938964844,260.65155029296875,259.0755310058594,279.3031921386719,293.536376953125,291.1848449707031,1.0,0.3706507086753845,0.8067328333854675,0.8067328333854675,1.0,1.0,-1.523323655128479,0.6595069169998169,0.8638166785240173,0.3040134906768799,0.0,0.0,0.6601528525352478,118.1440887451172,96.0,24.54192924499512,-18255.537109375,506.8827819824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6853942871094,310.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.228515625,18000.0,0.0,0.0,0.4242482483386993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670887112617493,0.7670963406562805,-7.668599209864624e-06,0.0,0.0004305580514483,0.0,0.0,69.7186050415039,0.0,0.0,0.0,0.4717977344989776,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.096413142979145,-2223.845458984375,304.1505126953125,0.6270681619644165,0.1539477705955505,0.1420050710439682,293.76239013671875,297.1499938964844,293.1499938964844,0.0047994242049753,-376.1013488769531,297.28973388671875,0.4005104899406433,0.050000000745058,0.051324151456356,293.2221984863281,297.1499938964844,293.1499938964844,0.3351360261440277,-4664.427734375,304.1621398925781,0.8701777458190918,0.4222925901412964,0.297583132982254,293.28277587890625,297.1499938964844,293.1499938964844,0.4785659611225128,-8346.9912109375,304.1692199707031,0.9622674584388732,0.5597706437110901,0.5322332978248596,293.2006225585937,297.1499938964844,293.1499938964844,0.0148009862750768,-3744.2802734375,303.9210510253906,0.4005104899406433,0.050000000745058,0.2434596717357635,291.18975830078125,291.1499938964844,260.65643310546875,259.07977294921875,279.3109436035156,293.5408630371094,291.19091796875,1.0,0.3668938875198364,0.8064353466033936,0.8064353466033936,1.0,1.0,-1.5201656818389893,0.6579976677894592,0.8621680736541748,0.3031985759735107,0.0,0.0,0.6573728919029236,114.43405151367188,84.0,23.022979736328125,-18212.625,495.4029541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733154296875,311.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.96875,18000.0,0.0,0.0,0.4244760274887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76169353723526,0.7617011666297913,-7.62252557251486e-06,0.0,0.0004307891940698,0.0,0.0,68.68192291259766,0.0,0.0,0.0,0.4695824682712555,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0963580310344696,-2222.64501953125,304.1504211425781,0.6373780965805054,0.154437780380249,0.1420672982931137,293.7713928222656,297.1499938964844,293.1499938964844,0.0045566139742732,-358.3471069335937,297.0601806640625,0.4082795679569244,0.050000000745058,0.0509425215423107,293.2209167480469,297.1499938964844,293.1499938964844,0.3327576816082001,-4638.24072265625,304.1620483398437,0.8841049671173096,0.4207228422164917,0.2962018847465515,293.2803649902344,297.1499938964844,293.1499938964844,0.4744590818881988,-8290.6162109375,304.1696472167969,0.9766926765441896,0.5568971037864685,0.5291349291801453,293.20135498046875,297.1499938964844,293.1499938964844,0.014531860128045,-3707.21630859375,303.9019775390625,0.4082795679569244,0.050000000745058,0.2416493892669677,291.2025146484375,291.1499938964844,260.6687927246094,259.0904846191406,279.3302917480469,293.5519104003906,291.2033386230469,1.0,0.3568072617053985,0.8056917190551758,0.8056917190551758,1.0,1.0,-1.5122311115264893,0.654208779335022,0.8580223321914673,0.3011488616466522,0.0,0.0,0.6494772434234619,104.62521362304688,72.0,18.225313186645508,-18099.580078125,465.5044250488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,311.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.66015625,18000.0,0.0,0.0,0.4243217408657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457319498062134,0.7457394003868103,-7.484261004719883e-06,0.0,0.0004306326154619,0.0,0.0,65.65621185302734,0.0,0.0,0.0,0.4630409181118011,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0963580310344696,-2222.64501953125,304.1504211425781,0.6373780965805054,0.154437780380249,0.1420672982931137,293.7713928222656,297.1499938964844,293.1499938964844,0.0045566139742732,-358.3471069335937,297.0601806640625,0.4082795679569244,0.050000000745058,0.0509425215423107,293.2209167480469,297.1499938964844,293.1499938964844,0.3327576816082001,-4638.24072265625,304.1620483398437,0.8841049671173096,0.4207228422164917,0.2962018847465515,293.2803649902344,297.1499938964844,293.1499938964844,0.4744590818881988,-8290.6162109375,304.1696472167969,0.9766926765441896,0.5568971037864685,0.5291349291801453,293.20135498046875,297.1499938964844,293.1499938964844,0.014531860128045,-3707.21630859375,303.9019775390625,0.4082795679569244,0.050000000745058,0.2416493892669677,291.2025146484375,291.1499938964844,260.6687927246094,259.0904846191406,279.3302917480469,293.5519104003906,291.2033386230469,1.0,0.3568072617053985,0.8056917190551758,0.8056917190551758,1.0,1.0,-1.5122311115264893,0.654208779335022,0.8580223321914673,0.3011488616466522,0.0,0.0,0.6494772434234619,104.62521362304688,72.0,18.225313186645508,-18099.580078125,465.5044250488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,311.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.66015625,18000.0,0.0,0.0,0.4243217408657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457319498062134,0.7457394003868103,-7.484261004719883e-06,0.0,0.0004306326154619,0.0,0.0,65.65621185302734,0.0,0.0,0.0,0.4630409181118011,4.0,0.0,1.0
646500,293.14434814453125,297.1499938964844,293.1499938964844,0.096354179084301,-2222.51171875,304.1503601074219,0.6434134840965271,0.1547047197818756,0.1421116441488266,293.7757873535156,297.1499938964844,293.1499938964844,0.0044367178343236,-349.485107421875,296.9438171386719,0.4128010272979736,0.050000000745058,0.0507435910403728,293.2202453613281,297.1499938964844,293.1499938964844,0.3316268920898437,-4625.81640625,304.16192626953125,0.8922575116157532,0.4199581742286682,0.2955197393894195,293.2790832519531,297.1499938964844,293.1499938964844,0.4724948108196258,-8263.736328125,304.1696472167969,0.9842999577522278,0.5554969310760498,0.5276126265525818,293.2015686035156,297.1499938964844,293.1499938964844,0.0143981482833623,-3688.65185546875,303.89263916015625,0.4128010272979736,0.050000000745058,0.2407057434320449,291.20733642578125,291.1499938964844,260.6751403808594,259.09600830078125,279.3399963378906,293.557373046875,291.2080078125,1.0,0.3514479398727417,0.8053199052810669,0.8053199052810669,1.0,1.0,-1.5082662105560305,0.6523169875144958,0.8559492230415344,0.3001233339309692,0.0,0.0,0.6451638340950012,99.515625,72.0,15.488432884216309,-18040.38671875,450.14154052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,311.12664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.640625,18000.0,0.0,0.0,0.4238519966602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367523908615112,0.7367598414421082,-7.406133590848185e-06,0.0,0.0004301559238228,0.0,0.0,63.98758316040039,0.0,0.0,0.0,0.4593752026557922,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0963659062981605,-2222.685302734375,304.1502685546875,0.650170087814331,0.1549839377403259,0.1421642750501632,293.7801513671875,297.1499938964844,293.1499938964844,0.0043181027285754,-340.6591796875,296.82635498046875,0.4179392158985138,0.050000000745058,0.0505409352481365,293.21954345703125,297.1499938964844,293.1499938964844,0.3305365741252899,-4613.85205078125,304.1617126464844,0.9012568593025208,0.4192059934139251,0.2948437035083771,293.2777709960937,297.1499938964844,293.1499938964844,0.4705928862094879,-8237.7548828125,304.1695251464844,0.9920077919960022,0.5541195869445801,0.5261085033416748,293.2017517089844,297.1499938964844,293.1499938964844,0.014265788719058,-3670.18408203125,303.8834228515625,0.4179392158985138,0.050000000745058,0.2397444397211074,291.21112060546875,291.1499938964844,260.681640625,259.1016540527344,279.3497009277344,293.5627746582031,291.2116394042969,1.0,0.3459065556526184,0.8049673438072205,0.8049673438072205,1.0,1.0,-1.5043147802352903,0.6504346132278442,0.8538801074028015,0.2991024553775787,0.0,0.0,0.6407038569450378,94.3121109008789,60.0,12.650986671447754,-17979.765625,434.6226196289063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,311.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.1015625,18000.0,0.0,0.0,0.4231245517730713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273399233818054,0.7273472547531128,-7.3243636506958865e-06,0.0,0.0004294176178518,0.0,0.0,62.26687240600586,0.0,0.0,0.0,0.4555462598800659,4.0,0.0,1.0
