time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.0964041799306869,-2223.19384765625,304.1501159667969,0.6641372442245483,0.1556083559989929,0.1423587352037429,293.7885437011719,297.1499938964844,293.1499938964844,0.0040899640880525,-323.40985107421875,296.5933837890625,0.4289174675941467,0.050000000745058,0.0501816757023334,293.2179870605469,297.1499938964844,293.1499938964844,0.3282549381256103,-4588.59716796875,304.16168212890625,0.9203245043754578,0.4177619516849518,0.2935611307621002,293.26953125,297.1499938964844,293.1499938964844,0.4549006819725036,-8009.62158203125,304.1910095214844,0.9990000128746032,0.5525084733963013,0.5112395882606506,293.20172119140625,297.1499938964844,293.1499938964844,0.0140208909288048,-3634.97607421875,303.8659362792969,0.4289174675941467,0.050000000745058,0.2380402535200119,291.2242431640625,291.1499938964844,260.6951599121094,259.1133728027344,279.3807373046875,293.5775451660156,291.22808837890625,1.0,0.3339177370071411,0.8042622804641724,0.8042622804641724,1.0,1.0,-1.4826966524124146,0.6403019428253174,0.8423947095870972,0.2936475574970245,0.0,0.0,0.6302801370620728,84.82579040527344,48.0,30.891202926635746,-17761.796875,398.9963073730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,311.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.005859375,18000.0,0.0,0.0,0.4208497703075409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072545886039734,0.7072617411613464,-7.154116246965714e-06,0.0,0.0004271090147085,0.0,0.0,58.71561813354492,0.0,0.0,0.0,0.4473998546600342,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.0964041799306869,-2223.19384765625,304.1501159667969,0.6641372442245483,0.1556083559989929,0.1423587352037429,293.7885437011719,297.1499938964844,293.1499938964844,0.0040899640880525,-323.40985107421875,296.5933837890625,0.4289174675941467,0.050000000745058,0.0501816757023334,293.2179870605469,297.1499938964844,293.1499938964844,0.3282549381256103,-4588.59716796875,304.16168212890625,0.9203245043754578,0.4177619516849518,0.2935611307621002,293.26953125,297.1499938964844,293.1499938964844,0.4549006819725036,-8009.62158203125,304.1910095214844,0.9990000128746032,0.5525084733963013,0.5112395882606506,293.20172119140625,297.1499938964844,293.1499938964844,0.0140208909288048,-3634.97607421875,303.8659362792969,0.4289174675941467,0.050000000745058,0.2380402535200119,291.2242431640625,291.1499938964844,260.6951599121094,259.1133728027344,279.3807373046875,293.5775451660156,291.22808837890625,1.0,0.3339177370071411,0.8042622804641724,0.8042622804641724,1.0,1.0,-1.4826966524124146,0.6403019428253174,0.8423947095870972,0.2936475574970245,0.0,0.0,0.6302801370620728,84.82579040527344,48.0,30.891202926635746,-17761.796875,398.9963073730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,311.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.005859375,18000.0,0.0,0.0,0.4208497703075409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072545886039734,0.7072617411613464,-7.154116246965714e-06,0.0,0.0004271090147085,0.0,0.0,58.71561813354492,0.0,0.0,0.0,0.4473998546600342,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0962015092372894,-2218.512939453125,304.1504211425781,0.6792715787887573,0.1563803404569625,0.1427110582590103,293.7967834472656,297.1499938964844,293.1499938964844,0.0038602417334914,-305.31494140625,296.3861999511719,0.4414699375629425,0.050000000745058,0.0498620010912418,293.21661376953125,297.1499938964844,293.1499938964844,0.3247805535793304,-4549.08056640625,304.1635437011719,0.9410526752471924,0.4163179695606231,0.2923315167427063,293.2290954589844,297.1499938964844,293.1499938964844,0.421324074268341,-7520.49853515625,304.2330322265625,0.9990000128746032,0.5576094388961792,0.4806639552116394,293.20074462890625,297.1499938964844,293.1499938964844,0.0137481465935707,-3591.103759765625,303.8521728515625,0.4414699375629425,0.050000000745058,0.2365238666534423,291.2833557128906,291.1499938964844,260.7095947265625,259.1258544921875,279.439697265625,293.6197814941406,291.2874755859375,1.0,0.3202293813228607,0.8035572171211243,0.8035572171211243,1.0,1.0,-1.4427355527877808,0.6217976808547974,0.8209378719329834,0.2833392322063446,0.0,0.0,0.6085113883018494,76.01732635498047,36.0,64.88338470458984,-17300.701171875,357.0359191894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58856201171875,311.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18380.03125,18000.0,0.0,0.0,0.4167447984218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702690124511719,0.670275866985321,-6.884766207804205e-06,0.0,0.0004229429760016,0.0,0.0,52.7680778503418,0.0,0.0,0.0,0.432959496974945,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0962015092372894,-2218.512939453125,304.1504211425781,0.6792715787887573,0.1563803404569625,0.1427110582590103,293.7967834472656,297.1499938964844,293.1499938964844,0.0038602417334914,-305.31494140625,296.3861999511719,0.4414699375629425,0.050000000745058,0.0498620010912418,293.21661376953125,297.1499938964844,293.1499938964844,0.3247805535793304,-4549.08056640625,304.1635437011719,0.9410526752471924,0.4163179695606231,0.2923315167427063,293.2290954589844,297.1499938964844,293.1499938964844,0.421324074268341,-7520.49853515625,304.2330322265625,0.9990000128746032,0.5576094388961792,0.4806639552116394,293.20074462890625,297.1499938964844,293.1499938964844,0.0137481465935707,-3591.103759765625,303.8521728515625,0.4414699375629425,0.050000000745058,0.2365238666534423,291.2833557128906,291.1499938964844,260.7095947265625,259.1258544921875,279.439697265625,293.6197814941406,291.2874755859375,1.0,0.3202293813228607,0.8035572171211243,0.8035572171211243,1.0,1.0,-1.4427355527877808,0.6217976808547974,0.8209378719329834,0.2833392322063446,0.0,0.0,0.6085113883018494,76.01732635498047,36.0,64.88338470458984,-17300.701171875,357.0359191894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58856201171875,311.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18380.03125,18000.0,0.0,0.0,0.4167447984218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702690124511719,0.670275866985321,-6.884766207804205e-06,0.0,0.0004229429760016,0.0,0.0,52.7680778503418,0.0,0.0,0.0,0.432959496974945,4.0,0.0,1.0
646860,293.1351318359375,297.1499938964844,293.1499938964844,0.096232496201992,-2218.4267578125,304.15020751953125,0.6981472373008728,0.1573301255702972,0.143215537071228,293.8046875,297.1499938964844,293.1499938964844,0.0036356323398649,-287.61895751953125,296.171142578125,0.4583230912685394,0.050000000745058,0.0495291873812675,293.21539306640625,297.1499938964844,293.1499938964844,0.321659654378891,-4513.87109375,304.1642150878906,0.9649080634117126,0.4148794114589691,0.2910848557949066,293.1603088378906,297.1499938964844,293.1499938964844,0.3843570649623871,-6981.271484375,304.26678466796875,0.9990000128746032,0.5694961547851562,0.4466114640235901,293.19793701171875,297.1499938964844,293.1499938964844,0.0135088758543133,-3552.078857421875,303.8435363769531,0.4583230912685394,0.050000000745058,0.234945148229599,291.32928466796875,291.1499938964844,260.7251281738281,259.1392517089844,279.5342102050781,293.719970703125,291.33306884765625,1.0,0.305180013179779,0.8031218647956848,0.8031218647956848,1.0,1.0,-1.3986726999282837,0.601529598236084,0.7971431612968445,0.2720314860343933,0.0,0.0,0.5815020799636841,66.82778930664062,54.0,64.2715835571289,-16701.20703125,314.3143920898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0102844238281,311.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18478.34765625,18000.0,0.0,0.0,0.4099705815315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189175248146057,0.6189240217208862,-6.50499168841634e-06,0.0,0.0004160680109634,0.0,0.0,45.10628509521485,0.0,0.0,0.0,0.4134623408317566,4.0,0.0,1.0
646920,293.1351318359375,297.1499938964844,293.1499938964844,0.096232496201992,-2218.4267578125,304.15020751953125,0.6981472373008728,0.1573301255702972,0.143215537071228,293.8046875,297.1499938964844,293.1499938964844,0.0036356323398649,-287.61895751953125,296.171142578125,0.4583230912685394,0.050000000745058,0.0495291873812675,293.21539306640625,297.1499938964844,293.1499938964844,0.321659654378891,-4513.87109375,304.1642150878906,0.9649080634117126,0.4148794114589691,0.2910848557949066,293.1603088378906,297.1499938964844,293.1499938964844,0.3843570649623871,-6981.271484375,304.26678466796875,0.9990000128746032,0.5694961547851562,0.4466114640235901,293.19793701171875,297.1499938964844,293.1499938964844,0.0135088758543133,-3552.078857421875,303.8435363769531,0.4583230912685394,0.050000000745058,0.234945148229599,291.32928466796875,291.1499938964844,260.7251281738281,259.1392517089844,279.5342102050781,293.719970703125,291.33306884765625,1.0,0.305180013179779,0.8031218647956848,0.8031218647956848,1.0,1.0,-1.3986726999282837,0.601529598236084,0.7971431612968445,0.2720314860343933,0.0,0.0,0.5815020799636841,66.82778930664062,54.0,64.2715835571289,-16701.20703125,314.3143920898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0102844238281,311.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18478.34765625,18000.0,0.0,0.0,0.4099705815315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189175248146057,0.6189240217208862,-6.50499168841634e-06,0.0,0.0004160680109634,0.0,0.0,45.10628509521485,0.0,0.0,0.0,0.4134623408317566,4.0,0.0,1.0
646980,293.13446044921875,297.1499938964844,293.1499938964844,0.0967915430665016,-2229.108154296875,304.149169921875,0.7060500383377075,0.1578551232814788,0.1437804698944091,293.8120422363281,297.1499938964844,293.1499938964844,0.0034329483751207,-272.094482421875,295.9223937988281,0.4651238322257995,0.050000000745058,0.0494151338934898,293.21453857421875,297.1499938964844,293.1499938964844,0.3203243017196655,-4500.03564453125,304.1614990234375,0.9725731611251832,0.4133923053741455,0.2899807393550873,293.08905029296875,297.1499938964844,293.1499938964844,0.3701439797878265,-6786.17529296875,304.2501220703125,0.9990000128746032,0.583730936050415,0.4343211054801941,293.1940002441406,297.1499938964844,293.1499938964844,0.0134549168869853,-3545.439208984375,303.83740234375,0.4651238322257995,0.050000000745058,0.2344041168689727,291.32196044921875,291.1499938964844,260.74200439453125,259.1537780761719,279.5610046386719,293.7355041503906,291.3155822753906,1.0,0.3007344603538513,0.8026865124702454,0.8026865124702454,1.0,1.0,-1.3824642896652222,0.5941153764724731,0.788348913192749,0.2677008807659149,0.0,0.0,0.5575241446495056,63.66044998168945,72.0,-23.40902328491211,-16272.556640625,299.686767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5177917480469,311.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18432.73046875,18000.0,0.0,0.0,0.4004460871219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655344128608704,0.5655405521392822,-6.110725735197775e-06,0.0,0.0004064018721692,0.0,0.0,37.895626068115234,0.0,0.0,0.0,0.3938668370246887,4.0,0.0,1.0
647040,293.13446044921875,297.1499938964844,293.1499938964844,0.0967915430665016,-2229.108154296875,304.149169921875,0.7060500383377075,0.1578551232814788,0.1437804698944091,293.8120422363281,297.1499938964844,293.1499938964844,0.0034329483751207,-272.094482421875,295.9223937988281,0.4651238322257995,0.050000000745058,0.0494151338934898,293.21453857421875,297.1499938964844,293.1499938964844,0.3203243017196655,-4500.03564453125,304.1614990234375,0.9725731611251832,0.4133923053741455,0.2899807393550873,293.08905029296875,297.1499938964844,293.1499938964844,0.3701439797878265,-6786.17529296875,304.2501220703125,0.9990000128746032,0.583730936050415,0.4343211054801941,293.1940002441406,297.1499938964844,293.1499938964844,0.0134549168869853,-3545.439208984375,303.83740234375,0.4651238322257995,0.050000000745058,0.2344041168689727,291.32196044921875,291.1499938964844,260.74200439453125,259.1537780761719,279.5610046386719,293.7355041503906,291.3155822753906,1.0,0.3007344603538513,0.8026865124702454,0.8026865124702454,1.0,1.0,-1.3824642896652222,0.5941153764724731,0.788348913192749,0.2677008807659149,0.0,0.0,0.5575241446495056,63.66044998168945,72.0,-23.40902328491211,-16272.556640625,299.686767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5177917480469,311.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18432.73046875,18000.0,0.0,0.0,0.4004460871219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655344128608704,0.5655405521392822,-6.110725735197775e-06,0.0,0.0004064018721692,0.0,0.0,37.895626068115234,0.0,0.0,0.0,0.3938668370246887,4.0,0.0,1.0
647100,293.1366882324219,297.1499938964844,293.1499938964844,0.0970599576830864,-2234.696044921875,304.1488342285156,0.7050402760505676,0.1576164811849594,0.1437108367681503,293.8154602050781,297.1499938964844,293.1499938964844,0.0033452147617936,-265.6621398925781,295.7750549316406,0.4642727673053741,0.050000000745058,0.0494294427335262,293.21417236328125,297.1499938964844,293.1499938964844,0.3206410408020019,-4504.75537109375,304.1588439941406,0.970911145210266,0.4126457571983337,0.289472758769989,293.0663452148437,297.1499938964844,293.1499938964844,0.3717458546161651,-6819.6484375,304.2289428710937,0.9990000128746032,0.5889697074890137,0.4358792304992676,293.1923217773437,297.1499938964844,293.1499938964844,0.0135024562478065,-3556.159423828125,303.8330993652344,0.4642727673053741,0.050000000745058,0.2344719916582107,291.2835388183594,291.1499938964844,260.7510070800781,259.1614990234375,279.5604858398437,293.7274780273437,291.27691650390625,1.0,0.3015540540218353,0.8024687767028809,0.8024687767028809,1.0,1.0,-1.3837348222732544,0.5946748852729797,0.7890599966049194,0.2679868638515472,0.0,0.0,0.5524556636810303,64.04341125488281,72.0,-61.49647903442383,-16210.501953125,301.1412048339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75567626953125,311.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18301.439453125,18000.0,0.0,0.0,0.3950885832309723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501254200935364,0.5501314401626587,-5.9767462516902015e-06,0.0,0.0004009646945632,0.0,0.0,35.85143280029297,0.0,0.0,0.0,0.3880321085453033,4.0,0.0,1.0
647160,293.1381225585937,297.1499938964844,293.1499938964844,0.0972474962472915,-2238.7021484375,304.1487121582031,0.7016494274139404,0.157500609755516,0.143586590886116,293.8188171386719,297.1499938964844,293.1499938964844,0.0032589994370937,-259.2658996582031,295.6290283203125,0.4611339271068573,0.050000000745058,0.0494813472032547,293.2138671875,297.1499938964844,293.1499938964844,0.3208945393562317,-4508.54736328125,304.1567687988281,0.966308295726776,0.4118931889533996,0.2889909148216247,293.05426025390625,297.1499938964844,293.1499938964844,0.3773700594902038,-6912.60595703125,304.204345703125,0.9990000128746032,0.5924162268638611,0.4414903521537781,293.1910095214844,297.1499938964844,293.1499938964844,0.0135605009272694,-3568.198486328125,303.8282470703125,0.4611339271068573,0.050000000745058,0.2347182184457779,291.2488098144531,291.1499938964844,260.7604064941406,259.1695861816406,279.5631408691406,293.7307434082031,291.2430114746094,1.0,0.3040954172611236,0.8022918105125427,0.8022918105125427,1.0,1.0,-1.3900963068008425,0.5975624322891235,0.792533814907074,0.2695841193199157,0.0,0.0,0.549374520778656,65.4644546508789,90.0,-76.71796417236328,-16223.1650390625,307.281005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9531555175781,311.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18193.48046875,18000.0,0.0,0.0,0.3896962404251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409928560256958,0.5409987568855286,-5.891966338822385e-06,0.0,0.0003954921558033,0.0,0.0,34.64468765258789,0.0,0.0,0.0,0.3844465911388397,4.0,0.0,1.0
647220,293.136474609375,297.1499938964844,293.1499938964844,0.0982511192560195,-2258.55126953125,304.1474304199219,0.6909713745117188,0.158122256398201,0.1440708935260772,293.82568359375,297.1499938964844,293.1499938964844,0.0030905690509825,-246.70957946777344,295.331298828125,0.4500573277473449,0.050000000745058,0.0496817268431186,293.2135009765625,297.1499938964844,293.1499938964844,0.32160085439682,-4518.169921875,304.1533508300781,0.9495142102241516,0.4103536605834961,0.288077175617218,293.06103515625,297.1499938964844,293.1499938964844,0.3991455435752868,-7251.5986328125,304.1498107910156,0.9990000128746032,0.5935468673706055,0.4625175595283508,293.18994140625,297.1499938964844,293.1499938964844,0.0137176010757684,-3599.090087890625,303.8149108886719,0.4500573277473449,0.050000000745058,0.2356687188148498,291.1772155761719,291.1499938964844,260.7805480957031,259.1867980957031,279.5694885253906,293.7536315917969,291.1707458496094,1.0,0.3135102987289428,0.8019378185272217,0.8019378185272217,1.0,1.0,-1.4161959886550903,0.6094632148742676,0.8067327737808228,0.2762247025966644,0.0,0.0,0.5503891110420227,70.98367309570312,108.0,-96.46475219726562,-16395.66796875,332.24365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1828308105469,311.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.603515625,18000.0,0.0,0.0,0.3796482384204864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355814695358276,0.5355873107910156,-5.819653779326472e-06,0.0,0.0003852946974802,0.0,0.0,33.833740234375,0.0,0.0,0.0,0.3820868730545044,4.0,0.0,1.0
647280,293.136474609375,297.1499938964844,293.1499938964844,0.0982511192560195,-2258.55126953125,304.1474304199219,0.6909713745117188,0.158122256398201,0.1440708935260772,293.82568359375,297.1499938964844,293.1499938964844,0.0030905690509825,-246.70957946777344,295.331298828125,0.4500573277473449,0.050000000745058,0.0496817268431186,293.2135009765625,297.1499938964844,293.1499938964844,0.32160085439682,-4518.169921875,304.1533508300781,0.9495142102241516,0.4103536605834961,0.288077175617218,293.06103515625,297.1499938964844,293.1499938964844,0.3991455435752868,-7251.5986328125,304.1498107910156,0.9990000128746032,0.5935468673706055,0.4625175595283508,293.18994140625,297.1499938964844,293.1499938964844,0.0137176010757684,-3599.090087890625,303.8149108886719,0.4500573277473449,0.050000000745058,0.2356687188148498,291.1772155761719,291.1499938964844,260.7805480957031,259.1867980957031,279.5694885253906,293.7536315917969,291.1707458496094,1.0,0.3135102987289428,0.8019378185272217,0.8019378185272217,1.0,1.0,-1.4161959886550903,0.6094632148742676,0.8067327737808228,0.2762247025966644,0.0,0.0,0.5503891110420227,70.98367309570312,108.0,-96.46475219726562,-16395.66796875,332.24365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1828308105469,311.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.603515625,18000.0,0.0,0.0,0.3796482384204864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355814695358276,0.5355873107910156,-5.819653779326472e-06,0.0,0.0003852946974802,0.0,0.0,33.833740234375,0.0,0.0,0.0,0.3820868730545044,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0998275279998779,-2289.092529296875,304.14569091796875,0.6769526600837708,0.1589472144842147,0.1451735943555832,293.8332824707031,297.1499938964844,293.1499938964844,0.0029234897810965,-234.172592163086,295.0224609375,0.4358372986316681,0.050000000745058,0.049995981156826,293.21337890625,297.1499938964844,293.1499938964844,0.3225702941417694,-4530.54736328125,304.150634765625,0.9250078201293944,0.4087711572647095,0.2872163355350494,293.10516357421875,297.1499938964844,293.1499938964844,0.4325487315654754,-7753.42724609375,304.0942687988281,0.9990000128746032,0.5869321227073669,0.4936959445476532,293.1914367675781,297.1499938964844,293.1499938964844,0.0139202745631337,-3637.82666015625,303.79461669921875,0.4358372986316681,0.050000000745058,0.2371594160795211,291.09991455078125,291.1499938964844,260.8026428222656,259.2056884765625,279.55035400390625,293.7472839355469,291.0936279296875,1.0,0.3274630904197693,0.8015838265419006,0.8015838265419006,1.0,1.0,-1.4560754299163818,0.6277248859405518,0.8283505439758301,0.2864412069320678,0.0,0.0,0.562202513217926,79.64073944091797,126.0,-104.35065460205078,-16773.19921875,372.5249328613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1451416015625,311.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.71875,18000.0,0.0,0.0,0.3718755841255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497875213623047,0.5497934222221375,-5.87482463743072e-06,0.0,0.0003774064534809,0.0,0.0,35.31406021118164,0.0,0.0,0.0,0.3867001831531524,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0998275279998779,-2289.092529296875,304.14569091796875,0.6769526600837708,0.1589472144842147,0.1451735943555832,293.8332824707031,297.1499938964844,293.1499938964844,0.0029234897810965,-234.172592163086,295.0224609375,0.4358372986316681,0.050000000745058,0.049995981156826,293.21337890625,297.1499938964844,293.1499938964844,0.3225702941417694,-4530.54736328125,304.150634765625,0.9250078201293944,0.4087711572647095,0.2872163355350494,293.10516357421875,297.1499938964844,293.1499938964844,0.4325487315654754,-7753.42724609375,304.0942687988281,0.9990000128746032,0.5869321227073669,0.4936959445476532,293.1914367675781,297.1499938964844,293.1499938964844,0.0139202745631337,-3637.82666015625,303.79461669921875,0.4358372986316681,0.050000000745058,0.2371594160795211,291.09991455078125,291.1499938964844,260.8026428222656,259.2056884765625,279.55035400390625,293.7472839355469,291.0936279296875,1.0,0.3274630904197693,0.8015838265419006,0.8015838265419006,1.0,1.0,-1.4560754299163818,0.6277248859405518,0.8283505439758301,0.2864412069320678,0.0,0.0,0.562202513217926,79.64073944091797,126.0,-104.35065460205078,-16773.19921875,372.5249328613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1451416015625,311.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.71875,18000.0,0.0,0.0,0.3718755841255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497875213623047,0.5497934222221375,-5.87482463743072e-06,0.0,0.0003774064534809,0.0,0.0,35.31406021118164,0.0,0.0,0.0,0.3867001831531524,4.0,0.0,1.0
647460,293.1341857910156,297.1499938964844,293.1499938964844,0.1012194380164146,-2316.03271484375,304.14483642578125,0.6608390212059021,0.1593433171510696,0.1460346728563308,293.84197998046875,297.1499938964844,293.1499938964844,0.0027556282002478,-221.4424285888672,294.7053527832031,0.4216012358665466,0.050000000745058,0.0504108667373657,293.2134704589844,297.1499938964844,293.1499938964844,0.3236126005649566,-4543.49853515625,304.148681640625,0.8988661170005798,0.4071472287178039,0.286400556564331,293.18243408203125,297.1499938964844,293.1499938964844,0.4748989343643188,-8371.9755859375,304.0423889160156,0.9990000128746032,0.5724722743034363,0.5320659279823303,293.1962280273437,297.1499938964844,293.1499938964844,0.0141460672020912,-3680.842041015625,303.7644348144531,0.4216012358665466,0.050000000745058,0.239127442240715,291.0234069824219,291.1499938964844,260.8269348144531,259.226318359375,279.4913024902344,293.6777038574219,291.0169372558594,1.0,0.3446203172206878,0.8005524277687073,0.8005524277687073,1.0,1.0,-1.5050489902496338,0.6501777172088623,0.8548713326454163,0.2989615201950073,0.0,0.0,0.5841012001037598,91.0361099243164,129.0,-107.51689910888672,-17312.1953125,426.6415100097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8137512207031,311.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17684.65625,18000.0,0.0,0.0,0.3677760362625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833772420883179,0.583383321762085,-6.066021796868881e-06,0.0,0.000373245915398,0.0,0.0,39.28929901123047,0.0,0.0,0.0,0.3985251486301422,4.0,0.0,1.0
647520,293.1341857910156,297.1499938964844,293.1499938964844,0.1012194380164146,-2316.03271484375,304.14483642578125,0.6608390212059021,0.1593433171510696,0.1460346728563308,293.84197998046875,297.1499938964844,293.1499938964844,0.0027556282002478,-221.4424285888672,294.7053527832031,0.4216012358665466,0.050000000745058,0.0504108667373657,293.2134704589844,297.1499938964844,293.1499938964844,0.3236126005649566,-4543.49853515625,304.148681640625,0.8988661170005798,0.4071472287178039,0.286400556564331,293.18243408203125,297.1499938964844,293.1499938964844,0.4748989343643188,-8371.9755859375,304.0423889160156,0.9990000128746032,0.5724722743034363,0.5320659279823303,293.1962280273437,297.1499938964844,293.1499938964844,0.0141460672020912,-3680.842041015625,303.7644348144531,0.4216012358665466,0.050000000745058,0.239127442240715,291.0234069824219,291.1499938964844,260.8269348144531,259.226318359375,279.4913024902344,293.6777038574219,291.0169372558594,1.0,0.3446203172206878,0.8005524277687073,0.8005524277687073,1.0,1.0,-1.5050489902496338,0.6501777172088623,0.8548713326454163,0.2989615201950073,0.0,0.0,0.5841012001037598,91.0361099243164,129.0,-107.51689910888672,-17312.1953125,426.6415100097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8137512207031,311.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17684.65625,18000.0,0.0,0.0,0.3677760362625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833772420883179,0.583383321762085,-6.066021796868881e-06,0.0,0.000373245915398,0.0,0.0,39.28929901123047,0.0,0.0,0.0,0.3985251486301422,4.0,0.0,1.0
647580,293.1369323730469,297.1499938964844,293.1499938964844,0.1016711518168449,-2324.24853515625,304.1459045410156,0.6444426774978638,0.1591920554637909,0.1464961469173431,293.8517150878906,297.1499938964844,293.1499938964844,0.0025857642758637,-207.88087463378903,294.42822265625,0.4088368713855743,0.050000000745058,0.0509169921278953,293.2132568359375,297.1499938964844,293.1499938964844,0.3228214979171753,-4534.14208984375,304.1507568359375,0.8743841052055359,0.4055821299552917,0.2856793105602264,293.2567443847656,297.1499938964844,293.1499938964844,0.477296769618988,-8383.498046875,304.0775146484375,0.978894591331482,0.5564649105072021,0.5311307907104492,293.20379638671875,297.1499938964844,293.1499938964844,0.0142995305359363,-3707.949951171875,303.72674560546875,0.4088368713855743,0.050000000745058,0.2415282875299453,291.0130615234375,291.1499938964844,260.85357666015625,259.2489624023437,279.4812927246094,293.6356506347656,291.0203857421875,1.0,0.3569198846817016,0.7995210886001587,0.7995210886001587,1.0,1.0,-1.5071736574172974,0.6509326696395874,0.85624098777771,0.2997100055217743,0.0,0.0,0.6054077744483948,103.90372467041016,132.0,7.665391445159912,-17583.779296875,460.7787170410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2466735839844,311.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17607.458984375,18000.0,0.0,0.0,0.3678870499134063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309824585914612,0.6309888362884521,-6.39961353954277e-06,0.0,0.0003733586054295,0.0,0.0,45.72852325439453,0.0,0.0,0.0,0.4160191416740417,4.0,0.0,1.0
647640,293.1369323730469,297.1499938964844,293.1499938964844,0.1016711518168449,-2324.24853515625,304.1459045410156,0.6444426774978638,0.1591920554637909,0.1464961469173431,293.8517150878906,297.1499938964844,293.1499938964844,0.0025857642758637,-207.88087463378903,294.42822265625,0.4088368713855743,0.050000000745058,0.0509169921278953,293.2132568359375,297.1499938964844,293.1499938964844,0.3228214979171753,-4534.14208984375,304.1507568359375,0.8743841052055359,0.4055821299552917,0.2856793105602264,293.2567443847656,297.1499938964844,293.1499938964844,0.477296769618988,-8383.498046875,304.0775146484375,0.978894591331482,0.5564649105072021,0.5311307907104492,293.20379638671875,297.1499938964844,293.1499938964844,0.0142995305359363,-3707.949951171875,303.72674560546875,0.4088368713855743,0.050000000745058,0.2415282875299453,291.0130615234375,291.1499938964844,260.85357666015625,259.2489624023437,279.4812927246094,293.6356506347656,291.0203857421875,1.0,0.3569198846817016,0.7995210886001587,0.7995210886001587,1.0,1.0,-1.5071736574172974,0.6509326696395874,0.85624098777771,0.2997100055217743,0.0,0.0,0.6054077744483948,103.90372467041016,132.0,7.665391445159912,-17583.779296875,460.7787170410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2466735839844,311.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17607.458984375,18000.0,0.0,0.0,0.3678870499134063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309824585914612,0.6309888362884521,-6.39961353954277e-06,0.0,0.0003733586054295,0.0,0.0,45.72852325439453,0.0,0.0,0.0,0.4160191416740417,4.0,0.0,1.0
647700,293.1388244628906,297.1499938964844,293.1499938964844,0.1014341786503791,-2319.226318359375,304.1470642089844,0.6381683349609375,0.1589852422475814,0.1465480476617813,293.8573303222656,297.1499938964844,293.1499938964844,0.0024847723543643,-199.5334930419922,294.31707763671875,0.4041766226291656,0.050000000745058,0.051138948649168,293.21343994140625,297.1499938964844,293.1499938964844,0.3213562369346618,-4516.83740234375,304.1532592773437,0.8649890422821045,0.4047420024871826,0.2852774262428283,293.2733154296875,297.1499938964844,293.1499938964844,0.4718717038631439,-8295.876953125,304.10040283203125,0.966413140296936,0.5518461465835571,0.5260595679283142,293.2077331542969,297.1499938964844,293.1499938964844,0.0143068712204694,-3708.52001953125,303.7079467773437,0.4041766226291656,0.050000000745058,0.242581158876419,291.0489196777344,291.1499938964844,260.8678894042969,259.26104736328125,279.49432373046875,293.6392517089844,291.0521545410156,1.0,0.3615480065345764,0.799005389213562,0.799005389213562,1.0,1.0,-1.5021581649780271,0.6485540270805359,0.8536041378974915,0.2983395159244537,0.0,0.0,0.6084184050559998,109.43065643310548,132.0,36.20573806762695,-17530.244140625,472.0989379882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540710449219,311.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.55078125,18000.0,0.0,0.0,0.3689159750938415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642386257648468,0.6423928141593933,-6.519701855722815e-06,0.0,0.0003744028217624,0.0,0.0,47.59311294555664,0.0,0.0,0.0,0.4207217395305633,4.0,0.0,1.0
647760,293.1405944824219,297.1499938964844,293.1499938964844,0.1013469770550727,-2317.37548828125,304.14776611328125,0.6331995129585266,0.1587799340486526,0.1465402841567993,293.8634033203125,297.1499938964844,293.1499938964844,0.0023823846131563,-191.2543792724609,294.18585205078125,0.4004576802253723,0.050000000745058,0.0513270609080791,293.2137145996094,297.1499938964844,293.1499938964844,0.3204559683799743,-4506.45703125,304.154296875,0.8575149774551392,0.4038847386837005,0.284826397895813,293.2825012207031,297.1499938964844,293.1499938964844,0.4686269164085388,-8242.7724609375,304.1152038574219,0.9559507966041564,0.5484744906425476,0.5225220918655396,293.2114562988281,297.1499938964844,293.1499938964844,0.0143295899033546,-3713.272705078125,303.688232421875,0.4004576802253723,0.050000000745058,0.2434734851121902,291.0604248046875,291.1499938964844,260.8828430175781,259.2737121582031,279.5091247558594,293.6473388671875,291.0614624023437,1.0,0.3655003309249878,0.7984968423843384,0.7984968423843384,1.0,1.0,-1.4986565113067627,0.646874725818634,0.8517818450927734,0.297366201877594,0.0,0.0,0.6131617426872253,114.12906646728516,135.0,30.4469051361084,-17469.236328125,482.0880432128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.685546875,311.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17801.103515625,18000.0,0.0,0.0,0.3702673316001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514696478843689,0.651476263999939,-6.6029538174916524e-06,0.0,0.000375774281565,0.0,0.0,49.03584289550781,0.0,0.0,0.0,0.4245214164257049,4.0,0.0,1.0
647820,293.14337158203125,297.1499938964844,293.1499938964844,0.1011777892708778,-2313.850341796875,304.1487731933594,0.6257533431053162,0.1584521830081939,0.1465085744857788,293.87677001953125,297.1499938964844,293.1499938964844,0.0021718526259064,-174.2550048828125,293.9135131835937,0.3946013152599334,0.050000000745058,0.0516316853463649,293.21417236328125,297.1499938964844,293.1499938964844,0.3186321258544922,-4485.56591796875,304.1558837890625,0.8462284207344055,0.4021774530410766,0.2838631868362427,293.29022216796875,297.1499938964844,293.1499938964844,0.4639331698417663,-8167.2236328125,304.1343688964844,0.9394546747207642,0.543534517288208,0.5176969170570374,293.2179260253906,297.1499938964844,293.1499938964844,0.0143457222729921,-3718.563232421875,303.64947509765625,0.3946013152599334,0.050000000745058,0.2449184954166412,291.0782775878906,291.1499938964844,260.9149169921875,259.30078125,279.54119873046875,293.6687927246094,291.0798645019531,1.0,0.3718792796134949,0.7974796891212463,0.7974796891212463,1.0,1.0,-1.4937689304351809,0.644491970539093,0.8492770195007324,0.2959724366664886,0.0,0.0,0.6216267347335815,121.75244140625,123.0,28.80223274230957,-17392.408203125,498.6558227539063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21942138671875,311.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1796875,18000.0,0.0,0.0,0.3737514913082123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707003116607666,0.6707070469856262,-6.762798420822946e-06,0.0,0.0003793102514464,0.0,0.0,52.07461929321289,0.0,0.0,0.0,0.4321155846118927,4.0,0.0,1.0
647880,293.14337158203125,297.1499938964844,293.1499938964844,0.1011777892708778,-2313.850341796875,304.1487731933594,0.6257533431053162,0.1584521830081939,0.1465085744857788,293.87677001953125,297.1499938964844,293.1499938964844,0.0021718526259064,-174.2550048828125,293.9135131835937,0.3946013152599334,0.050000000745058,0.0516316853463649,293.21417236328125,297.1499938964844,293.1499938964844,0.3186321258544922,-4485.56591796875,304.1558837890625,0.8462284207344055,0.4021774530410766,0.2838631868362427,293.29022216796875,297.1499938964844,293.1499938964844,0.4639331698417663,-8167.2236328125,304.1343688964844,0.9394546747207642,0.543534517288208,0.5176969170570374,293.2179260253906,297.1499938964844,293.1499938964844,0.0143457222729921,-3718.563232421875,303.64947509765625,0.3946013152599334,0.050000000745058,0.2449184954166412,291.0782775878906,291.1499938964844,260.9149169921875,259.30078125,279.54119873046875,293.6687927246094,291.0798645019531,1.0,0.3718792796134949,0.7974796891212463,0.7974796891212463,1.0,1.0,-1.4937689304351809,0.644491970539093,0.8492770195007324,0.2959724366664886,0.0,0.0,0.6216267347335815,121.75244140625,123.0,28.80223274230957,-17392.408203125,498.6558227539063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21942138671875,311.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1796875,18000.0,0.0,0.0,0.3737514913082123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707003116607666,0.6707070469856262,-6.762798420822946e-06,0.0,0.0003793102514464,0.0,0.0,52.07461929321289,0.0,0.0,0.0,0.4321155846118927,4.0,0.0,1.0
647940,293.14501953125,297.1499938964844,293.1499938964844,0.1008992716670036,-2308.31591796875,304.149658203125,0.624509334564209,0.1582852452993393,0.1463602036237716,293.890380859375,297.1499938964844,293.1499938964844,0.0019449163228273,-155.9453887939453,293.6375427246094,0.3937321901321411,0.050000000745058,0.0516767837107181,293.2142028808594,297.1499938964844,293.1499938964844,0.31656214594841,-4461.9453125,304.1573791503906,0.8437338471412659,0.4005449414253235,0.2827451527118683,293.2919311523437,297.1499938964844,293.1499938964844,0.4597676396369934,-8102.93603515625,304.1463928222656,0.934871256351471,0.5396285653114319,0.5138956904411316,293.2229919433594,297.1499938964844,293.1499938964844,0.0142395542934536,-3705.434326171875,303.6127014160156,0.3937321901321411,0.050000000745058,0.2451324164867401,291.0971984863281,291.1499938964844,260.95001220703125,259.330322265625,279.57635498046875,293.6923522949219,291.098876953125,1.0,0.3717326521873474,0.7964625954627991,0.7964625954627991,1.0,1.0,-1.48799729347229,0.6416993141174316,0.8462980389595032,0.294359803199768,0.0,0.0,0.6274254322052002,122.7887954711914,111.0,28.104232788085938,-17302.814453125,497.89837646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855712890625,310.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17868.84765625,18000.0,0.0,0.0,0.3778738379478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6850579977035522,0.6850648522377014,-6.89087846694747e-06,0.0,0.0003834938979707,0.0,0.0,54.469146728515625,0.0,0.0,0.0,0.437897652387619,4.0,0.0,1.0
648000,293.14501953125,297.1499938964844,293.1499938964844,0.1008992716670036,-2308.31591796875,304.149658203125,0.624509334564209,0.1582852452993393,0.1463602036237716,293.890380859375,297.1499938964844,293.1499938964844,0.0019449163228273,-155.9453887939453,293.6375427246094,0.3937321901321411,0.050000000745058,0.0516767837107181,293.2142028808594,297.1499938964844,293.1499938964844,0.31656214594841,-4461.9453125,304.1573791503906,0.8437338471412659,0.4005449414253235,0.2827451527118683,293.2919311523437,297.1499938964844,293.1499938964844,0.4597676396369934,-8102.93603515625,304.1463928222656,0.934871256351471,0.5396285653114319,0.5138956904411316,293.2229919433594,297.1499938964844,293.1499938964844,0.0142395542934536,-3705.434326171875,303.6127014160156,0.3937321901321411,0.050000000745058,0.2451324164867401,291.0971984863281,291.1499938964844,260.95001220703125,259.330322265625,279.57635498046875,293.6923522949219,291.098876953125,1.0,0.3717326521873474,0.7964625954627991,0.7964625954627991,1.0,1.0,-1.48799729347229,0.6416993141174316,0.8462980389595032,0.294359803199768,0.0,0.0,0.6274254322052002,122.7887954711914,111.0,28.104232788085938,-17302.814453125,497.89837646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855712890625,310.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17868.84765625,18000.0,0.0,0.0,0.3778738379478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6850579977035522,0.6850648522377014,-6.89087846694747e-06,0.0,0.0003834938979707,0.0,0.0,54.469146728515625,0.0,0.0,0.0,0.437897652387619,4.0,0.0,1.0
648060,293.1407775878906,297.1499938964844,293.1499938964844,0.1012092605233192,-2313.83154296875,304.14923095703125,0.628655195236206,0.1592808365821838,0.1469095051288604,293.8974914550781,297.1499938964844,293.1499938964844,0.0017237368738278,-138.1248016357422,293.37457275390625,0.3965252637863159,0.050000000745058,0.0515315644443035,293.2089538574219,297.1499938964844,293.1499938964844,0.3151354491710663,-4445.94775390625,304.1572570800781,0.8478124737739563,0.399992436170578,0.2821073234081268,293.2863464355469,297.1499938964844,293.1499938964844,0.456454873085022,-8053.4384765625,304.1529846191406,0.9392300248146056,0.5371713638305664,0.5111764669418335,293.2206420898437,297.1499938964844,293.1499938964844,0.0141029944643378,-3685.39013671875,303.5948486328125,0.3965252637863159,0.050000000745058,0.2444435507059097,291.1147155761719,291.1499938964844,260.98883056640625,259.36309814453125,279.60577392578125,293.7064208984375,291.1158752441406,1.0,0.3676666617393493,0.7957615256309509,0.7957615256309509,1.0,1.0,-1.4836245775222778,0.6395987272262573,0.8440258502960205,0.2931228876113891,0.0,0.0,0.6308611035346985,119.03108978271484,99.0,23.908218383789062,-17225.66796875,485.8520202636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6024475097656,310.6700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5859375,18000.0,0.0,0.0,0.3821263313293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942302584648132,0.694237232208252,-6.978272722335532e-06,0.0,0.0003878096467815,0.0,0.0,56.06745529174805,0.0,0.0,0.0,0.4416649639606476,4.0,0.0,1.0
648120,293.1407775878906,297.1499938964844,293.1499938964844,0.1012092605233192,-2313.83154296875,304.14923095703125,0.628655195236206,0.1592808365821838,0.1469095051288604,293.8974914550781,297.1499938964844,293.1499938964844,0.0017237368738278,-138.1248016357422,293.37457275390625,0.3965252637863159,0.050000000745058,0.0515315644443035,293.2089538574219,297.1499938964844,293.1499938964844,0.3151354491710663,-4445.94775390625,304.1572570800781,0.8478124737739563,0.399992436170578,0.2821073234081268,293.2863464355469,297.1499938964844,293.1499938964844,0.456454873085022,-8053.4384765625,304.1529846191406,0.9392300248146056,0.5371713638305664,0.5111764669418335,293.2206420898437,297.1499938964844,293.1499938964844,0.0141029944643378,-3685.39013671875,303.5948486328125,0.3965252637863159,0.050000000745058,0.2444435507059097,291.1147155761719,291.1499938964844,260.98883056640625,259.36309814453125,279.60577392578125,293.7064208984375,291.1158752441406,1.0,0.3676666617393493,0.7957615256309509,0.7957615256309509,1.0,1.0,-1.4836245775222778,0.6395987272262573,0.8440258502960205,0.2931228876113891,0.0,0.0,0.6308611035346985,119.03108978271484,99.0,23.908218383789062,-17225.66796875,485.8520202636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6024475097656,310.6700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5859375,18000.0,0.0,0.0,0.3821263313293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942302584648132,0.694237232208252,-6.978272722335532e-06,0.0,0.0003878096467815,0.0,0.0,56.06745529174805,0.0,0.0,0.0,0.4416649639606476,4.0,0.0,1.0
648180,293.13922119140625,297.1499938964844,293.1499938964844,0.1013233065605163,-2315.635986328125,304.1493225097656,0.6353484392166138,0.1598310768604278,0.1472319513559341,293.9058532714844,297.1499938964844,293.1499938964844,0.0014950374606996,-119.71715545654295,293.1070251464844,0.4013741016387939,0.050000000745058,0.0512802377343177,293.2066650390625,297.1499938964844,293.1499938964844,0.313422679901123,-4426.54833984375,304.15771484375,0.855687141418457,0.3989645838737488,0.281265527009964,293.28271484375,297.1499938964844,293.1499938964844,0.4529053568840027,-8001.53564453125,304.15789794921875,0.9485525488853456,0.5344554781913757,0.5084138512611389,293.2193298339844,297.1499938964844,293.1499938964844,0.0139040295034646,-3656.08544921875,303.5750732421875,0.4013741016387939,0.050000000745058,0.2432513684034347,291.13299560546875,291.1499938964844,261.0317687988281,259.3995361328125,279.6360168457031,293.71728515625,291.134765625,1.0,0.3609609603881836,0.7950605154037476,0.7950605154037476,1.0,1.0,-1.477952480316162,0.6368984580039978,0.8410539627075195,0.2915631830692291,0.0,0.0,0.6319977641105652,112.56370544433594,87.0,26.928071975708008,-17150.845703125,466.3161926269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45318603515625,310.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6015625,18000.0,0.0,0.0,0.3861423432826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992040276527405,0.699211061000824,-7.030539563857019e-06,0.0,0.0003918854054063,0.0,0.0,56.9764518737793,0.0,0.0,0.0,0.4437261819839477,4.0,0.0,1.0
648240,293.13922119140625,297.1499938964844,293.1499938964844,0.1013233065605163,-2315.635986328125,304.1493225097656,0.6353484392166138,0.1598310768604278,0.1472319513559341,293.9058532714844,297.1499938964844,293.1499938964844,0.0014950374606996,-119.71715545654295,293.1070251464844,0.4013741016387939,0.050000000745058,0.0512802377343177,293.2066650390625,297.1499938964844,293.1499938964844,0.313422679901123,-4426.54833984375,304.15771484375,0.855687141418457,0.3989645838737488,0.281265527009964,293.28271484375,297.1499938964844,293.1499938964844,0.4529053568840027,-8001.53564453125,304.15789794921875,0.9485525488853456,0.5344554781913757,0.5084138512611389,293.2193298339844,297.1499938964844,293.1499938964844,0.0139040295034646,-3656.08544921875,303.5750732421875,0.4013741016387939,0.050000000745058,0.2432513684034347,291.13299560546875,291.1499938964844,261.0317687988281,259.3995361328125,279.6360168457031,293.71728515625,291.134765625,1.0,0.3609609603881836,0.7950605154037476,0.7950605154037476,1.0,1.0,-1.477952480316162,0.6368984580039978,0.8410539627075195,0.2915631830692291,0.0,0.0,0.6319977641105652,112.56370544433594,87.0,26.928071975708008,-17150.845703125,466.3161926269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45318603515625,310.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6015625,18000.0,0.0,0.0,0.3861423432826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992040276527405,0.699211061000824,-7.030539563857019e-06,0.0,0.0003918854054063,0.0,0.0,56.9764518737793,0.0,0.0,0.0,0.4437261819839477,4.0,0.0,1.0
648300,293.1387634277344,297.1499938964844,293.1499938964844,0.1012889295816421,-2314.811767578125,304.1495056152344,0.6395223736763,0.1600600481033325,0.1473017930984497,293.9103088378906,297.1499938964844,293.1499938964844,0.0013793982798233,-110.41226959228516,292.9733581542969,0.4044057428836822,0.050000000745058,0.0511278919875621,293.2059326171875,297.1499938964844,293.1499938964844,0.3124171793460846,-4415.10595703125,304.1581420898437,0.8608652353286743,0.3983947336673736,0.2807662785053253,293.2810974121094,297.1499938964844,293.1499938964844,0.4509679973125458,-7973.50537109375,304.15997314453125,0.954585611820221,0.5330907106399536,0.5069800615310669,293.21893310546875,297.1499938964844,293.1499938964844,0.0137898623943328,-3638.93994140625,303.564697265625,0.4044057428836822,0.050000000745058,0.2425287067890167,291.1439514160156,291.1499938964844,261.0546875,259.41900634765625,279.6522216796875,293.7230529785156,291.1457824707031,1.0,0.3568792939186096,0.7947099804878235,0.7947099804878235,1.0,1.0,-1.4746654033660889,0.6353423595428467,0.8393230438232422,0.2906637787818908,0.0,0.0,0.6312960982322693,108.6462860107422,87.0,28.72669792175293,-17106.732421875,454.6343688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4164428710937,310.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.015625,18000.0,0.0,0.0,0.3879443705081939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991994380950928,0.6992064714431763,-7.037604518700391e-06,0.0,0.0003937142028007,0.0,0.0,57.02069091796875,0.0,0.0,0.0,0.4437789916992187,4.0,0.0,1.0
