time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1012326255440712,-2313.5830078125,304.1496887207031,0.6443086266517639,0.1602813303470611,0.1473465412855148,293.9148254394531,297.1499938964844,293.1499938964844,0.0012632689904421,-101.07546997070312,292.83892822265625,0.4078564047813415,0.050000000745058,0.0509624816477298,293.20526123046875,297.1499938964844,293.1499938964844,0.3113795220851898,-4403.302734375,304.1585388183594,0.866885244846344,0.3978148996829986,0.2802447974681854,293.2795104980469,297.1499938964844,293.1499938964844,0.4490002393722534,-7945.20947265625,304.1617126464844,0.961357593536377,0.5317412614822388,0.5055418610572815,293.2186584472656,297.1499938964844,293.1499938964844,0.013670191168785,-3620.824951171875,303.5541076660156,0.4078564047813415,0.050000000745058,0.2417440712451934,291.155029296875,291.1499938964844,261.0784912109375,259.4393005371094,279.66912841796875,293.72918701171875,291.1568298339844,1.0,0.3524163961410522,0.794364869594574,0.794364869594574,1.0,1.0,-1.4712262153625488,0.6337178349494934,0.8375083208084106,0.2897244095802307,0.0,0.0,0.629852294921875,104.39544677734376,75.0,29.69868469238281,-17058.892578125,442.083740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4039611816406,310.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.58984375,18000.0,0.0,0.0,0.3895520269870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975433826446533,0.6975504159927368,-7.030698725429829e-06,0.0,0.0003953457635361,0.0,0.0,56.78335952758789,0.0,0.0,0.0,0.4431735277175903,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1010946482419967,-2310.6767578125,304.1500244140625,0.655957043170929,0.1607216745615005,0.1473999321460724,293.924072265625,297.1499938964844,293.1499938964844,0.001030612969771,-82.39514923095703,292.5674133300781,0.4163212478160858,0.050000000745058,0.050602488219738,293.2041015625,297.1499938964844,293.1499938964844,0.3092810809612274,-4379.46923828125,304.1591796875,0.8815937638282776,0.3966542184352875,0.2791726887226105,293.2763061523437,297.1499938964844,293.1499938964844,0.4450646042823791,-7889.04541015625,304.1643371582031,0.9765758514404296,0.5291102528572083,0.5026929378509521,293.21832275390625,297.1499938964844,293.1499938964844,0.0134213799610733,-3582.744873046875,303.532470703125,0.4163212478160858,0.050000000745058,0.2400364279747009,291.17645263671875,291.1499938964844,261.128662109375,259.4821472167969,279.7046813964844,293.742431640625,291.1781311035156,1.0,0.3425489962100982,0.793674647808075,0.793674647808075,1.0,1.0,-1.4641010761260986,0.6303583383560181,0.8337427377700806,0.2877792716026306,0.0,0.0,0.6248687505722046,95.15093231201172,63.0,29.390106201171875,-16953.30078125,415.1685791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4472045898437,310.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.97265625,18000.0,0.0,0.0,0.3920432031154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895593404769897,0.6895663142204285,-6.976877102715662e-06,0.0,0.0003978740132879,0.0,0.0,55.51958465576172,0.0,0.0,0.0,0.4400955736637115,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1010946482419967,-2310.6767578125,304.1500244140625,0.655957043170929,0.1607216745615005,0.1473999321460724,293.924072265625,297.1499938964844,293.1499938964844,0.001030612969771,-82.39514923095703,292.5674133300781,0.4163212478160858,0.050000000745058,0.050602488219738,293.2041015625,297.1499938964844,293.1499938964844,0.3092810809612274,-4379.46923828125,304.1591796875,0.8815937638282776,0.3966542184352875,0.2791726887226105,293.2763061523437,297.1499938964844,293.1499938964844,0.4450646042823791,-7889.04541015625,304.1643371582031,0.9765758514404296,0.5291102528572083,0.5026929378509521,293.21832275390625,297.1499938964844,293.1499938964844,0.0134213799610733,-3582.744873046875,303.532470703125,0.4163212478160858,0.050000000745058,0.2400364279747009,291.17645263671875,291.1499938964844,261.128662109375,259.4821472167969,279.7046813964844,293.742431640625,291.1781311035156,1.0,0.3425489962100982,0.793674647808075,0.793674647808075,1.0,1.0,-1.4641010761260986,0.6303583383560181,0.8337427377700806,0.2877792716026306,0.0,0.0,0.6248687505722046,95.15093231201172,63.0,29.390106201171875,-16953.30078125,415.1685791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4472045898437,310.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.97265625,18000.0,0.0,0.0,0.3920432031154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895593404769897,0.6895663142204285,-6.976877102715662e-06,0.0,0.0003978740132879,0.0,0.0,55.51958465576172,0.0,0.0,0.0,0.4400955736637115,4.0,0.0,1.0
648540,293.136962890625,297.1499938964844,293.1499938964844,0.1009620800614357,-2307.926513671875,304.1502380371094,0.6708399653434753,0.1611702293157577,0.147433802485466,293.9333801269531,297.1499938964844,293.1499938964844,0.0007984100957401,-63.78694152832031,292.29107666015625,0.4277330935001373,0.050000000745058,0.0502165630459785,293.2029724121094,297.1499938964844,293.1499938964844,0.3072366118431091,-4356.3203125,304.1595153808594,0.9001752734184265,0.3955076038837433,0.2780888676643371,293.27301025390625,297.1499938964844,293.1499938964844,0.4412500262260437,-7835.06298828125,304.1658935546875,0.9930161833763124,0.5265806913375854,0.4999107718467712,293.2181091308594,297.1499938964844,293.1499938964844,0.0131692728027701,-3543.69970703125,303.51043701171875,0.4277330935001373,0.050000000745058,0.2382057607173919,291.1952209472656,291.1499938964844,261.18194580078125,259.5277404785156,279.7422180175781,293.75665283203125,291.1966247558594,1.0,0.33167564868927,0.7929843664169312,0.7929843664169312,1.0,1.0,-1.4568397998809814,0.6269398927688599,0.8298998475074768,0.2857963442802429,0.0,0.0,0.6175464391708374,85.24799346923828,51.0,26.15605926513672,-16835.341796875,386.8017272949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5696716308594,310.6210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.306640625,18000.0,0.0,0.0,0.3934041261672973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676160454750061,0.676167368888855,-6.8769131758017465e-06,0.0,0.0003992551937699,0.0,0.0,53.37861251831055,0.0,0.0,0.0,0.4348801374435425,4.0,0.0,1.0
648600,293.136962890625,297.1499938964844,293.1499938964844,0.1009620800614357,-2307.926513671875,304.1502380371094,0.6708399653434753,0.1611702293157577,0.147433802485466,293.9333801269531,297.1499938964844,293.1499938964844,0.0007984100957401,-63.78694152832031,292.29107666015625,0.4277330935001373,0.050000000745058,0.0502165630459785,293.2029724121094,297.1499938964844,293.1499938964844,0.3072366118431091,-4356.3203125,304.1595153808594,0.9001752734184265,0.3955076038837433,0.2780888676643371,293.27301025390625,297.1499938964844,293.1499938964844,0.4412500262260437,-7835.06298828125,304.1658935546875,0.9930161833763124,0.5265806913375854,0.4999107718467712,293.2181091308594,297.1499938964844,293.1499938964844,0.0131692728027701,-3543.69970703125,303.51043701171875,0.4277330935001373,0.050000000745058,0.2382057607173919,291.1952209472656,291.1499938964844,261.18194580078125,259.5277404785156,279.7422180175781,293.75665283203125,291.1966247558594,1.0,0.33167564868927,0.7929843664169312,0.7929843664169312,1.0,1.0,-1.4568397998809814,0.6269398927688599,0.8298998475074768,0.2857963442802429,0.0,0.0,0.6175464391708374,85.24799346923828,51.0,26.15605926513672,-16835.341796875,386.8017272949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5696716308594,310.6210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.306640625,18000.0,0.0,0.0,0.3934041261672973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676160454750061,0.676167368888855,-6.8769131758017465e-06,0.0,0.0003992551937699,0.0,0.0,53.37861251831055,0.0,0.0,0.0,0.4348801374435425,4.0,0.0,1.0
648660,293.1360778808594,297.1499938964844,293.1499938964844,0.1007965505123138,-2304.39306640625,304.15045166015625,0.6865001916885376,0.1616787165403366,0.1475469470024109,293.94244384765625,297.1499938964844,293.1499938964844,0.0005732415011152,-45.74671173095703,292.02166748046875,0.4407014548778534,0.050000000745058,0.0498795695602893,293.2018127441406,297.1499938964844,293.1499938964844,0.3049756288528442,-4330.47509765625,304.1601867675781,0.9204179048538208,0.394402801990509,0.2770650386810303,293.26153564453125,297.1499938964844,293.1499938964844,0.4225304424762726,-7558.88916015625,304.1936340332031,0.9990000128746032,0.525733232498169,0.4823849499225616,293.2176818847656,297.1499938964844,293.1499938964844,0.0129339741542935,-3505.5888671875,303.48956298828125,0.4407014548778534,0.050000000745058,0.2366072088479995,291.2232360839844,291.1499938964844,261.2380065917969,259.5757751464844,279.80047607421875,293.78497314453125,291.2290344238281,1.0,0.3194539844989776,0.7923380136489868,0.7923380136489868,1.0,1.0,-1.432300090789795,0.6155587434768677,0.816741406917572,0.2795326113700866,0.0,0.0,0.6064332723617554,76.28556060791016,39.0,53.14218521118164,-16589.98828125,352.69354248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76617431640625,310.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.7578125,18000.0,0.0,0.0,0.3933968245983124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575976610183716,0.6576043963432312,-6.739561285939999e-06,0.0,0.0003992477722931,0.0,0.0,50.503021240234375,0.0,0.0,0.0,0.4276447892189026,4.0,0.0,1.0
648720,293.1360778808594,297.1499938964844,293.1499938964844,0.1007965505123138,-2304.39306640625,304.15045166015625,0.6865001916885376,0.1616787165403366,0.1475469470024109,293.94244384765625,297.1499938964844,293.1499938964844,0.0005732415011152,-45.74671173095703,292.02166748046875,0.4407014548778534,0.050000000745058,0.0498795695602893,293.2018127441406,297.1499938964844,293.1499938964844,0.3049756288528442,-4330.47509765625,304.1601867675781,0.9204179048538208,0.394402801990509,0.2770650386810303,293.26153564453125,297.1499938964844,293.1499938964844,0.4225304424762726,-7558.88916015625,304.1936340332031,0.9990000128746032,0.525733232498169,0.4823849499225616,293.2176818847656,297.1499938964844,293.1499938964844,0.0129339741542935,-3505.5888671875,303.48956298828125,0.4407014548778534,0.050000000745058,0.2366072088479995,291.2232360839844,291.1499938964844,261.2380065917969,259.5757751464844,279.80047607421875,293.78497314453125,291.2290344238281,1.0,0.3194539844989776,0.7923380136489868,0.7923380136489868,1.0,1.0,-1.432300090789795,0.6155587434768677,0.816741406917572,0.2795326113700866,0.0,0.0,0.6064332723617554,76.28556060791016,39.0,53.14218521118164,-16589.98828125,352.69354248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76617431640625,310.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.7578125,18000.0,0.0,0.0,0.3933968245983124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575976610183716,0.6576043963432312,-6.739561285939999e-06,0.0,0.0003992477722931,0.0,0.0,50.503021240234375,0.0,0.0,0.0,0.4276447892189026,4.0,0.0,1.0
648780,293.13427734375,297.1499938964844,293.1499938964844,0.1003921329975128,-2295.755615234375,304.15093994140625,0.703726053237915,0.1623946726322174,0.1478361189365387,293.951416015625,297.1499938964844,293.1499938964844,0.000561803986784,-44.70969009399414,291.7947082519531,0.4560945928096771,0.050000000745058,0.049568623304367,293.20098876953125,297.1499938964844,293.1499938964844,0.3015608191490173,-4290.681640625,304.1624450683594,0.9435276389122008,0.3932556807994842,0.2760528922080993,293.214599609375,297.1499938964844,293.1499938964844,0.3879294693470001,-7047.0,304.2364807128906,0.9990000128746032,0.5323496460914612,0.4507705271244049,293.2159423828125,297.1499938964844,293.1499938964844,0.0126742292195558,-3458.796142578125,303.4749755859375,0.4560945928096771,0.050000000745058,0.2351322025060653,291.2974548339844,291.1499938964844,261.2965087890625,259.6259765625,279.909423828125,293.8815612792969,291.302978515625,1.0,0.3054306507110595,0.7916916012763977,0.7916916012763977,1.0,1.0,-1.3914376497268677,0.596802830696106,0.7946348190307617,0.2689535319805145,0.0,0.0,0.5817118287086487,67.70716094970703,42.0,85.67361450195312,-16081.0,313.17791748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948791503906,310.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18396.427734375,18000.0,0.0,0.0,0.3910400867462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171402335166931,0.6171467304229736,-6.4731252678029705e-06,0.0,0.0003968559904024,0.0,0.0,44.749244689941406,0.0,0.0,0.0,0.4125348031520843,4.0,0.0,1.0
648840,293.13427734375,297.1499938964844,293.1499938964844,0.1003921329975128,-2295.755615234375,304.15093994140625,0.703726053237915,0.1623946726322174,0.1478361189365387,293.951416015625,297.1499938964844,293.1499938964844,0.000561803986784,-44.70969009399414,291.7947082519531,0.4560945928096771,0.050000000745058,0.049568623304367,293.20098876953125,297.1499938964844,293.1499938964844,0.3015608191490173,-4290.681640625,304.1624450683594,0.9435276389122008,0.3932556807994842,0.2760528922080993,293.214599609375,297.1499938964844,293.1499938964844,0.3879294693470001,-7047.0,304.2364807128906,0.9990000128746032,0.5323496460914612,0.4507705271244049,293.2159423828125,297.1499938964844,293.1499938964844,0.0126742292195558,-3458.796142578125,303.4749755859375,0.4560945928096771,0.050000000745058,0.2351322025060653,291.2974548339844,291.1499938964844,261.2965087890625,259.6259765625,279.909423828125,293.8815612792969,291.302978515625,1.0,0.3054306507110595,0.7916916012763977,0.7916916012763977,1.0,1.0,-1.3914376497268677,0.596802830696106,0.7946348190307617,0.2689535319805145,0.0,0.0,0.5817118287086487,67.70716094970703,42.0,85.67361450195312,-16081.0,313.17791748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948791503906,310.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18396.427734375,18000.0,0.0,0.0,0.3910400867462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171402335166931,0.6171467304229736,-6.4731252678029705e-06,0.0,0.0003968559904024,0.0,0.0,44.749244689941406,0.0,0.0,0.0,0.4125348031520843,4.0,0.0,1.0
648900,293.1331787109375,297.1499938964844,293.1499938964844,0.1003687754273414,-2294.92626953125,304.1508178710937,0.7112147212028503,0.1628099381923675,0.1481014192104339,293.9557189941406,297.1499938964844,293.1499938964844,0.0004056066973134,-18.236270904541016,291.6736755371094,0.4630439281463623,0.050000000745058,0.0494497939944267,293.2007751464844,297.1499938964844,293.1499938964844,0.3001066744327545,-4273.9169921875,304.1628112792969,0.9529421329498292,0.3926538228988647,0.2755558788776397,293.1816711425781,297.1499938964844,293.1499938964844,0.3737444579601288,-6839.12451171875,304.24639892578125,0.9990000128746032,0.5379921197891235,0.4380845725536346,293.214111328125,297.1499938964844,293.1499938964844,0.0125790489837527,-3441.3955078125,303.4700012207031,0.4630439281463623,0.050000000745058,0.2345685362815857,291.3258972167969,291.1499938964844,261.3265686035156,259.6517639160156,279.9687194824219,293.944580078125,291.3294677734375,1.0,0.3002042174339294,0.7913683652877808,0.7913683652877808,1.0,1.0,-1.375104546546936,0.5893425941467285,0.7857618927955627,0.2646637260913849,0.0,0.0,0.5670833587646484,64.42070770263672,42.0,75.41448211669922,-15805.7548828125,298.28485107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,310.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18458.7109375,18000.0,0.0,0.0,0.388670265674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902161002159119,0.5902223587036133,-6.289811608439777e-06,0.0,0.0003944509080611,0.0,0.0,41.11924362182617,0.0,0.0,0.0,0.4026962220668793,4.0,0.0,1.0
648960,293.1373596191406,297.1499938964844,293.1499938964844,0.100271001458168,-2293.079833984375,304.1508483886719,0.7165207862854004,0.1622076630592346,0.1479964852333068,293.95977783203125,297.1499938964844,293.1499938964844,0.0003454239340499,-8.867780685424805,291.529296875,0.4684299528598785,0.050000000745058,0.0493579655885696,293.2006225585937,297.1499938964844,293.1499938964844,0.2993374764919281,-4265.529296875,304.161865234375,0.9602512717247008,0.3920415639877319,0.2750661969184875,293.1482238769531,297.1499938964844,293.1499938964844,0.3629266917705536,-6682.28173828125,304.2484436035156,0.9990000128746032,0.5441619157791138,0.4280239045619964,293.21221923828125,297.1499938964844,293.1499938964844,0.0125239789485931,-3432.76171875,303.4641418457031,0.4684299528598785,0.050000000745058,0.2341329455375671,291.330078125,291.1499938964844,261.35711669921875,259.6780090332031,279.96661376953125,293.9037170410156,291.3275756835937,1.0,0.2958688139915466,0.791233241558075,0.791233241558075,1.0,1.0,-1.3616787195205688,0.5832256078720093,0.7784530520439148,0.2611905634403229,0.0,0.0,0.5544583201408386,61.87118148803711,60.0,28.6771297454834,-15569.1953125,286.6246337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5757751464844,310.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18457.96484375,18000.0,0.0,0.0,0.3855253159999847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563246488571167,0.5632525682449341,-6.100756763771642e-06,0.0,0.0003912591782864,0.0,0.0,37.63857650756836,0.0,0.0,0.0,0.3929951786994934,4.0,0.0,1.0
649020,293.15045166015625,297.1499938964844,293.1499938964844,0.0989902019500732,-2269.81689453125,304.1527099609375,0.7142444252967834,0.159859612584114,0.1459902822971344,293.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.4692660272121429,0.050000000745058,0.0493431352078914,293.2006225585937,297.1499938964844,293.1499938964844,0.2991278767585754,-4264.671875,304.15826416015625,0.9604669809341432,0.3907584249973297,0.2741798460483551,293.0970764160156,297.1499938964844,293.1499938964844,0.3605802953243255,-6662.65869140625,304.2186889648437,0.9990000128746032,0.5546461343765259,0.4263696074485779,293.2093505859375,297.1499938964844,293.1499938964844,0.0125329410657286,-3439.064453125,303.4481811523437,0.4692660272121429,0.050000000745058,0.2340625822544098,291.2886047363281,291.1499938964844,261.41949462890625,259.7315979003906,279.9844665527344,293.88055419921875,291.2841796875,1.0,0.2953971922397613,0.7909628748893738,0.7909628748893738,1.0,1.0,-1.3561033010482788,0.5807092785835266,0.7753940224647522,0.2595755755901336,0.0,0.0,0.5385147929191589,61.39823913574219,78.0,-38.04156112670898,-15349.59375,283.1961669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0989990234375,311.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18293.642578125,18000.0,0.0,0.0,0.3775288760662079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262218713760376,0.5262276530265808,-5.819311354571255e-06,0.0,0.0003831438079942,0.0,0.0,33.05086135864258,0.0,0.0,0.0,0.3795056939125061,4.0,0.0,1.0
649080,293.15045166015625,297.1499938964844,293.1499938964844,0.0989902019500732,-2269.81689453125,304.1527099609375,0.7142444252967834,0.159859612584114,0.1459902822971344,293.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.4692660272121429,0.050000000745058,0.0493431352078914,293.2006225585937,297.1499938964844,293.1499938964844,0.2991278767585754,-4264.671875,304.15826416015625,0.9604669809341432,0.3907584249973297,0.2741798460483551,293.0970764160156,297.1499938964844,293.1499938964844,0.3605802953243255,-6662.65869140625,304.2186889648437,0.9990000128746032,0.5546461343765259,0.4263696074485779,293.2093505859375,297.1499938964844,293.1499938964844,0.0125329410657286,-3439.064453125,303.4481811523437,0.4692660272121429,0.050000000745058,0.2340625822544098,291.2886047363281,291.1499938964844,261.41949462890625,259.7315979003906,279.9844665527344,293.88055419921875,291.2841796875,1.0,0.2953971922397613,0.7909628748893738,0.7909628748893738,1.0,1.0,-1.3561033010482788,0.5807092785835266,0.7753940224647522,0.2595755755901336,0.0,0.0,0.5385147929191589,61.39823913574219,78.0,-38.04156112670898,-15349.59375,283.1961669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0989990234375,311.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18293.642578125,18000.0,0.0,0.0,0.3775288760662079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262218713760376,0.5262276530265808,-5.819311354571255e-06,0.0,0.0003831438079942,0.0,0.0,33.05086135864258,0.0,0.0,0.0,0.3795056939125061,4.0,0.0,1.0
649140,293.1534118652344,297.1499938964844,293.1499938964844,0.0987406745553016,-2266.161376953125,304.1521301269531,0.7045372724533081,0.1592309325933456,0.1451089978218078,293.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.4614008069038391,0.050000000745058,0.0494770370423793,293.2011413574219,297.1499938964844,293.1499938964844,0.2994293868541717,-4269.64013671875,304.1549987792969,0.9477853775024414,0.3893747627735138,0.2733359932899475,293.0848999023437,297.1499938964844,293.1499938964844,0.3751922249794006,-6896.97607421875,304.1711730957031,0.9990000128746032,0.5585432052612305,0.4410122036933899,293.2078552246094,297.1499938964844,293.1499938964844,0.0126145994290709,-3459.010986328125,303.42840576171875,0.4614008069038391,0.050000000745058,0.2346977740526199,291.2312927246094,291.1499938964844,261.4833374023437,259.78643798828125,280.0145568847656,293.9023742675781,291.2254638671875,1.0,0.3018589317798614,0.7906925082206726,0.7906925082206726,1.0,1.0,-1.372523546218872,0.5881791710853577,0.7843443751335144,0.2636084258556366,0.0,0.0,0.5312926769256592,65.05712127685547,96.0,-73.47724151611328,-15370.7490234375,298.6645202636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5178527832031,311.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.42578125,18000.0,0.0,0.0,0.3686537742614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069573521614075,0.5069630146026611,-5.665904609486461e-06,0.0,0.0003741367254406,0.0,0.0,30.76939582824707,0.0,0.0,0.0,0.3724371194839477,4.0,0.0,1.0
649200,293.1534118652344,297.1499938964844,293.1499938964844,0.0987406745553016,-2266.161376953125,304.1521301269531,0.7045372724533081,0.1592309325933456,0.1451089978218078,293.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.4614008069038391,0.050000000745058,0.0494770370423793,293.2011413574219,297.1499938964844,293.1499938964844,0.2994293868541717,-4269.64013671875,304.1549987792969,0.9477853775024414,0.3893747627735138,0.2733359932899475,293.0848999023437,297.1499938964844,293.1499938964844,0.3751922249794006,-6896.97607421875,304.1711730957031,0.9990000128746032,0.5585432052612305,0.4410122036933899,293.2078552246094,297.1499938964844,293.1499938964844,0.0126145994290709,-3459.010986328125,303.42840576171875,0.4614008069038391,0.050000000745058,0.2346977740526199,291.2312927246094,291.1499938964844,261.4833374023437,259.78643798828125,280.0145568847656,293.9023742675781,291.2254638671875,1.0,0.3018589317798614,0.7906925082206726,0.7906925082206726,1.0,1.0,-1.372523546218872,0.5881791710853577,0.7843443751335144,0.2636084258556366,0.0,0.0,0.5312926769256592,65.05712127685547,96.0,-73.47724151611328,-15370.7490234375,298.6645202636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5178527832031,311.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.42578125,18000.0,0.0,0.0,0.3686537742614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069573521614075,0.5069630146026611,-5.665904609486461e-06,0.0,0.0003741367254406,0.0,0.0,30.76939582824707,0.0,0.0,0.0,0.3724371194839477,4.0,0.0,1.0
649260,293.1473693847656,297.1499938964844,293.1499938964844,0.0999942570924758,-2290.713623046875,304.1492919921875,0.6915733218193054,0.1603471785783767,0.1459585130214691,293.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4476439952850342,0.050000000745058,0.04973004758358,293.2021179199219,297.1499938964844,293.1499938964844,0.3000218272209167,-4277.798828125,304.1523742675781,0.92575603723526,0.3878779411315918,0.2725028097629547,293.1117858886719,297.1499938964844,293.1499938964844,0.4027048349380493,-7318.09375,304.11822509765625,0.9990000128746032,0.5548157691955566,0.4674335718154907,293.2084350585937,297.1499938964844,293.1499938964844,0.0127447601407766,-3488.181396484375,303.4027404785156,0.4476439952850342,0.050000000745058,0.2358979284763336,291.1643981933594,291.1499938964844,261.5482788085937,259.8422241210937,280.0486145019531,293.9477844238281,291.1588439941406,1.0,0.3136780560016632,0.790109395980835,0.790109395980835,1.0,1.0,-1.4059971570968628,0.6034029722213745,0.8025941848754883,0.2719760835170746,0.0,0.0,0.5338490009307861,72.02603912353516,114.0,-87.31825256347656,-15597.8427734375,330.0497131347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386169433594,311.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.3604569435119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505242109298706,0.5052477121353149,-5.622958269668743e-06,0.0,0.0003658179775811,0.0,0.0,30.43674087524414,0.0,0.0,0.0,0.3714360892772674,4.0,0.0,1.0
649320,293.1473693847656,297.1499938964844,293.1499938964844,0.0999942570924758,-2290.713623046875,304.1492919921875,0.6915733218193054,0.1603471785783767,0.1459585130214691,293.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4476439952850342,0.050000000745058,0.04973004758358,293.2021179199219,297.1499938964844,293.1499938964844,0.3000218272209167,-4277.798828125,304.1523742675781,0.92575603723526,0.3878779411315918,0.2725028097629547,293.1117858886719,297.1499938964844,293.1499938964844,0.4027048349380493,-7318.09375,304.11822509765625,0.9990000128746032,0.5548157691955566,0.4674335718154907,293.2084350585937,297.1499938964844,293.1499938964844,0.0127447601407766,-3488.181396484375,303.4027404785156,0.4476439952850342,0.050000000745058,0.2358979284763336,291.1643981933594,291.1499938964844,261.5482788085937,259.8422241210937,280.0486145019531,293.9477844238281,291.1588439941406,1.0,0.3136780560016632,0.790109395980835,0.790109395980835,1.0,1.0,-1.4059971570968628,0.6034029722213745,0.8025941848754883,0.2719760835170746,0.0,0.0,0.5338490009307861,72.02603912353516,114.0,-87.31825256347656,-15597.8427734375,330.0497131347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386169433594,311.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.3604569435119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505242109298706,0.5052477121353149,-5.622958269668743e-06,0.0,0.0003658179775811,0.0,0.0,30.43674087524414,0.0,0.0,0.0,0.3714360892772674,4.0,0.0,1.0
649380,293.1365966796875,297.1499938964844,293.1499938964844,0.1025367304682731,-2339.107666015625,304.1452941894531,0.6779133081436157,0.1626164317131042,0.1482996940612793,293.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.432347297668457,0.050000000745058,0.050086572766304,293.20361328125,297.1499938964844,293.1499938964844,0.3006854653358459,-4286.58642578125,304.1504821777344,0.9003204703330994,0.3862550556659698,0.2716599404811859,293.1740417480469,297.1499938964844,293.1499938964844,0.4401359260082245,-7874.67919921875,304.0664978027344,0.9990000128746032,0.5432358384132385,0.5023127198219299,293.2116394042969,297.1499938964844,293.1499938964844,0.0129030877724289,-3522.870849609375,303.36944580078125,0.432347297668457,0.050000000745058,0.2375891357660293,291.0962219238281,291.1499938964844,261.614013671875,259.898681640625,280.03619384765625,293.9286499023437,291.08892822265625,1.0,0.3294674456119537,0.7895262837409973,0.7895262837409973,1.0,1.0,-1.4521197080612185,0.6244770288467407,0.8276426792144775,0.2836192548274994,0.0,0.0,0.5453789830207825,81.85535430908203,117.0,-101.10631561279295,-15998.1962890625,376.0398559570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7076416015625,311.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.58984375,18000.0,0.0,0.0,0.3543883264064789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191690325737,0.5191746950149536,-5.678935849573463e-06,0.0,0.0003596591122914,0.0,0.0,31.808229446411133,0.0,0.0,0.0,0.3758915960788727,4.0,0.0,1.0
649440,293.1365966796875,297.1499938964844,293.1499938964844,0.1025367304682731,-2339.107666015625,304.1452941894531,0.6779133081436157,0.1626164317131042,0.1482996940612793,293.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.432347297668457,0.050000000745058,0.050086572766304,293.20361328125,297.1499938964844,293.1499938964844,0.3006854653358459,-4286.58642578125,304.1504821777344,0.9003204703330994,0.3862550556659698,0.2716599404811859,293.1740417480469,297.1499938964844,293.1499938964844,0.4401359260082245,-7874.67919921875,304.0664978027344,0.9990000128746032,0.5432358384132385,0.5023127198219299,293.2116394042969,297.1499938964844,293.1499938964844,0.0129030877724289,-3522.870849609375,303.36944580078125,0.432347297668457,0.050000000745058,0.2375891357660293,291.0962219238281,291.1499938964844,261.614013671875,259.898681640625,280.03619384765625,293.9286499023437,291.08892822265625,1.0,0.3294674456119537,0.7895262837409973,0.7895262837409973,1.0,1.0,-1.4521197080612185,0.6244770288467407,0.8276426792144775,0.2836192548274994,0.0,0.0,0.5453789830207825,81.85535430908203,117.0,-101.10631561279295,-15998.1962890625,376.0398559570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7076416015625,311.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.58984375,18000.0,0.0,0.0,0.3543883264064789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191690325737,0.5191746950149536,-5.678935849573463e-06,0.0,0.0003596591122914,0.0,0.0,31.808229446411133,0.0,0.0,0.0,0.3758915960788727,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1035711616277694,-2358.8427734375,304.144287109375,0.670454204082489,0.1629899144172668,0.1490854024887085,294.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.4253553748130798,0.050000000745058,0.0502888113260269,293.204345703125,297.1499938964844,293.1499938964844,0.301201730966568,-4293.14501953125,304.14947509765625,0.888582706451416,0.3854345679283142,0.2712309956550598,293.2138061523437,297.1499938964844,293.1499938964844,0.4513695538043976,-8036.12939453125,304.0622253417969,0.9954466819763184,0.5351168513298035,0.5112646222114563,293.2147827148437,297.1499938964844,293.1499938964844,0.0129912886768579,-3542.662353515625,303.34747314453125,0.4253553748130798,0.050000000745058,0.238548457622528,291.0534362792969,291.1499938964844,261.64703369140625,259.92706298828125,280.0105285644531,293.8701477050781,291.0487365722656,1.0,0.3359426259994507,0.7892347574234009,0.7892347574234009,1.0,1.0,-1.4642587900161743,0.6299108266830444,0.8343480229377747,0.287034809589386,0.0,0.0,0.5561631917953491,87.20435333251953,117.0,-95.77223205566406,-16202.2724609375,395.5736999511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5899963378906,311.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.12890625,18000.0,0.0,0.0,0.3525563776493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342394113540649,0.5342451930046082,-5.75274316361174e-06,0.0,0.0003577999013941,0.0,0.0,33.397071838378906,0.0,0.0,0.0,0.3809467256069183,4.0,0.0,1.0
649560,293.1364440917969,297.1499938964844,293.1499938964844,0.1038010418415069,-2362.73876953125,304.1449279785156,0.6618386507034302,0.1629987210035324,0.1494821310043335,294.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.4183427095413208,0.050000000745058,0.0505264401435852,293.205078125,297.1499938964844,293.1499938964844,0.3003574013710022,-4282.98974609375,304.1511535644531,0.8761636018753052,0.3846020400524139,0.270841121673584,293.24127197265625,297.1499938964844,293.1499938964844,0.4458697140216827,-7942.4365234375,304.08819580078125,0.981287121772766,0.5289038419723511,0.5046544075012207,293.218505859375,297.1499938964844,293.1499938964844,0.0130281783640384,-3549.56787109375,303.3266906738281,0.4183427095413208,0.050000000745058,0.239675685763359,291.06207275390625,291.1499938964844,261.68017578125,259.9554748535156,280.0177307128906,293.8481140136719,291.0687866210937,1.0,0.3412155210971832,0.7886617183685303,0.7886617183685303,1.0,1.0,-1.4584308862686155,0.627190887928009,0.8312399983406067,0.2853599190711975,0.0,0.0,0.5615739822387695,93.11471557617188,120.0,-10.07350730895996,-16286.984375,407.1343688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4267578125,311.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17756.74609375,18000.0,0.0,0.0,0.3514677882194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503538250923157,0.5503596663475037,-5.855088147654897e-06,0.0,0.00035669511999,0.0,0.0,35.26443099975586,0.0,0.0,0.0,0.3863994181156158,4.0,0.0,1.0
649620,293.1401672363281,297.1499938964844,293.1499938964844,0.1035165637731552,-2356.579833984375,304.1470642089844,0.6491814255714417,0.1625902950763702,0.149572342634201,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.40907883644104,0.050000000745058,0.0509065128862857,293.2073669433594,297.1499938964844,293.1499938964844,0.2979450821876526,-4254.39208984375,304.1546325683594,0.8583932518959045,0.3827458024024963,0.2698706388473511,293.2662048339844,297.1499938964844,293.1499938964844,0.4377152323722839,-7810.33642578125,304.12158203125,0.9581084847450256,0.5214813351631165,0.4966833889484405,293.2259521484375,297.1499938964844,293.1499938964844,0.0130325574427843,-3551.077880859375,303.28515625,0.40907883644104,0.050000000745058,0.2414785772562027,291.1087646484375,291.1499938964844,261.7464294433594,260.0123596191406,280.0578918457031,293.8537292480469,291.1093444824219,1.0,0.3495903313159942,0.7875156998634338,0.7875156998634338,1.0,1.0,-1.4504231214523315,0.6233810782432556,0.8270420432090759,0.2830865681171417,0.0,0.0,0.5629159212112427,102.593994140625,123.0,22.63997840881348,-16164.37890625,426.3795776367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08270263671875,311.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.56640625,18000.0,0.0,0.0,0.3505027592182159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577495098114014,0.5577554106712341,-5.944546956015984e-06,0.0,0.0003557157469913,0.0,0.0,36.35663986206055,0.0,0.0,0.0,0.3895929455757141,4.0,0.0,1.0
649680,293.1401672363281,297.1499938964844,293.1499938964844,0.1035165637731552,-2356.579833984375,304.1470642089844,0.6491814255714417,0.1625902950763702,0.149572342634201,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.40907883644104,0.050000000745058,0.0509065128862857,293.2073669433594,297.1499938964844,293.1499938964844,0.2979450821876526,-4254.39208984375,304.1546325683594,0.8583932518959045,0.3827458024024963,0.2698706388473511,293.2662048339844,297.1499938964844,293.1499938964844,0.4377152323722839,-7810.33642578125,304.12158203125,0.9581084847450256,0.5214813351631165,0.4966833889484405,293.2259521484375,297.1499938964844,293.1499938964844,0.0130325574427843,-3551.077880859375,303.28515625,0.40907883644104,0.050000000745058,0.2414785772562027,291.1087646484375,291.1499938964844,261.7464294433594,260.0123596191406,280.0578918457031,293.8537292480469,291.1093444824219,1.0,0.3495903313159942,0.7875156998634338,0.7875156998634338,1.0,1.0,-1.4504231214523315,0.6233810782432556,0.8270420432090759,0.2830865681171417,0.0,0.0,0.5629159212112427,102.593994140625,123.0,22.63997840881348,-16164.37890625,426.3795776367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08270263671875,311.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.56640625,18000.0,0.0,0.0,0.3505027592182159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577495098114014,0.5577554106712341,-5.944546956015984e-06,0.0,0.0003557157469913,0.0,0.0,36.35663986206055,0.0,0.0,0.0,0.3895929455757141,4.0,0.0,1.0
649740,293.1434020996094,297.1499938964844,293.1499938964844,0.1033227741718292,-2352.645263671875,304.1483459472656,0.6406601667404175,0.1621812582015991,0.1494616270065307,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4030542075634002,0.050000000745058,0.0511954054236412,293.2098083496094,297.1499938964844,293.1499938964844,0.2960800528526306,-4232.77392578125,304.1561889648437,0.8462409377098083,0.3807986378669739,0.2687430679798126,293.2736511230469,297.1499938964844,293.1499938964844,0.433502733707428,-7742.6748046875,304.1378173828125,0.9410493969917296,0.5170083045959473,0.4922780990600586,293.2322692871094,297.1499938964844,293.1499938964844,0.0130357835441827,-3554.7880859375,303.2421569824219,0.4030542075634002,0.050000000745058,0.2428489625453949,291.1218566894531,291.1499938964844,261.8125,260.0689697265625,280.10760498046875,293.8800964355469,291.1231994628906,1.0,0.3559439778327942,0.7863696813583374,0.7863696813583374,1.0,1.0,-1.4456391334533691,0.6210473775863647,0.8245918154716492,0.2816554605960846,0.0,0.0,0.5659293532371521,109.82286071777344,111.0,22.477458953857425,-16062.2314453125,441.620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807312011719,310.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.568359375,18000.0,0.0,0.0,0.3504105806350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643994212150574,0.5644053816795349,-5.992995738779428e-06,0.0,0.0003556221781764,0.0,0.0,37.19097137451172,0.0,0.0,0.0,0.3920376598834991,4.0,0.0,1.0
649800,293.1434020996094,297.1499938964844,293.1499938964844,0.1033227741718292,-2352.645263671875,304.1483459472656,0.6406601667404175,0.1621812582015991,0.1494616270065307,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4030542075634002,0.050000000745058,0.0511954054236412,293.2098083496094,297.1499938964844,293.1499938964844,0.2960800528526306,-4232.77392578125,304.1561889648437,0.8462409377098083,0.3807986378669739,0.2687430679798126,293.2736511230469,297.1499938964844,293.1499938964844,0.433502733707428,-7742.6748046875,304.1378173828125,0.9410493969917296,0.5170083045959473,0.4922780990600586,293.2322692871094,297.1499938964844,293.1499938964844,0.0130357835441827,-3554.7880859375,303.2421569824219,0.4030542075634002,0.050000000745058,0.2428489625453949,291.1218566894531,291.1499938964844,261.8125,260.0689697265625,280.10760498046875,293.8800964355469,291.1231994628906,1.0,0.3559439778327942,0.7863696813583374,0.7863696813583374,1.0,1.0,-1.4456391334533691,0.6210473775863647,0.8245918154716492,0.2816554605960846,0.0,0.0,0.5659293532371521,109.82286071777344,111.0,22.477458953857425,-16062.2314453125,441.620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807312011719,310.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.568359375,18000.0,0.0,0.0,0.3504105806350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643994212150574,0.5644053816795349,-5.992995738779428e-06,0.0,0.0003556221781764,0.0,0.0,37.19097137451172,0.0,0.0,0.0,0.3920376598834991,4.0,0.0,1.0
649860,293.1455078125,297.1499938964844,293.1499938964844,0.1030302196741104,-2346.951171875,304.1493835449219,0.6391898989677429,0.1619203984737396,0.1492284536361694,294.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.40220907330513,0.050000000745058,0.0512380860745906,293.2120056152344,297.1499938964844,293.1499938964844,0.2939596176147461,-4208.2880859375,304.1576538085937,0.8433918356895447,0.3788361549377441,0.2674096822738647,293.2749938964844,297.1499938964844,293.1499938964844,0.4300061166286468,-7688.455078125,304.1475830078125,0.93656325340271,0.5135918855667114,0.4889266788959503,293.2370910644531,297.1499938964844,293.1499938964844,0.0129408370703458,-3542.2412109375,303.2012634277344,0.40220907330513,0.050000000745058,0.2430514097213745,291.1343078613281,291.1499938964844,261.87799072265625,260.12506103515625,280.1587829589844,293.9111022949219,291.1352844238281,1.0,0.3557988107204437,0.7857500910758972,0.7857500910758972,1.0,1.0,-1.440030574798584,0.6183997392654419,0.8216308355331421,0.2801012992858886,0.0,0.0,0.5671517252922058,110.80374145507812,99.0,18.628198623657227,-15938.87109375,440.9872131347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294189453125,310.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.630859375,18000.0,0.0,0.0,0.3509231507778168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676819086074829,0.5676879286766052,-6.021447006787639e-06,0.0,0.000356142380042,0.0,0.0,37.63031005859375,0.0,0.0,0.0,0.3933062255382538,4.0,0.0,1.0
649920,293.1455078125,297.1499938964844,293.1499938964844,0.1030302196741104,-2346.951171875,304.1493835449219,0.6391898989677429,0.1619203984737396,0.1492284536361694,294.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.40220907330513,0.050000000745058,0.0512380860745906,293.2120056152344,297.1499938964844,293.1499938964844,0.2939596176147461,-4208.2880859375,304.1576538085937,0.8433918356895447,0.3788361549377441,0.2674096822738647,293.2749938964844,297.1499938964844,293.1499938964844,0.4300061166286468,-7688.455078125,304.1475830078125,0.93656325340271,0.5135918855667114,0.4889266788959503,293.2370910644531,297.1499938964844,293.1499938964844,0.0129408370703458,-3542.2412109375,303.2012634277344,0.40220907330513,0.050000000745058,0.2430514097213745,291.1343078613281,291.1499938964844,261.87799072265625,260.12506103515625,280.1587829589844,293.9111022949219,291.1352844238281,1.0,0.3557988107204437,0.7857500910758972,0.7857500910758972,1.0,1.0,-1.440030574798584,0.6183997392654419,0.8216308355331421,0.2801012992858886,0.0,0.0,0.5671517252922058,110.80374145507812,99.0,18.628198623657227,-15938.87109375,440.9872131347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294189453125,310.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.630859375,18000.0,0.0,0.0,0.3509231507778168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676819086074829,0.5676879286766052,-6.021447006787639e-06,0.0,0.000356142380042,0.0,0.0,37.63031005859375,0.0,0.0,0.0,0.3933062255382538,4.0,0.0,1.0
649980,293.1465148925781,297.1499938964844,293.1499938964844,0.1027227491140365,-2341.0263671875,304.15008544921875,0.6424935460090637,0.1618262678384781,0.1489827632904052,294.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4048714935779571,0.050000000745058,0.0511053837835788,293.2138061523437,297.1499938964844,293.1499938964844,0.2916781008243561,-4182.00537109375,304.1589050292969,0.846698522567749,0.376899391412735,0.2659623622894287,293.2738342285156,297.1499938964844,293.1499938964844,0.426663875579834,-7638.181640625,304.1539001464844,0.94074547290802,0.5106616616249084,0.48594930768013,293.2405090332031,297.1499938964844,293.1499938964844,0.0127797340974211,-3518.287353515625,303.1626281738281,0.4048714935779571,0.050000000745058,0.2424219399690628,291.146484375,291.1499938964844,261.9425964355469,260.1803283691406,280.21014404296875,293.9422607421875,291.1474914550781,1.0,0.3516046106815338,0.785130500793457,0.785130500793457,1.0,1.0,-1.433509349822998,0.6153391599655151,0.8181702494621277,0.2783131897449493,0.0,0.0,0.566805362701416,107.3280792236328,87.0,17.511051177978516,-15808.8349609375,428.9850158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,310.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.3516740798950195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568248450756073,0.5682544708251953,-6.031124939909205e-06,0.0,0.0003569044929463,0.0,0.0,37.73099899291992,0.0,0.0,0.0,0.3935727775096893,4.0,0.0,1.0
650040,293.1465148925781,297.1499938964844,293.1499938964844,0.1027227491140365,-2341.0263671875,304.15008544921875,0.6424935460090637,0.1618262678384781,0.1489827632904052,294.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4048714935779571,0.050000000745058,0.0511053837835788,293.2138061523437,297.1499938964844,293.1499938964844,0.2916781008243561,-4182.00537109375,304.1589050292969,0.846698522567749,0.376899391412735,0.2659623622894287,293.2738342285156,297.1499938964844,293.1499938964844,0.426663875579834,-7638.181640625,304.1539001464844,0.94074547290802,0.5106616616249084,0.48594930768013,293.2405090332031,297.1499938964844,293.1499938964844,0.0127797340974211,-3518.287353515625,303.1626281738281,0.4048714935779571,0.050000000745058,0.2424219399690628,291.146484375,291.1499938964844,261.9425964355469,260.1803283691406,280.21014404296875,293.9422607421875,291.1474914550781,1.0,0.3516046106815338,0.785130500793457,0.785130500793457,1.0,1.0,-1.433509349822998,0.6153391599655151,0.8181702494621277,0.2783131897449493,0.0,0.0,0.566805362701416,107.3280792236328,87.0,17.511051177978516,-15808.8349609375,428.9850158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,310.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.3516740798950195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568248450756073,0.5682544708251953,-6.031124939909205e-06,0.0,0.0003569044929463,0.0,0.0,37.73099899291992,0.0,0.0,0.0,0.3935727775096893,4.0,0.0,1.0
650100,293.146728515625,297.1499938964844,293.1499938964844,0.1025743633508682,-2338.1787109375,304.1503295898437,0.6455104947090149,0.161827877163887,0.148865669965744,294.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.407168984413147,0.050000000745058,0.0509950220584869,293.214599609375,297.1499938964844,293.1499938964844,0.2905024886131286,-4168.484375,304.159423828125,0.8500732779502869,0.3759365975856781,0.2652111947536468,293.272705078125,297.1499938964844,293.1499938964844,0.4250234365463257,-7613.92236328125,304.1561584472656,0.9451486468315125,0.5093105435371399,0.4845398962497711,293.2418212890625,297.1499938964844,293.1499938964844,0.01268404815346,-3503.57373046875,303.1440124511719,0.407168984413147,0.050000000745058,0.2418984323740005,291.1523742675781,291.1499938964844,261.9744873046875,260.20758056640625,280.2354431152344,293.9573059082031,291.1533508300781,1.0,0.3484109044075012,0.7848207354545593,0.7848207354545593,1.0,1.0,-1.4300142526626587,0.6137020587921143,0.8163121938705444,0.2773603796958923,0.0,0.0,0.5660563707351685,104.47198486328124,87.0,16.968399047851562,-15741.728515625,420.1754150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740478515625,310.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12109375,18000.0,0.0,0.0,0.3520415723323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673906207084656,0.5673966407775879,-6.028144525771495e-06,0.0,0.0003572774585336,0.0,0.0,37.638633728027344,0.0,0.0,0.0,0.3932940065860748,4.0,0.0,1.0
