time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650160,293.1468200683594,297.1499938964844,293.1499938964844,0.1024302244186401,-2335.4169921875,304.1505432128906,0.6493523716926575,0.1618552803993225,0.1487534493207931,294.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4100476503372192,0.050000000745058,0.0508631914854049,293.21533203125,297.1499938964844,293.1499938964844,0.289308100938797,-4154.75634765625,304.1598815917969,0.8544677495956421,0.3749748170375824,0.2644454836845398,293.2713928222656,297.1499938964844,293.1499938964844,0.4233945608139038,-7590.03662109375,304.1579895019531,0.9507794380187988,0.5080127716064453,0.483165830373764,293.2428894042969,297.1499938964844,293.1499938964844,0.0125815840438008,-3487.5537109375,303.12579345703125,0.4100476503372192,0.050000000745058,0.2412730753421783,291.1581420898437,291.1499938964844,262.0060119628906,260.2344970703125,280.2604064941406,293.9718017578125,291.1591186523437,1.0,0.3446519672870636,0.7845089435577393,0.7845089435577393,1.0,1.0,-1.426401972770691,0.6120114922523499,0.8143904805183411,0.2763784527778625,0.0,0.0,0.5649327635765076,101.0704116821289,75.0,16.564027786254883,-15674.044921875,410.0207824707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,310.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.681640625,18000.0,0.0,0.0,0.3523583114147186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658209323883057,0.565826952457428,-6.020187356625684e-06,0.0,0.000357598910341,0.0,0.0,37.45712661743164,0.0,0.0,0.0,0.3927553594112396,4.0,0.0,1.0
650220,293.1466369628906,297.1499938964844,293.1499938964844,0.1021568700671196,-2330.188720703125,304.1508178710937,0.6594828963279724,0.1619713306427002,0.1485444456338882,294.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4176549613475799,0.050000000745058,0.0505522713065147,293.2166748046875,297.1499938964844,293.1499938964844,0.2868774831295013,-4126.8369140625,304.16064453125,0.8662213087081909,0.3730466961860657,0.2628779411315918,293.2684326171875,297.1499938964844,293.1499938964844,0.4201717376708984,-7543.22998046875,304.1606750488281,0.964938461780548,0.5055412650108337,0.4804986417293548,293.2444763183594,297.1499938964844,293.1499938964844,0.012363483197987,-3452.75439453125,303.0902709960937,0.4176549613475799,0.050000000745058,0.239798218011856,291.1693420410156,291.1499938964844,262.0678405761719,260.2872009277344,280.30908203125,293.9991760253906,291.17022705078125,1.0,0.3357870876789093,0.7838854193687439,0.7838854193687439,1.0,1.0,-1.4189239740371704,0.608515739440918,0.8104081749916077,0.2743537724018097,0.0,0.0,0.5615991950035095,93.06690979003906,63.0,15.647054672241213,-15536.8955078125,386.830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,310.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.837890625,18000.0,0.0,0.0,0.3527271449565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56058669090271,0.5605926513671875,-5.989867077005329e-06,0.0,0.0003579732147045,0.0,0.0,36.83648681640625,0.0,0.0,0.0,0.3909213840961456,4.0,0.0,1.0
650280,293.1466369628906,297.1499938964844,293.1499938964844,0.1021568700671196,-2330.188720703125,304.1508178710937,0.6594828963279724,0.1619713306427002,0.1485444456338882,294.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4176549613475799,0.050000000745058,0.0505522713065147,293.2166748046875,297.1499938964844,293.1499938964844,0.2868774831295013,-4126.8369140625,304.16064453125,0.8662213087081909,0.3730466961860657,0.2628779411315918,293.2684326171875,297.1499938964844,293.1499938964844,0.4201717376708984,-7543.22998046875,304.1606750488281,0.964938461780548,0.5055412650108337,0.4804986417293548,293.2444763183594,297.1499938964844,293.1499938964844,0.012363483197987,-3452.75439453125,303.0902709960937,0.4176549613475799,0.050000000745058,0.239798218011856,291.1693420410156,291.1499938964844,262.0678405761719,260.2872009277344,280.30908203125,293.9991760253906,291.17022705078125,1.0,0.3357870876789093,0.7838854193687439,0.7838854193687439,1.0,1.0,-1.4189239740371704,0.608515739440918,0.8104081749916077,0.2743537724018097,0.0,0.0,0.5615991950035095,93.06690979003906,63.0,15.647054672241213,-15536.8955078125,386.830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,310.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.837890625,18000.0,0.0,0.0,0.3527271449565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56058669090271,0.5605926513671875,-5.989867077005329e-06,0.0,0.0003579732147045,0.0,0.0,36.83648681640625,0.0,0.0,0.0,0.3909213840961456,4.0,0.0,1.0
650340,293.14617919921875,297.1499938964844,293.1499938964844,0.1019086837768554,-2325.45556640625,304.15093994140625,0.6730936765670776,0.1621491611003875,0.1483554691076278,294.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.4283594489097595,0.050000000745058,0.0501985400915145,293.2179260253906,297.1499938964844,293.1499938964844,0.2844186127185821,-4098.61279296875,304.16119384765625,0.8821246027946472,0.3711038529872894,0.2612702250480652,293.2651672363281,297.1499938964844,293.1499938964844,0.4170242249965668,-7497.9482421875,304.162353515625,0.9817176461219788,0.5032020211219788,0.4779213070869446,293.2455749511719,297.1499938964844,293.1499938964844,0.0121364593505859,-3415.74169921875,303.0555419921875,0.4283594489097595,0.050000000745058,0.2381202727556228,291.1794128417969,291.1499938964844,262.1277770996094,260.3382263183594,280.3559875488281,294.024658203125,291.1802062988281,1.0,0.3255215883255005,0.7832618355751038,0.7832618355751038,1.0,1.0,-1.4112342596054075,0.6049246788024902,0.8063095211982727,0.2722815275192261,0.0,0.0,0.5569866299629211,83.97662353515625,51.0,14.13576602935791,-15397.9013671875,361.157958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752319335937,310.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.751953125,18000.0,0.0,0.0,0.3525952100753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528357625007629,0.5528417229652405,-5.942247753409902e-06,0.0,0.0003578393079806,0.0,0.0,35.91522216796875,0.0,0.0,0.0,0.3881872594356537,4.0,0.0,1.0
650400,293.14617919921875,297.1499938964844,293.1499938964844,0.1019086837768554,-2325.45556640625,304.15093994140625,0.6730936765670776,0.1621491611003875,0.1483554691076278,294.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.4283594489097595,0.050000000745058,0.0501985400915145,293.2179260253906,297.1499938964844,293.1499938964844,0.2844186127185821,-4098.61279296875,304.16119384765625,0.8821246027946472,0.3711038529872894,0.2612702250480652,293.2651672363281,297.1499938964844,293.1499938964844,0.4170242249965668,-7497.9482421875,304.162353515625,0.9817176461219788,0.5032020211219788,0.4779213070869446,293.2455749511719,297.1499938964844,293.1499938964844,0.0121364593505859,-3415.74169921875,303.0555419921875,0.4283594489097595,0.050000000745058,0.2381202727556228,291.1794128417969,291.1499938964844,262.1277770996094,260.3382263183594,280.3559875488281,294.024658203125,291.1802062988281,1.0,0.3255215883255005,0.7832618355751038,0.7832618355751038,1.0,1.0,-1.4112342596054075,0.6049246788024902,0.8063095211982727,0.2722815275192261,0.0,0.0,0.5569866299629211,83.97662353515625,51.0,14.13576602935791,-15397.9013671875,361.157958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752319335937,310.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.751953125,18000.0,0.0,0.0,0.3525952100753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528357625007629,0.5528417229652405,-5.942247753409902e-06,0.0,0.0003578393079806,0.0,0.0,35.91522216796875,0.0,0.0,0.0,0.3881872594356537,4.0,0.0,1.0
650460,293.1455383300781,297.1499938964844,293.1499938964844,0.1016907468438148,-2321.313232421875,304.1510009765625,0.6905445456504822,0.1623725593090057,0.1481872648000717,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.4433370232582092,0.050000000745058,0.049820888787508,293.2191162109375,297.1499938964844,293.1499938964844,0.2819570004940033,-4070.369140625,304.1615600585937,0.9025955200195312,0.3691416680812835,0.2596313953399658,293.2616882324219,297.1499938964844,293.1499938964844,0.413546085357666,-7448.15576171875,304.16412353515625,0.9990000128746032,0.500985324382782,0.4750110507011413,293.2463073730469,297.1499938964844,293.1499938964844,0.0119082583114504,-3377.865478515625,303.02130126953125,0.4433370232582092,0.050000000745058,0.2363288402557373,291.1879577636719,291.1499938964844,262.1854858398437,260.38726806640625,280.4015808105469,294.0488586425781,291.1886291503906,1.0,0.3141569197177887,0.7826783061027527,0.7826783061027527,1.0,1.0,-1.402910590171814,0.601041853427887,0.801868736743927,0.2700904309749603,0.0,0.0,0.5513381958007812,74.2717056274414,39.0,12.295544624328612,-15254.5263671875,334.0053405761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,310.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.966796875,18000.0,0.0,0.0,0.3518372476100921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430534482002258,0.5430592894554138,-5.880951448489213e-06,0.0,0.0003570700937416,0.0,0.0,34.7664909362793,0.0,0.0,0.0,0.3847408592700958,4.0,0.0,1.0
650520,293.1455383300781,297.1499938964844,293.1499938964844,0.1016907468438148,-2321.313232421875,304.1510009765625,0.6905445456504822,0.1623725593090057,0.1481872648000717,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.4433370232582092,0.050000000745058,0.049820888787508,293.2191162109375,297.1499938964844,293.1499938964844,0.2819570004940033,-4070.369140625,304.1615600585937,0.9025955200195312,0.3691416680812835,0.2596313953399658,293.2616882324219,297.1499938964844,293.1499938964844,0.413546085357666,-7448.15576171875,304.16412353515625,0.9990000128746032,0.500985324382782,0.4750110507011413,293.2463073730469,297.1499938964844,293.1499938964844,0.0119082583114504,-3377.865478515625,303.02130126953125,0.4433370232582092,0.050000000745058,0.2363288402557373,291.1879577636719,291.1499938964844,262.1854858398437,260.38726806640625,280.4015808105469,294.0488586425781,291.1886291503906,1.0,0.3141569197177887,0.7826783061027527,0.7826783061027527,1.0,1.0,-1.402910590171814,0.601041853427887,0.801868736743927,0.2700904309749603,0.0,0.0,0.5513381958007812,74.2717056274414,39.0,12.295544624328612,-15254.5263671875,334.0053405761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,310.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.966796875,18000.0,0.0,0.0,0.3518372476100921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430534482002258,0.5430592894554138,-5.880951448489213e-06,0.0,0.0003570700937416,0.0,0.0,34.7664909362793,0.0,0.0,0.0,0.3847408592700958,4.0,0.0,1.0
650580,293.144775390625,297.1499938964844,293.1499938964844,0.1012468487024307,-2312.306884765625,304.15142822265625,0.7066755294799805,0.1626488715410232,0.1481915712356567,294.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2271423339844,0.4583740532398224,0.050000000745058,0.0495285876095294,293.2201538085937,297.1499938964844,293.1499938964844,0.2785564661026001,-4030.40234375,304.1634521484375,0.9226336479187012,0.367182970046997,0.2580604553222656,293.2362365722656,297.1499938964844,293.1499938964844,0.3835609555244446,-6998.54052734375,304.20965576171875,0.9990000128746032,0.503227174282074,0.4465199112892151,293.2459411621094,297.1499938964844,293.1499938964844,0.0116847055032849,-3336.123291015625,302.99334716796875,0.4583740532398224,0.050000000745058,0.2349423021078109,291.2361755371094,291.1499938964844,262.2406616210937,260.4339904785156,280.4940185546875,294.1233215332031,291.2431640625,1.0,0.3008634150028229,0.7820947766304016,0.7820947766304016,1.0,1.0,-1.3648070096969604,0.5835737586021423,0.7812332510948181,0.2604541182518005,0.0,0.0,0.5376414060592651,66.23402404785156,27.0,70.112060546875,-14883.3154296875,298.0937805175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35791015625,310.5972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.541015625,18000.0,0.0,0.0,0.3500277101993561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257853865623474,0.5257911682128906,-5.790283466922119e-06,0.0,0.0003552336420398,0.0,0.0,32.87633514404297,0.0,0.0,0.0,0.3787693977355957,4.0,0.0,1.0
650640,293.144775390625,297.1499938964844,293.1499938964844,0.1012468487024307,-2312.306884765625,304.15142822265625,0.7066755294799805,0.1626488715410232,0.1481915712356567,294.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2271423339844,0.4583740532398224,0.050000000745058,0.0495285876095294,293.2201538085937,297.1499938964844,293.1499938964844,0.2785564661026001,-4030.40234375,304.1634521484375,0.9226336479187012,0.367182970046997,0.2580604553222656,293.2362365722656,297.1499938964844,293.1499938964844,0.3835609555244446,-6998.54052734375,304.20965576171875,0.9990000128746032,0.503227174282074,0.4465199112892151,293.2459411621094,297.1499938964844,293.1499938964844,0.0116847055032849,-3336.123291015625,302.99334716796875,0.4583740532398224,0.050000000745058,0.2349423021078109,291.2361755371094,291.1499938964844,262.2406616210937,260.4339904785156,280.4940185546875,294.1233215332031,291.2431640625,1.0,0.3008634150028229,0.7820947766304016,0.7820947766304016,1.0,1.0,-1.3648070096969604,0.5835737586021423,0.7812332510948181,0.2604541182518005,0.0,0.0,0.5376414060592651,66.23402404785156,27.0,70.112060546875,-14883.3154296875,298.0937805175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35791015625,310.5972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.541015625,18000.0,0.0,0.0,0.3500277101993561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257853865623474,0.5257911682128906,-5.790283466922119e-06,0.0,0.0003552336420398,0.0,0.0,32.87633514404297,0.0,0.0,0.0,0.3787693977355957,4.0,0.0,1.0
650700,293.1503295898437,297.1499938964844,293.1499938964844,0.1005816310644149,-2299.47314453125,304.15240478515625,0.7148261666297913,0.1616256982088089,0.1476876437664032,294.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.4672818183898926,0.050000000745058,0.0493783056735992,293.22076416015625,297.1499938964844,293.1499938964844,0.2767382860183716,-4009.041259765625,304.164306640625,0.9349067211151124,0.3661699295043945,0.2572528123855591,293.2093811035156,297.1499938964844,293.1499938964844,0.3662952184677124,-6739.732421875,304.23016357421875,0.9990000128746032,0.5073996782302856,0.4302569031715393,293.24481201171875,297.1499938964844,293.1499938964844,0.0115742944180965,-3314.790283203125,302.98260498046875,0.4672818183898926,0.050000000745058,0.2342294156551361,291.2666931152344,291.1499938964844,262.2671813964844,260.4563903808594,280.5231018066406,294.12872314453125,291.2701416015625,1.0,0.2935483455657959,0.7818030118942261,0.7818030118942261,1.0,1.0,-1.3427549600601196,0.5735132098197937,0.7692417502403259,0.2548778653144836,0.0,0.0,0.526695966720581,62.06814956665039,27.0,66.77621459960938,-14611.53125,279.189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,310.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18257.90234375,18000.0,0.0,0.0,0.3483563363552093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5083450078964233,0.5083507299423218,-5.69980784348445e-06,0.0,0.0003535374125931,0.0,0.0,31.035858154296875,0.0,0.0,0.0,0.3730245232582092,4.0,0.0,1.0
650760,293.16033935546875,297.1499938964844,293.1499938964844,0.0992056652903556,-2273.546142578125,304.15447998046875,0.7217007279396057,0.159658208489418,0.1461822837591171,294.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795715332031,0.4754984974861145,0.050000000745058,0.0492274723947048,293.2214050292969,297.1499938964844,293.1499938964844,0.2752125561237335,-3991.32373046875,304.1644897460937,0.9481737017631532,0.3651506900787353,0.2564360797405243,293.17535400390625,297.1499938964844,293.1499938964844,0.348599910736084,-6474.57470703125,304.2477111816406,0.9990000128746032,0.513325572013855,0.4132896661758423,293.24322509765625,297.1499938964844,293.1499938964844,0.0114793451502919,-3297.089599609375,302.9720153808594,0.4754984974861145,0.050000000745058,0.2335139214992523,291.28338623046875,291.1499938964844,262.2929382324219,260.4781188964844,280.53985595703125,294.11248779296875,291.2859191894531,1.0,0.2858011126518249,0.7816563248634338,0.7816563248634338,1.0,1.0,-1.318561553955078,0.5625280737876892,0.7560334801673889,0.248798131942749,0.0,0.0,0.5161067843437195,57.86068344116211,30.0,55.77074432373047,-14336.4228515625,259.8988647460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263122558594,310.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18282.140625,18000.0,0.0,0.0,0.3460254967212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901672303676605,0.4901728332042694,-5.596486062131589e-06,0.0,0.0003511719114612,0.0,0.0,29.14378547668457,0.0,0.0,0.0,0.3669987320899963,4.0,0.0,1.0
650820,293.1766662597656,297.1499938964844,293.1499938964844,0.0959106758236885,-2211.823486328125,304.1583557128906,0.7290961146354675,0.1560398340225219,0.1423196047544479,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.4859192967414856,0.050000000745058,0.0490250252187252,293.22283935546875,297.1499938964844,293.1499938964844,0.2726776301860809,-3962.245849609375,304.1638488769531,0.9662859439849854,0.3630498647689819,0.2548431754112243,293.1037902832031,297.1499938964844,293.1499938964844,0.3232309520244598,-6097.24072265625,304.2567443847656,0.9990000128746032,0.5272166132926941,0.3893499076366424,293.24029541015625,297.1499938964844,293.1499938964844,0.0113455466926097,-3273.32568359375,302.9493713378906,0.4859192967414856,0.050000000745058,0.2325536161661148,291.29791259765625,291.1499938964844,262.3420104980469,260.5193786621094,280.5594177246094,294.06854248046875,291.2975158691406,1.0,0.2751038670539856,0.7813629508018494,0.7813629508018494,1.0,1.0,-1.2818697690963743,0.5459446907043457,0.7359250783920288,0.2395362257957458,0.0,0.0,0.4950205087661743,52.157997131347656,48.0,20.86886405944824,-13868.2392578125,233.286865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0158996582031,310.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18275.0859375,18000.0,0.0,0.0,0.3394715785980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544398188591003,0.4544452130794525,-5.394483650889015e-06,0.0,0.0003445204929448,0.0,0.0,25.630311965942383,0.0,0.0,0.0,0.3552568554878235,4.0,0.0,1.0
650880,293.1766662597656,297.1499938964844,293.1499938964844,0.0959106758236885,-2211.823486328125,304.1583557128906,0.7290961146354675,0.1560398340225219,0.1423196047544479,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.4859192967414856,0.050000000745058,0.0490250252187252,293.22283935546875,297.1499938964844,293.1499938964844,0.2726776301860809,-3962.245849609375,304.1638488769531,0.9662859439849854,0.3630498647689819,0.2548431754112243,293.1037902832031,297.1499938964844,293.1499938964844,0.3232309520244598,-6097.24072265625,304.2567443847656,0.9990000128746032,0.5272166132926941,0.3893499076366424,293.24029541015625,297.1499938964844,293.1499938964844,0.0113455466926097,-3273.32568359375,302.9493713378906,0.4859192967414856,0.050000000745058,0.2325536161661148,291.29791259765625,291.1499938964844,262.3420104980469,260.5193786621094,280.5594177246094,294.06854248046875,291.2975158691406,1.0,0.2751038670539856,0.7813629508018494,0.7813629508018494,1.0,1.0,-1.2818697690963743,0.5459446907043457,0.7359250783920288,0.2395362257957458,0.0,0.0,0.4950205087661743,52.157997131347656,48.0,20.86886405944824,-13868.2392578125,233.286865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0158996582031,310.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18275.0859375,18000.0,0.0,0.0,0.3394715785980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544398188591003,0.4544452130794525,-5.394483650889015e-06,0.0,0.0003445204929448,0.0,0.0,25.630311965942383,0.0,0.0,0.0,0.3552568554878235,4.0,0.0,1.0
650940,293.1762084960937,297.1499938964844,293.1499938964844,0.0952965170145034,-2201.13525390625,304.156494140625,0.7298040986061096,0.1554448306560516,0.1413158923387527,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.4876103699207306,0.050000000745058,0.0489927381277084,293.2246398925781,297.1499938964844,293.1499938964844,0.2712680399417877,-3947.020263671875,304.1614990234375,0.9676279425621032,0.360838234424591,0.2533038258552551,293.0585327148437,297.1499938964844,293.1499938964844,0.3182932138442993,-6036.00341796875,304.2284851074219,0.9990000128746032,0.5376333594322205,0.385388046503067,293.23748779296875,297.1499938964844,293.1499938964844,0.0113152079284191,-3272.226318359375,302.9231872558594,0.4876103699207306,0.050000000745058,0.2324004471302032,291.2694396972656,291.1499938964844,262.38751220703125,260.5574645996094,280.5769348144531,294.0543518066406,291.2640075683594,1.0,0.2737308144569397,0.7810696363449097,0.7810696363449097,1.0,1.0,-1.2738240957260132,0.5423155426979065,0.7315085530281067,0.2374002784490585,0.0,0.0,0.4803107976913452,51.21339797973633,66.0,-38.90924072265625,-13620.337890625,228.2910919189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43218994140625,310.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18196.611328125,18000.0,0.0,0.0,0.3310001194477081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265725612640381,0.4265777766704559,-5.232901457929984e-06,0.0,0.0003359230468049,0.0,0.0,23.053369522094727,0.0,0.0,0.0,0.3462014496326446,4.0,0.0,1.0
651000,293.1762084960937,297.1499938964844,293.1499938964844,0.0952965170145034,-2201.13525390625,304.156494140625,0.7298040986061096,0.1554448306560516,0.1413158923387527,294.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.4876103699207306,0.050000000745058,0.0489927381277084,293.2246398925781,297.1499938964844,293.1499938964844,0.2712680399417877,-3947.020263671875,304.1614990234375,0.9676279425621032,0.360838234424591,0.2533038258552551,293.0585327148437,297.1499938964844,293.1499938964844,0.3182932138442993,-6036.00341796875,304.2284851074219,0.9990000128746032,0.5376333594322205,0.385388046503067,293.23748779296875,297.1499938964844,293.1499938964844,0.0113152079284191,-3272.226318359375,302.9231872558594,0.4876103699207306,0.050000000745058,0.2324004471302032,291.2694396972656,291.1499938964844,262.38751220703125,260.5574645996094,280.5769348144531,294.0543518066406,291.2640075683594,1.0,0.2737308144569397,0.7810696363449097,0.7810696363449097,1.0,1.0,-1.2738240957260132,0.5423155426979065,0.7315085530281067,0.2374002784490585,0.0,0.0,0.4803107976913452,51.21339797973633,66.0,-38.90924072265625,-13620.337890625,228.2910919189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43218994140625,310.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18196.611328125,18000.0,0.0,0.0,0.3310001194477081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4265725612640381,0.4265777766704559,-5.232901457929984e-06,0.0,0.0003359230468049,0.0,0.0,23.053369522094727,0.0,0.0,0.0,0.3462014496326446,4.0,0.0,1.0
651060,293.1741638183594,297.1499938964844,293.1499938964844,0.0956462696194648,-2208.860107421875,304.1537780761719,0.7219186425209045,0.1551996767520904,0.1411869674921035,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.4818889498710632,0.050000000745058,0.0491034686565399,293.22674560546875,297.1499938964844,293.1499938964844,0.2706124782562256,-3940.888427734375,304.1587829589844,0.9542640447616576,0.3585261404514313,0.2517964541912079,293.04766845703125,297.1499938964844,293.1499938964844,0.33134526014328,-6251.24658203125,304.1802978515625,0.9990000128746032,0.5422212481498718,0.3987818956375122,293.2356872558594,297.1499938964844,293.1499938964844,0.0113590043038129,-3287.473388671875,302.8920288085937,0.4818889498710632,0.050000000745058,0.2329257130622863,291.2098999023437,291.1499938964844,262.4291076660156,260.59210205078125,280.6000366210937,294.0775756835937,291.2042236328125,1.0,0.2796163558959961,0.7808986306190491,0.7808986306190491,1.0,1.0,-1.2886923551559448,0.5490050315856934,0.7396873831748962,0.2410305738449096,0.0,0.0,0.4762814939022064,54.24440383911133,84.0,-71.83051300048828,-13644.0107421875,240.3908233642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7472839355469,310.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.34375,18000.0,0.0,0.0,0.3220363855361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415423721075058,0.415428876876831,-5.150994184077717e-06,0.0,0.0003268259752076,0.0,0.0,22.000757217407227,0.0,0.0,0.0,0.3423243761062622,4.0,0.0,1.0
651120,293.1741638183594,297.1499938964844,293.1499938964844,0.0956462696194648,-2208.860107421875,304.1537780761719,0.7219186425209045,0.1551996767520904,0.1411869674921035,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.4818889498710632,0.050000000745058,0.0491034686565399,293.22674560546875,297.1499938964844,293.1499938964844,0.2706124782562256,-3940.888427734375,304.1587829589844,0.9542640447616576,0.3585261404514313,0.2517964541912079,293.04766845703125,297.1499938964844,293.1499938964844,0.33134526014328,-6251.24658203125,304.1802978515625,0.9990000128746032,0.5422212481498718,0.3987818956375122,293.2356872558594,297.1499938964844,293.1499938964844,0.0113590043038129,-3287.473388671875,302.8920288085937,0.4818889498710632,0.050000000745058,0.2329257130622863,291.2098999023437,291.1499938964844,262.4291076660156,260.59210205078125,280.6000366210937,294.0775756835937,291.2042236328125,1.0,0.2796163558959961,0.7808986306190491,0.7808986306190491,1.0,1.0,-1.2886923551559448,0.5490050315856934,0.7396873831748962,0.2410305738449096,0.0,0.0,0.4762814939022064,54.24440383911133,84.0,-71.83051300048828,-13644.0107421875,240.3908233642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7472839355469,310.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.34375,18000.0,0.0,0.0,0.3220363855361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415423721075058,0.415428876876831,-5.150994184077717e-06,0.0,0.0003268259752076,0.0,0.0,22.000757217407227,0.0,0.0,0.0,0.3423243761062622,4.0,0.0,1.0
651180,293.1731262207031,297.1499938964844,293.1499938964844,0.0960634276270866,-2217.776123046875,304.15185546875,0.7065275311470032,0.1547988057136535,0.1410939842462539,294.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.4697578549385071,0.050000000745058,0.0493346080183982,293.2290954589844,297.1499938964844,293.1499938964844,0.2700662910938263,-3935.859619140625,304.15679931640625,0.929108500480652,0.3561013340950012,0.2503016591072082,293.06866455078125,297.1499938964844,293.1499938964844,0.358219563961029,-6672.30810546875,304.1253356933594,0.9990000128746032,0.5406205654144287,0.4253871738910675,293.2359313964844,297.1499938964844,293.1499938964844,0.0114383343607187,-3310.01708984375,302.8553466796875,0.4697578549385071,0.050000000745058,0.2340221405029297,291.1473083496094,291.1499938964844,262.46649169921875,260.6229553222656,280.626708984375,294.12872314453125,291.1416015625,1.0,0.2911617159843445,0.7807276844978333,0.7807276844978333,1.0,1.0,-1.3203096389770508,0.5632777810096741,0.7570317983627319,0.2488545924425125,0.0,0.0,0.4807852804660797,60.59181213378906,102.0,-83.56145477294922,-13854.3701171875,266.7332763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8681030273437,310.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.46875,18000.0,0.0,0.0,0.3141252398490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176661074161529,0.417671263217926,-5.138999767950736e-06,0.0,0.000318797188811,0.0,0.0,22.102447509765625,0.0,0.0,0.0,0.3427025973796844,4.0,0.0,1.0
651240,293.1731262207031,297.1499938964844,293.1499938964844,0.0960634276270866,-2217.776123046875,304.15185546875,0.7065275311470032,0.1547988057136535,0.1410939842462539,294.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.4697578549385071,0.050000000745058,0.0493346080183982,293.2290954589844,297.1499938964844,293.1499938964844,0.2700662910938263,-3935.859619140625,304.15679931640625,0.929108500480652,0.3561013340950012,0.2503016591072082,293.06866455078125,297.1499938964844,293.1499938964844,0.358219563961029,-6672.30810546875,304.1253356933594,0.9990000128746032,0.5406205654144287,0.4253871738910675,293.2359313964844,297.1499938964844,293.1499938964844,0.0114383343607187,-3310.01708984375,302.8553466796875,0.4697578549385071,0.050000000745058,0.2340221405029297,291.1473083496094,291.1499938964844,262.46649169921875,260.6229553222656,280.626708984375,294.12872314453125,291.1416015625,1.0,0.2911617159843445,0.7807276844978333,0.7807276844978333,1.0,1.0,-1.3203096389770508,0.5632777810096741,0.7570317983627319,0.2488545924425125,0.0,0.0,0.4807852804660797,60.59181213378906,102.0,-83.56145477294922,-13854.3701171875,266.7332763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8681030273437,310.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.46875,18000.0,0.0,0.0,0.3141252398490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176661074161529,0.417671263217926,-5.138999767950736e-06,0.0,0.000318797188811,0.0,0.0,22.102447509765625,0.0,0.0,0.0,0.3427025973796844,4.0,0.0,1.0
651300,293.1727294921875,297.1499938964844,293.1499938964844,0.0962450355291366,-2221.679931640625,304.15118408203125,0.696605384349823,0.154581680893898,0.1410202383995056,294.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4605697393417358,0.050000000745058,0.0494912713766098,293.2304077148437,297.1499938964844,293.1499938964844,0.269775390625,-3933.048095703125,304.1560974121094,0.9139838814735411,0.3548442423343658,0.249553769826889,293.0898132324219,297.1499938964844,293.1499938964844,0.3758570253849029,-6942.4375,304.0977783203125,0.9990000128746032,0.5375037789344788,0.4425113797187805,293.23699951171875,297.1499938964844,293.1499938964844,0.0114868376404047,-3323.057861328125,302.8344421386719,0.4605697393417358,0.050000000745058,0.234765276312828,291.1167907714844,291.1499938964844,262.4835205078125,260.63690185546875,280.6412658691406,294.16326904296875,291.111572265625,1.0,0.2986076772212982,0.7806422114372253,0.7806422114372253,1.0,1.0,-1.3409563302993774,0.5726277232170105,0.7683285474777222,0.2539915740489959,0.0,0.0,0.4860664904117584,64.88912200927734,102.0,-83.158447265625,-14017.078125,284.8940124511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8409118652344,310.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.201171875,18000.0,0.0,0.0,0.3109791874885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236302971839905,0.4236354529857635,-5.157200575922616e-06,0.0,0.0003156043530907,0.0,0.0,22.565174102783203,0.0,0.0,0.0,0.3444153666496277,4.0,0.0,1.0
651360,293.1684265136719,297.1499938964844,293.1499938964844,0.0967158749699592,-2231.013427734375,304.15008544921875,0.6867513060569763,0.1551384031772613,0.1413052678108215,294.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.4505649507045746,0.050000000745058,0.0496722608804702,293.2317810058594,297.1499938964844,293.1499938964844,0.2694624364376068,-3929.930908203125,304.1555480957031,0.8993431329727173,0.3535561561584472,0.2488024979829788,293.119873046875,297.1499938964844,293.1499938964844,0.3957091867923736,-7242.11767578125,304.0711975097656,0.9990000128746032,0.5323733687400818,0.4615044593811035,293.23883056640625,297.1499938964844,293.1499938964844,0.0115379709750413,-3336.743408203125,302.811279296875,0.4505649507045746,0.050000000745058,0.2356238067150116,291.0873718261719,291.1499938964844,262.49932861328125,260.6498107910156,280.6425170898437,294.1783142089844,291.0819396972656,1.0,0.3069532513618469,0.780215859413147,0.780215859413147,1.0,1.0,-1.3644407987594604,0.5832475423812866,0.7811932563781738,0.2598073780536651,0.0,0.0,0.493179053068161,69.85474395751953,105.0,-84.2396011352539,-14215.5087890625,306.3358154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7523498535156,310.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.01953125,18000.0,0.0,0.0,0.3085619509220123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325122535228729,0.4325174689292907,-5.191044238017639e-06,0.0,0.0003131511621177,0.0,0.0,23.29044342041016,0.0,0.0,0.0,0.3470755517482757,4.0,0.0,1.0
651420,293.1494140625,297.1499938964844,293.1499938964844,0.0993201956152916,-2280.57861328125,304.1456604003906,0.6760193109512329,0.1584991663694381,0.1439726203680038,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.4367479383945465,0.050000000745058,0.0499737970530986,293.2344970703125,297.1499938964844,293.1499938964844,0.2684596478939056,-3918.947265625,304.15545654296875,0.8782200813293457,0.3509362041950226,0.2472129017114639,293.19696044921875,297.1499938964844,293.1499938964844,0.4284506440162658,-7723.37890625,304.043701171875,0.9990000128746032,0.5175402760505676,0.4914524257183075,293.24530029296875,297.1499938964844,293.1499938964844,0.0115910740569233,-3354.73779296875,302.7571716308594,0.4367479383945465,0.050000000745058,0.2370541840791702,291.0386047363281,291.1499938964844,262.5272827148437,260.6723022460937,280.63641357421875,294.1858215332031,291.0365600585937,1.0,0.3199821412563324,0.7793632745742798,0.7793632745742798,1.0,1.0,-1.4036431312561035,0.6009738445281982,0.8026692271232605,0.2696342170238495,0.0,0.0,0.511811375617981,78.14928436279297,108.0,-60.258399963378906,-14629.869140625,343.6291198730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3998413085937,310.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.91796875,18000.0,0.0,0.0,0.3063108623027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594442248344421,0.4594495296478271,-5.311527274898253e-06,0.0,0.0003108665987383,0.0,0.0,25.643409729003903,0.0,0.0,0.0,0.3554332256317138,4.0,0.0,1.0
651480,293.1494140625,297.1499938964844,293.1499938964844,0.0993201956152916,-2280.57861328125,304.1456604003906,0.6760193109512329,0.1584991663694381,0.1439726203680038,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.4367479383945465,0.050000000745058,0.0499737970530986,293.2344970703125,297.1499938964844,293.1499938964844,0.2684596478939056,-3918.947265625,304.15545654296875,0.8782200813293457,0.3509362041950226,0.2472129017114639,293.19696044921875,297.1499938964844,293.1499938964844,0.4284506440162658,-7723.37890625,304.043701171875,0.9990000128746032,0.5175402760505676,0.4914524257183075,293.24530029296875,297.1499938964844,293.1499938964844,0.0115910740569233,-3354.73779296875,302.7571716308594,0.4367479383945465,0.050000000745058,0.2370541840791702,291.0386047363281,291.1499938964844,262.5272827148437,260.6723022460937,280.63641357421875,294.1858215332031,291.0365600585937,1.0,0.3199821412563324,0.7793632745742798,0.7793632745742798,1.0,1.0,-1.4036431312561035,0.6009738445281982,0.8026692271232605,0.2696342170238495,0.0,0.0,0.511811375617981,78.14928436279297,108.0,-60.258399963378906,-14629.869140625,343.6291198730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3998413085937,310.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.91796875,18000.0,0.0,0.0,0.3063108623027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594442248344421,0.4594495296478271,-5.311527274898253e-06,0.0,0.0003108665987383,0.0,0.0,25.643409729003903,0.0,0.0,0.0,0.3554332256317138,4.0,0.0,1.0
651540,293.1402282714844,297.1499938964844,293.1499938964844,0.1015432700514793,-2321.506591796875,304.14361572265625,0.6635074019432068,0.1604230850934982,0.1468264907598495,294.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.422715425491333,0.050000000745058,0.0503743030130863,293.23699951171875,297.1499938964844,293.1499938964844,0.2659260630607605,-3888.774169921875,304.157958984375,0.8553348779678345,0.3482884168624878,0.2456807345151901,293.2508239746094,297.1499938964844,293.1499938964844,0.420805275440216,-7588.5029296875,304.0921630859375,0.9750428795814514,0.5053111910820007,0.481817215681076,293.2535400390625,297.1499938964844,293.1499938964844,0.0116036226972937,-3359.798583984375,302.70294189453125,0.422715425491333,0.050000000745058,0.2389540076255798,291.0576171875,291.1499938964844,262.54998779296875,260.6902160644531,280.6265563964844,294.1378173828125,291.0625915527344,1.0,0.3295941948890686,0.7785106301307678,0.7785106301307678,1.0,1.0,-1.396573543548584,0.5975536108016968,0.799019992351532,0.2679645717144012,0.0,0.0,0.5240772366523743,88.17859649658203,111.0,23.711145401000977,-14734.5078125,364.1285400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90753173828125,310.640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.41796875,18000.0,0.0,0.0,0.3072105348110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485198438167572,0.4852038919925689,-5.46312458027387e-06,0.0,0.0003117796441074,0.0,0.0,28.176401138305664,0.0,0.0,0.0,0.3639103770256042,4.0,0.0,1.0
651600,293.1402282714844,297.1499938964844,293.1499938964844,0.1015432700514793,-2321.506591796875,304.14361572265625,0.6635074019432068,0.1604230850934982,0.1468264907598495,294.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.422715425491333,0.050000000745058,0.0503743030130863,293.23699951171875,297.1499938964844,293.1499938964844,0.2659260630607605,-3888.774169921875,304.157958984375,0.8553348779678345,0.3482884168624878,0.2456807345151901,293.2508239746094,297.1499938964844,293.1499938964844,0.420805275440216,-7588.5029296875,304.0921630859375,0.9750428795814514,0.5053111910820007,0.481817215681076,293.2535400390625,297.1499938964844,293.1499938964844,0.0116036226972937,-3359.798583984375,302.70294189453125,0.422715425491333,0.050000000745058,0.2389540076255798,291.0576171875,291.1499938964844,262.54998779296875,260.6902160644531,280.6265563964844,294.1378173828125,291.0625915527344,1.0,0.3295941948890686,0.7785106301307678,0.7785106301307678,1.0,1.0,-1.396573543548584,0.5975536108016968,0.799019992351532,0.2679645717144012,0.0,0.0,0.5240772366523743,88.17859649658203,111.0,23.711145401000977,-14734.5078125,364.1285400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90753173828125,310.640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.41796875,18000.0,0.0,0.0,0.3072105348110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485198438167572,0.4852038919925689,-5.46312458027387e-06,0.0,0.0003117796441074,0.0,0.0,28.176401138305664,0.0,0.0,0.0,0.3639103770256042,4.0,0.0,1.0
651660,293.151611328125,297.1499938964844,293.1499938964844,0.1004639491438865,-2300.494384765625,304.1476135253906,0.650164783000946,0.1583483666181564,0.1458725333213806,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.4137169122695923,0.050000000745058,0.0507067292928695,293.24951171875,297.1499938964844,293.1499938964844,0.2614345848560333,-3835.096435546875,304.16278076171875,0.8378106951713562,0.343528151512146,0.2428995966911316,293.2781982421875,297.1499938964844,293.1499938964844,0.4128384888172149,-7459.0234375,304.12420654296875,0.9520971775054932,0.4971472024917602,0.4738129675388336,293.27294921875,297.1499938964844,293.1499938964844,0.0114976931363344,-3344.727783203125,302.6171569824219,0.4137169122695923,0.050000000745058,0.2405308932065963,291.0962829589844,291.1499938964844,262.57000732421875,260.7056884765625,280.6724853515625,294.1828308105469,291.0992736816406,1.0,0.3366418182849884,0.7775981426239014,0.7775981426239014,1.0,1.0,-1.384774088859558,0.592020571231842,0.7927534580230713,0.2649387717247009,0.0,0.0,0.5284051895141602,96.39922332763672,99.0,42.30057907104492,-14601.6533203125,377.8432312011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554443359375,310.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.064453125,18000.0,0.0,0.0,0.3096386790275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953415393829345,0.4953470826148987,-5.544203304452822e-06,0.0,0.000314243894536,0.0,0.0,29.30844116210937,0.0,0.0,0.0,0.3676734268665313,4.0,0.0,1.0
651720,293.151611328125,297.1499938964844,293.1499938964844,0.1004639491438865,-2300.494384765625,304.1476135253906,0.650164783000946,0.1583483666181564,0.1458725333213806,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.4137169122695923,0.050000000745058,0.0507067292928695,293.24951171875,297.1499938964844,293.1499938964844,0.2614345848560333,-3835.096435546875,304.16278076171875,0.8378106951713562,0.343528151512146,0.2428995966911316,293.2781982421875,297.1499938964844,293.1499938964844,0.4128384888172149,-7459.0234375,304.12420654296875,0.9520971775054932,0.4971472024917602,0.4738129675388336,293.27294921875,297.1499938964844,293.1499938964844,0.0114976931363344,-3344.727783203125,302.6171569824219,0.4137169122695923,0.050000000745058,0.2405308932065963,291.0962829589844,291.1499938964844,262.57000732421875,260.7056884765625,280.6724853515625,294.1828308105469,291.0992736816406,1.0,0.3366418182849884,0.7775981426239014,0.7775981426239014,1.0,1.0,-1.384774088859558,0.592020571231842,0.7927534580230713,0.2649387717247009,0.0,0.0,0.5284051895141602,96.39922332763672,99.0,42.30057907104492,-14601.6533203125,377.8432312011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554443359375,310.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.064453125,18000.0,0.0,0.0,0.3096386790275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953415393829345,0.4953470826148987,-5.544203304452822e-06,0.0,0.000314243894536,0.0,0.0,29.30844116210937,0.0,0.0,0.0,0.3676734268665313,4.0,0.0,1.0
651780,293.15777587890625,297.1499938964844,293.1499938964844,0.0992541313171386,-2277.339111328125,304.1503601074219,0.6460533142089844,0.1570547968149185,0.1447061449289322,294.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4119350016117096,0.050000000745058,0.0507813617587089,293.2550048828125,297.1499938964844,293.1499938964844,0.2572650611400604,-3785.64306640625,304.1654052734375,0.8320436477661133,0.3398816287517547,0.240270510315895,293.2861328125,297.1499938964844,293.1499938964844,0.4073376655578613,-7371.92529296875,304.14166259765625,0.9443480968475342,0.4922695159912109,0.4687348306179046,293.2857666015625,297.1499938964844,293.1499938964844,0.0113453706726431,-3319.695068359375,302.5424499511719,0.4119350016117096,0.050000000745058,0.2408849149942398,291.12677001953125,291.1499938964844,262.5899963378906,260.7211303710937,280.7261962890625,294.2447204589844,291.1285705566406,1.0,0.3368115127086639,0.7766856551170349,0.7766856551170349,1.0,1.0,-1.3746360540390017,0.5872495174407959,0.7873865365982056,0.262338638305664,0.0,0.0,0.529331624507904,98.12168884277344,87.0,38.32328414916992,-14441.0986328125,376.9225463867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,310.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.6875,18000.0,0.0,0.0,0.3125571012496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991807043552398,0.4991863071918487,-5.579882781603374e-06,0.0,0.0003172057331539,0.0,0.0,29.76627922058105,0.0,0.0,0.0,0.36914923787117,4.0,0.0,1.0
651840,293.15777587890625,297.1499938964844,293.1499938964844,0.0992541313171386,-2277.339111328125,304.1503601074219,0.6460533142089844,0.1570547968149185,0.1447061449289322,294.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4119350016117096,0.050000000745058,0.0507813617587089,293.2550048828125,297.1499938964844,293.1499938964844,0.2572650611400604,-3785.64306640625,304.1654052734375,0.8320436477661133,0.3398816287517547,0.240270510315895,293.2861328125,297.1499938964844,293.1499938964844,0.4073376655578613,-7371.92529296875,304.14166259765625,0.9443480968475342,0.4922695159912109,0.4687348306179046,293.2857666015625,297.1499938964844,293.1499938964844,0.0113453706726431,-3319.695068359375,302.5424499511719,0.4119350016117096,0.050000000745058,0.2408849149942398,291.12677001953125,291.1499938964844,262.5899963378906,260.7211303710937,280.7261962890625,294.2447204589844,291.1285705566406,1.0,0.3368115127086639,0.7766856551170349,0.7766856551170349,1.0,1.0,-1.3746360540390017,0.5872495174407959,0.7873865365982056,0.262338638305664,0.0,0.0,0.529331624507904,98.12168884277344,87.0,38.32328414916992,-14441.0986328125,376.9225463867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,310.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.6875,18000.0,0.0,0.0,0.3125571012496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991807043552398,0.4991863071918487,-5.579882781603374e-06,0.0,0.0003172057331539,0.0,0.0,29.76627922058105,0.0,0.0,0.0,0.36914923787117,4.0,0.0,1.0
651900,293.1625671386719,297.1499938964844,293.1499938964844,0.0985356494784355,-2263.777587890625,304.151611328125,0.6460254788398743,0.1560147255659103,0.143903374671936,294.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.412792831659317,0.050000000745058,0.0507451333105564,293.2565612792969,297.1499938964844,293.1499938964844,0.2555056512355804,-3764.972900390625,304.1658020019531,0.832156240940094,0.3382487297058105,0.2390729486942291,293.2869873046875,297.1499938964844,293.1499938964844,0.4053030610084533,-7340.3828125,304.1468505859375,0.9447957277297974,0.4903763234615326,0.4667823612689972,293.2901916503906,297.1499938964844,293.1499938964844,0.0112591218203306,-3305.4951171875,302.5079650878906,0.412792831659317,0.050000000745058,0.2407130748033523,291.13385009765625,291.1499938964844,262.6000061035156,260.7288818359375,280.74053955078125,294.2533569335937,291.1347351074219,1.0,0.3351695835590362,0.7762294411659241,0.7762294411659241,1.0,1.0,-1.369641661643982,0.5848962068557739,0.7847453951835632,0.2610703110694885,0.0,0.0,0.5296729207038879,97.12284088134766,87.0,28.212486267089844,-14367.6220703125,372.1587829589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,310.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.703125,18000.0,0.0,0.0,0.3140260577201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499736875295639,0.4997424483299255,-5.585930466622813e-06,0.0,0.0003186965186614,0.0,0.0,29.836923599243164,0.0,0.0,0.0,0.3693979680538177,4.0,0.0,1.0
