time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651960,293.1676330566406,297.1499938964844,293.1499938964844,0.0976068079471588,-2246.291259765625,304.15301513671875,0.6467337012290955,0.1548649072647094,0.1428458839654922,294.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4145090579986572,0.050000000745058,0.0506747253239154,293.2576599121094,297.1499938964844,293.1499938964844,0.2537959516048431,-3744.8896484375,304.1660461425781,0.8336718678474426,0.3366809487342834,0.2379088103771209,293.2867736816406,297.1499938964844,293.1499938964844,0.4034139215946197,-7311.48193359375,304.1508483886719,0.9472636580467224,0.4886796772480011,0.4650287628173828,293.293701171875,297.1499938964844,293.1499938964844,0.0111657902598381,-3289.66357421875,302.4750671386719,0.4145090579986572,0.050000000745058,0.2403790801763534,291.1399841308594,291.1499938964844,262.6099853515625,260.7366027832031,280.7540283203125,294.26129150390625,291.14129638671875,1.0,0.3326358497142792,0.7759848833084106,0.7759848833084106,1.0,1.0,-1.364384412765503,0.582451581954956,0.7819328308105469,0.2597692310810089,0.0,0.0,0.5297341346740723,95.2545394897461,75.0,24.526668548583984,-14303.5908203125,365.2786865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880615234375,310.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.140625,18000.0,0.0,0.0,0.3154477775096893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500268280506134,0.5002738833427429,-5.59034606339992e-06,0.0,0.000320139399264,0.0,0.0,29.898332595825195,0.0,0.0,0.0,0.3695912957191467,4.0,0.0,1.0
652020,293.1760559082031,297.1499938964844,293.1499938964844,0.0956474691629409,-2209.404052734375,304.1552429199219,0.6509203910827637,0.1527059674263,0.140646606683731,294.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4203647971153259,0.050000000745058,0.0504547655582428,293.2591857910156,297.1499938964844,293.1499938964844,0.2503586113452911,-3704.408203125,304.1664123535156,0.8403248190879822,0.3336449861526489,0.2356148809194564,293.28466796875,297.1499938964844,293.1499938964844,0.3997278213500976,-7256.0029296875,304.1566467285156,0.9570541977882384,0.4856428503990173,0.4618546962738037,293.2987365722656,297.1499938964844,293.1499938964844,0.0109598850831389,-3253.181640625,302.4134521484375,0.4203647971153259,0.050000000745058,0.239335685968399,291.1557312011719,291.1499938964844,262.6300048828125,260.7520446777344,280.7800598144531,294.275390625,291.1570129394531,1.0,0.3254657387733459,0.7754957675933838,0.7754957675933838,1.0,1.0,-1.3536640405654907,0.5774719715118408,0.7761920690536499,0.2571382820606231,0.0,0.0,0.5279120802879333,89.51220703125,63.0,22.265087127685547,-14173.662109375,346.9408874511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652587890625,309.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.775390625,18000.0,0.0,0.0,0.3180004954338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985483288764953,0.4985539019107818,-5.586297447734978e-06,0.0,0.0003227300767321,0.0,0.0,29.746129989624023,0.0,0.0,0.0,0.3690736591815948,4.0,0.0,1.0
652080,293.1760559082031,297.1499938964844,293.1499938964844,0.0956474691629409,-2209.404052734375,304.1552429199219,0.6509203910827637,0.1527059674263,0.140646606683731,294.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4203647971153259,0.050000000745058,0.0504547655582428,293.2591857910156,297.1499938964844,293.1499938964844,0.2503586113452911,-3704.408203125,304.1664123535156,0.8403248190879822,0.3336449861526489,0.2356148809194564,293.28466796875,297.1499938964844,293.1499938964844,0.3997278213500976,-7256.0029296875,304.1566467285156,0.9570541977882384,0.4856428503990173,0.4618546962738037,293.2987365722656,297.1499938964844,293.1499938964844,0.0109598850831389,-3253.181640625,302.4134521484375,0.4203647971153259,0.050000000745058,0.239335685968399,291.1557312011719,291.1499938964844,262.6300048828125,260.7520446777344,280.7800598144531,294.275390625,291.1570129394531,1.0,0.3254657387733459,0.7754957675933838,0.7754957675933838,1.0,1.0,-1.3536640405654907,0.5774719715118408,0.7761920690536499,0.2571382820606231,0.0,0.0,0.5279120802879333,89.51220703125,63.0,22.265087127685547,-14173.662109375,346.9408874511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652587890625,309.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.775390625,18000.0,0.0,0.0,0.3180004954338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985483288764953,0.4985539019107818,-5.586297447734978e-06,0.0,0.0003227300767321,0.0,0.0,29.746129989624023,0.0,0.0,0.0,0.3690736591815948,4.0,0.0,1.0
652140,293.18194580078125,297.1499938964844,293.1499938964844,0.0938488766551017,-2175.59814453125,304.1564636230469,0.6589884757995605,0.1508440524339676,0.1386299282312393,294.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4296738803386688,0.050000000745058,0.0501612275838851,293.2601623535156,297.1499938964844,293.1499938964844,0.2469793707132339,-3664.55859375,304.16656494140625,0.8514470458030701,0.3306799829006195,0.2333263605833053,293.2813720703125,297.1499938964844,293.1499938964844,0.3962306976318359,-7204.2509765625,304.16021728515625,0.9716203808784484,0.4828973710536957,0.4589253664016723,293.3019714355469,297.1499938964844,293.1499938964844,0.0107427695766091,-3213.5654296875,302.35498046875,0.4296738803386688,0.050000000745058,0.2379432767629623,291.169677734375,291.1499938964844,262.6499938964844,260.7674865722656,280.8053283691406,294.2877502441406,291.1708679199219,1.0,0.3161855340003967,0.7750066518783569,0.7750066518783569,1.0,1.0,-1.3429558277130127,0.5724955797195435,0.7704602479934692,0.2545408606529236,0.0,0.0,0.5243468880653381,81.90921020507812,51.0,19.976459503173828,-14043.9091796875,324.6192321777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364196777344,309.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.248046875,18000.0,0.0,0.0,0.3199111223220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934785366058349,0.4934841096401214,-5.561939815379446e-06,0.0,0.0003246691194362,0.0,0.0,29.244524002075195,0.0,0.0,0.0,0.3674323260784149,4.0,0.0,1.0
652200,293.18194580078125,297.1499938964844,293.1499938964844,0.0938488766551017,-2175.59814453125,304.1564636230469,0.6589884757995605,0.1508440524339676,0.1386299282312393,294.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4296738803386688,0.050000000745058,0.0501612275838851,293.2601623535156,297.1499938964844,293.1499938964844,0.2469793707132339,-3664.55859375,304.16656494140625,0.8514470458030701,0.3306799829006195,0.2333263605833053,293.2813720703125,297.1499938964844,293.1499938964844,0.3962306976318359,-7204.2509765625,304.16021728515625,0.9716203808784484,0.4828973710536957,0.4589253664016723,293.3019714355469,297.1499938964844,293.1499938964844,0.0107427695766091,-3213.5654296875,302.35498046875,0.4296738803386688,0.050000000745058,0.2379432767629623,291.169677734375,291.1499938964844,262.6499938964844,260.7674865722656,280.8053283691406,294.2877502441406,291.1708679199219,1.0,0.3161855340003967,0.7750066518783569,0.7750066518783569,1.0,1.0,-1.3429558277130127,0.5724955797195435,0.7704602479934692,0.2545408606529236,0.0,0.0,0.5243468880653381,81.90921020507812,51.0,19.976459503173828,-14043.9091796875,324.6192321777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364196777344,309.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.248046875,18000.0,0.0,0.0,0.3199111223220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934785366058349,0.4934841096401214,-5.561939815379446e-06,0.0,0.0003246691194362,0.0,0.0,29.244524002075195,0.0,0.0,0.0,0.3674323260784149,4.0,0.0,1.0
652260,293.1859436035156,297.1499938964844,293.1499938964844,0.0922121852636337,-2144.87158203125,304.1570129394531,0.6712157726287842,0.1492211520671844,0.136801391839981,294.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4433289170265198,0.050000000745058,0.0498216226696968,293.2608337402344,297.1499938964844,293.1499938964844,0.2436327040195465,-3625.006591796875,304.1666259765625,0.8673912286758423,0.3277526795864105,0.2310349196195602,293.27752685546875,297.1499938964844,293.1499938964844,0.3928517997264862,-7154.7900390625,304.16241455078125,0.9890602231025696,0.4803438484668731,0.4561479687690735,293.30401611328125,297.1499938964844,293.1499938964844,0.010521181859076,-3172.092529296875,302.2986145019531,0.4433289170265198,0.050000000745058,0.2363323271274566,291.1825561523437,291.1499938964844,262.6700134277344,260.7829284667969,280.8299865722656,294.2989196777344,291.1836242675781,1.0,0.3053457140922546,0.7745453715324402,0.7745453715324402,1.0,1.0,-1.3323347568511963,0.5675587058067322,0.7647759914398193,0.2520038783550262,0.0,0.0,0.5191223621368408,73.1434326171875,39.0,17.968324661254883,-13913.638671875,300.028564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878723144531,309.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.845703125,18000.0,0.0,0.0,0.3209687173366546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855442643165588,0.4855497777462005,-5.520631475519622e-06,0.0,0.0003257424687035,0.0,0.0,28.45550346374512,0.0,0.0,0.0,0.3648303747177124,4.0,0.0,1.0
652320,293.1859436035156,297.1499938964844,293.1499938964844,0.0922121852636337,-2144.87158203125,304.1570129394531,0.6712157726287842,0.1492211520671844,0.136801391839981,294.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4433289170265198,0.050000000745058,0.0498216226696968,293.2608337402344,297.1499938964844,293.1499938964844,0.2436327040195465,-3625.006591796875,304.1666259765625,0.8673912286758423,0.3277526795864105,0.2310349196195602,293.27752685546875,297.1499938964844,293.1499938964844,0.3928517997264862,-7154.7900390625,304.16241455078125,0.9890602231025696,0.4803438484668731,0.4561479687690735,293.30401611328125,297.1499938964844,293.1499938964844,0.010521181859076,-3172.092529296875,302.2986145019531,0.4433289170265198,0.050000000745058,0.2363323271274566,291.1825561523437,291.1499938964844,262.6700134277344,260.7829284667969,280.8299865722656,294.2989196777344,291.1836242675781,1.0,0.3053457140922546,0.7745453715324402,0.7745453715324402,1.0,1.0,-1.3323347568511963,0.5675587058067322,0.7647759914398193,0.2520038783550262,0.0,0.0,0.5191223621368408,73.1434326171875,39.0,17.968324661254883,-13913.638671875,300.028564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878723144531,309.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.845703125,18000.0,0.0,0.0,0.3209687173366546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855442643165588,0.4855497777462005,-5.520631475519622e-06,0.0,0.0003257424687035,0.0,0.0,28.45550346374512,0.0,0.0,0.0,0.3648303747177124,4.0,0.0,1.0
652380,293.1894836425781,297.1499938964844,293.1499938964844,0.0906627476215362,-2115.735595703125,304.1572570800781,0.6857143044471741,0.1475980281829834,0.1351128071546554,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.4602151215076446,0.050000000745058,0.0494973957538604,293.26123046875,297.1499938964844,293.1499938964844,0.2402660101652145,-3585.031982421875,304.1667175292969,0.8860664367675781,0.3248648345470428,0.2287772595882415,293.2691955566406,297.1499938964844,293.1499938964844,0.3794017434120178,-6952.451171875,304.1824951171875,0.9990000128746032,0.478765457868576,0.4431555271148681,293.3051147460937,297.1499938964844,293.1499938964844,0.0103119080886244,-3131.719970703125,302.2445373535156,0.4602151215076446,0.050000000745058,0.234794333577156,291.19793701171875,291.1499938964844,262.69000244140625,260.7983703613281,280.86260986328125,294.30914306640625,291.2017822265625,1.0,0.2929653525352478,0.7740841507911682,0.7740841507911682,1.0,1.0,-1.3096531629562378,0.5571033358573914,0.7525498270988464,0.246693804860115,0.0,0.0,0.5119035840034485,64.58397674560547,27.0,33.146522521972656,-13716.78125,271.41339111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,310.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.43359375,18000.0,0.0,0.0,0.3210020959377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750567674636841,0.475062221288681,-5.465506546897814e-06,0.0,0.0003257763164583,0.0,0.0,27.42964744567871,0.0,0.0,0.0,0.3613855540752411,4.0,0.0,1.0
652440,293.1894836425781,297.1499938964844,293.1499938964844,0.0906627476215362,-2115.735595703125,304.1572570800781,0.6857143044471741,0.1475980281829834,0.1351128071546554,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.4602151215076446,0.050000000745058,0.0494973957538604,293.26123046875,297.1499938964844,293.1499938964844,0.2402660101652145,-3585.031982421875,304.1667175292969,0.8860664367675781,0.3248648345470428,0.2287772595882415,293.2691955566406,297.1499938964844,293.1499938964844,0.3794017434120178,-6952.451171875,304.1824951171875,0.9990000128746032,0.478765457868576,0.4431555271148681,293.3051147460937,297.1499938964844,293.1499938964844,0.0103119080886244,-3131.719970703125,302.2445373535156,0.4602151215076446,0.050000000745058,0.234794333577156,291.19793701171875,291.1499938964844,262.69000244140625,260.7983703613281,280.86260986328125,294.30914306640625,291.2017822265625,1.0,0.2929653525352478,0.7740841507911682,0.7740841507911682,1.0,1.0,-1.3096531629562378,0.5571033358573914,0.7525498270988464,0.246693804860115,0.0,0.0,0.5119035840034485,64.58397674560547,27.0,33.146522521972656,-13716.78125,271.41339111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,310.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.43359375,18000.0,0.0,0.0,0.3210020959377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750567674636841,0.475062221288681,-5.465506546897814e-06,0.0,0.0003257763164583,0.0,0.0,27.42964744567871,0.0,0.0,0.0,0.3613855540752411,4.0,0.0,1.0
652500,293.1949768066406,297.1499938964844,293.1499938964844,0.0894053950905799,-2091.7197265625,304.15826416015625,0.6920546889305115,0.1460263878107071,0.1339006423950195,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.468453973531723,0.050000000745058,0.0493580773472785,293.2613525390625,297.1499938964844,293.1499938964844,0.2381330281496048,-3559.18701171875,304.16754150390625,0.8952378034591675,0.3234271705150604,0.2276781946420669,293.2523193359375,297.1499938964844,293.1499938964844,0.3634721040725708,-6710.47412109375,304.2055358886719,0.9990000128746032,0.4805616438388824,0.4279814958572387,293.3050537109375,297.1499938964844,293.1499938964844,0.0102016357704997,-3107.869140625,302.2225646972656,0.468453973531723,0.050000000745058,0.2341334670782089,291.22869873046875,291.1499938964844,262.70001220703125,260.8060607910156,280.8822326660156,294.3079528808594,291.2353515625,1.0,0.2859402894973755,0.7738535404205322,0.7738535404205322,1.0,1.0,-1.2878326177597046,0.5471439361572266,0.7406886219978333,0.2414953410625457,0.0,0.0,0.503660261631012,60.72168731689453,27.0,62.89478302001953,-13532.1669921875,254.2575836181641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,310.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.775390625,18000.0,0.0,0.0,0.3204293847084045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656834900379181,0.4656889140605926,-5.425018571258988e-06,0.0,0.0003251951129641,0.0,0.0,26.56836128234864,0.0,0.0,0.0,0.3583747744560241,4.0,0.0,1.0
652560,293.20343017578125,297.1499938964844,293.1499938964844,0.0876370966434478,-2058.18505859375,304.15997314453125,0.6980436444282532,0.1437988430261612,0.1320270299911499,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.4761333763599396,0.050000000745058,0.0492156706750392,293.2620544433594,297.1499938964844,293.1499938964844,0.2360583245754242,-3534.103759765625,304.1681213378906,0.9056247472763062,0.3218822479248047,0.2265634834766388,293.2265625,297.1499938964844,293.1499938964844,0.3465478122234344,-6454.2431640625,304.22613525390625,0.9990000128746032,0.4843170046806335,0.4118927419185638,293.3048095703125,297.1499938964844,293.1499938964844,0.0100935194641351,-3084.614013671875,302.2009582519531,0.4761333763599396,0.050000000745058,0.2334579527378082,291.25836181640625,291.1499938964844,262.7099914550781,260.81378173828125,280.8827514648437,294.2709045410156,291.2622985839844,1.0,0.2784309387207031,0.7737156748771667,0.7737156748771667,1.0,1.0,-1.2639527320861816,0.5362772941589355,0.7276754379272461,0.2358758002519607,0.0,0.0,0.4933876097202301,56.757320404052734,30.0,63.76155471801758,-13293.677734375,236.6444396972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,310.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.134765625,18000.0,0.0,0.0,0.3192831575870514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510504305362701,0.4510557949542999,-5.360358954931144e-06,0.0,0.0003240318328607,0.0,0.0,25.24934196472168,0.0,0.0,0.0,0.3538439869880676,4.0,0.0,1.0
652620,293.2070617675781,297.1499938964844,293.1499938964844,0.0851581543684005,-2011.822998046875,304.1606140136719,0.7069582343101501,0.1416765451431274,0.1292302459478378,294.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.4860935509204864,0.050000000745058,0.0490220300853252,293.2650451660156,297.1499938964844,293.1499938964844,0.2323083281517028,-3489.262939453125,304.16827392578125,0.9213812947273254,0.3184233605861664,0.223999947309494,293.1750183105469,297.1499938964844,293.1499938964844,0.3224431872367859,-6092.4833984375,304.240234375,0.9990000128746032,0.4928529858589172,0.388944000005722,293.3040771484375,297.1499938964844,293.1499938964844,0.0099379913881421,-3053.627197265625,302.1527709960937,0.4860935509204864,0.050000000745058,0.2325394004583358,291.2782897949219,291.1499938964844,262.7300109863281,260.8291931152344,280.87762451171875,294.1984558105469,291.2781066894531,1.0,0.2681240439414978,0.7734399437904358,0.7734399437904358,1.0,1.0,-1.2286275625228882,0.5202170610427856,0.7084105610847473,0.2276940494775772,0.0,0.0,0.4744383096694946,51.3383903503418,33.0,26.402603149414062,-12884.9140625,212.5633239746093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49334716796875,310.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18220.732421875,18000.0,0.0,0.0,0.3150781393051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206112027168274,0.4206164181232452,-5.209007213125005e-06,0.0,0.0003197642508894,0.0,0.0,22.56293296813965,0.0,0.0,0.0,0.3443373441696167,4.0,0.0,1.0
652680,293.2070617675781,297.1499938964844,293.1499938964844,0.0851581543684005,-2011.822998046875,304.1606140136719,0.7069582343101501,0.1416765451431274,0.1292302459478378,294.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.4860935509204864,0.050000000745058,0.0490220300853252,293.2650451660156,297.1499938964844,293.1499938964844,0.2323083281517028,-3489.262939453125,304.16827392578125,0.9213812947273254,0.3184233605861664,0.223999947309494,293.1750183105469,297.1499938964844,293.1499938964844,0.3224431872367859,-6092.4833984375,304.240234375,0.9990000128746032,0.4928529858589172,0.388944000005722,293.3040771484375,297.1499938964844,293.1499938964844,0.0099379913881421,-3053.627197265625,302.1527709960937,0.4860935509204864,0.050000000745058,0.2325394004583358,291.2782897949219,291.1499938964844,262.7300109863281,260.8291931152344,280.87762451171875,294.1984558105469,291.2781066894531,1.0,0.2681240439414978,0.7734399437904358,0.7734399437904358,1.0,1.0,-1.2286275625228882,0.5202170610427856,0.7084105610847473,0.2276940494775772,0.0,0.0,0.4744383096694946,51.3383903503418,33.0,26.402603149414062,-12884.9140625,212.5633239746093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49334716796875,310.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18220.732421875,18000.0,0.0,0.0,0.3150781393051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206112027168274,0.4206164181232452,-5.209007213125005e-06,0.0,0.0003197642508894,0.0,0.0,22.56293296813965,0.0,0.0,0.0,0.3443373441696167,4.0,0.0,1.0
652740,293.2045288085937,297.1499938964844,293.1499938964844,0.0842690616846084,-1995.66162109375,304.1585388183594,0.715019166469574,0.140743538737297,0.1281482577323913,294.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732849121094,0.4929652512073517,0.050000000745058,0.0488942116498947,293.26513671875,297.1499938964844,293.1499938964844,0.2295414507389068,-3456.671630859375,304.1667785644531,0.9329345226287842,0.3154934048652649,0.2218217551708221,293.135498046875,297.1499938964844,293.1499938964844,0.3058114051818847,-5844.73046875,304.2375793457031,0.9990000128746032,0.5002495050430298,0.3730245530605316,293.302734375,297.1499938964844,293.1499938964844,0.0098259001970291,-3033.38427734375,302.1024780273437,0.4929652512073517,0.050000000745058,0.2319331020116806,291.2722473144531,291.1499938964844,262.75,260.8446044921875,280.8797607421875,294.14923095703125,291.2710876464844,1.0,0.2609879374504089,0.7731642127037048,0.7731642127037048,1.0,1.0,-1.2047197818756104,0.509262204170227,0.6954575777053833,0.2225084900856018,0.0,0.0,0.4584454298019409,47.76972198486328,36.0,-1.6118669509887695,-12591.1669921875,197.13487243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9048156738281,310.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18181.7578125,18000.0,0.0,0.0,0.308767020702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956160843372345,0.3956211805343628,-5.08254743181169e-06,0.0,0.0003133592545054,0.0,0.0,20.47542190551757,0.0,0.0,0.0,0.3364994525909424,4.0,0.0,1.0
652800,293.2045288085937,297.1499938964844,293.1499938964844,0.0842690616846084,-1995.66162109375,304.1585388183594,0.715019166469574,0.140743538737297,0.1281482577323913,294.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732849121094,0.4929652512073517,0.050000000745058,0.0488942116498947,293.26513671875,297.1499938964844,293.1499938964844,0.2295414507389068,-3456.671630859375,304.1667785644531,0.9329345226287842,0.3154934048652649,0.2218217551708221,293.135498046875,297.1499938964844,293.1499938964844,0.3058114051818847,-5844.73046875,304.2375793457031,0.9990000128746032,0.5002495050430298,0.3730245530605316,293.302734375,297.1499938964844,293.1499938964844,0.0098259001970291,-3033.38427734375,302.1024780273437,0.4929652512073517,0.050000000745058,0.2319331020116806,291.2722473144531,291.1499938964844,262.75,260.8446044921875,280.8797607421875,294.14923095703125,291.2710876464844,1.0,0.2609879374504089,0.7731642127037048,0.7731642127037048,1.0,1.0,-1.2047197818756104,0.509262204170227,0.6954575777053833,0.2225084900856018,0.0,0.0,0.4584454298019409,47.76972198486328,36.0,-1.6118669509887695,-12591.1669921875,197.13487243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9048156738281,310.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18181.7578125,18000.0,0.0,0.0,0.308767020702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956160843372345,0.3956211805343628,-5.08254743181169e-06,0.0,0.0003133592545054,0.0,0.0,20.47542190551757,0.0,0.0,0.0,0.3364994525909424,4.0,0.0,1.0
652860,293.2015991210937,297.1499938964844,293.1499938964844,0.0836862996220588,-1985.2904052734373,304.1566772460937,0.7199346423149109,0.1399536877870559,0.1273465752601623,294.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.497544378042221,0.050000000745058,0.0488153509795665,293.2649230957031,297.1499938964844,293.1499938964844,0.2271246165037155,-3428.3037109375,304.16522216796875,0.9395530223846436,0.3126153349876404,0.2197623699903488,293.10601806640625,297.1499938964844,293.1499938964844,0.2950862944126129,-5687.107421875,304.2261047363281,0.9990000128746032,0.5066144466400146,0.3628535866737366,293.3011779785156,297.1499938964844,293.1499938964844,0.0097371470183134,-3018.606689453125,302.0517272949219,0.497544378042221,0.050000000745058,0.231559008359909,291.257080078125,291.1499938964844,262.7699890136719,260.8599853515625,280.8914794921875,294.12310791015625,291.2550354003906,1.0,0.2563703954219818,0.7731335163116455,0.7731335163116455,1.0,1.0,-1.188531517982483,0.501734733581543,0.6867967844009399,0.2194640636444091,0.0,0.0,0.4450840055942535,45.56199645996094,39.0,-18.874601364135746,-12367.1728515625,187.40823364257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3003845214844,310.43536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.404296875,18000.0,0.0,0.0,0.3009869158267975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753044903278351,0.3753094673156738,-4.984638962923782e-06,0.0,0.0003054634435102,0.0,0.0,18.87761688232422,0.0,0.0,0.0,0.3302399516105652,4.0,0.0,1.0
652920,293.2015991210937,297.1499938964844,293.1499938964844,0.0836862996220588,-1985.2904052734373,304.1566772460937,0.7199346423149109,0.1399536877870559,0.1273465752601623,294.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.497544378042221,0.050000000745058,0.0488153509795665,293.2649230957031,297.1499938964844,293.1499938964844,0.2271246165037155,-3428.3037109375,304.16522216796875,0.9395530223846436,0.3126153349876404,0.2197623699903488,293.10601806640625,297.1499938964844,293.1499938964844,0.2950862944126129,-5687.107421875,304.2261047363281,0.9990000128746032,0.5066144466400146,0.3628535866737366,293.3011779785156,297.1499938964844,293.1499938964844,0.0097371470183134,-3018.606689453125,302.0517272949219,0.497544378042221,0.050000000745058,0.231559008359909,291.257080078125,291.1499938964844,262.7699890136719,260.8599853515625,280.8914794921875,294.12310791015625,291.2550354003906,1.0,0.2563703954219818,0.7731335163116455,0.7731335163116455,1.0,1.0,-1.188531517982483,0.501734733581543,0.6867967844009399,0.2194640636444091,0.0,0.0,0.4450840055942535,45.56199645996094,39.0,-18.874601364135746,-12367.1728515625,187.40823364257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3003845214844,310.43536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.404296875,18000.0,0.0,0.0,0.3009869158267975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753044903278351,0.3753094673156738,-4.984638962923782e-06,0.0,0.0003054634435102,0.0,0.0,18.87761688232422,0.0,0.0,0.0,0.3302399516105652,4.0,0.0,1.0
652980,293.19891357421875,297.1499938964844,293.1499938964844,0.0832111835479736,-1976.94091796875,304.1552734375,0.7220407724380493,0.1391907930374145,0.1266199052333831,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388000488281,0.5000743269920349,0.050000000745058,0.0487743020057678,293.2655334472656,297.1499938964844,293.1499938964844,0.2247791588306427,-3400.690673828125,304.1640625,0.94149512052536,0.3095865547657013,0.2176595777273178,293.08551025390625,297.1499938964844,293.1499938964844,0.2892610728740692,-5604.5224609375,304.2103881835937,0.9990000128746032,0.51190185546875,0.357444018125534,293.2997741699219,297.1499938964844,293.1499938964844,0.0096637643873691,-3007.415771484375,302.00006103515625,0.5000743269920349,0.050000000745058,0.231364294886589,291.2363586425781,291.1499938964844,262.7900085449219,260.8753967285156,280.9111328125,294.1144714355469,291.23406982421875,1.0,0.2537723183631897,0.7731028199195862,0.7731028199195862,1.0,1.0,-1.1783570051193235,0.4968391358852386,0.6815178394317627,0.2180557399988174,0.0,0.0,0.4349319636821747,44.40336227416992,42.0,-27.38022422790528,-12204.0419921875,181.8706817626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6326599121094,310.541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.021484375,18000.0,0.0,0.0,0.2923703491687774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600882291793823,0.3600931465625763,-4.912558779324172e-06,0.0,0.0002967187319882,0.0,0.0,17.73060417175293,0.0,0.0,0.0,0.3256504833698272,4.0,0.0,1.0
653040,293.19891357421875,297.1499938964844,293.1499938964844,0.0832111835479736,-1976.94091796875,304.1552734375,0.7220407724380493,0.1391907930374145,0.1266199052333831,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388000488281,0.5000743269920349,0.050000000745058,0.0487743020057678,293.2655334472656,297.1499938964844,293.1499938964844,0.2247791588306427,-3400.690673828125,304.1640625,0.94149512052536,0.3095865547657013,0.2176595777273178,293.08551025390625,297.1499938964844,293.1499938964844,0.2892610728740692,-5604.5224609375,304.2103881835937,0.9990000128746032,0.51190185546875,0.357444018125534,293.2997741699219,297.1499938964844,293.1499938964844,0.0096637643873691,-3007.415771484375,302.00006103515625,0.5000743269920349,0.050000000745058,0.231364294886589,291.2363586425781,291.1499938964844,262.7900085449219,260.8753967285156,280.9111328125,294.1144714355469,291.23406982421875,1.0,0.2537723183631897,0.7731028199195862,0.7731028199195862,1.0,1.0,-1.1783570051193235,0.4968391358852386,0.6815178394317627,0.2180557399988174,0.0,0.0,0.4349319636821747,44.40336227416992,42.0,-27.38022422790528,-12204.0419921875,181.8706817626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6326599121094,310.541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.021484375,18000.0,0.0,0.0,0.2923703491687774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600882291793823,0.3600931465625763,-4.912558779324172e-06,0.0,0.0002967187319882,0.0,0.0,17.73060417175293,0.0,0.0,0.0,0.3256504833698272,4.0,0.0,1.0
653100,293.1977233886719,297.1499938964844,293.1499938964844,0.0829903036355972,-1973.0677490234373,304.1546936035156,0.722169816493988,0.1388072520494461,0.1262685507535934,294.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22784423828125,0.5006438493728638,0.050000000745058,0.0487653203308582,293.2660522460937,297.1499938964844,293.1499938964844,0.2235802710056305,-3386.509765625,304.1636962890625,0.9409000277519226,0.3080168068408966,0.216572031378746,293.0783996582031,297.1499938964844,293.1499938964844,0.2878928184509277,-5586.90380859375,304.201904296875,0.9990000128746032,0.5141196250915527,0.3562484383583069,293.2992248535156,297.1499938964844,293.1499938964844,0.0096305878832936,-3002.60400390625,301.9738464355469,0.5006438493728638,0.050000000745058,0.2313216775655746,291.2253112792969,291.1499938964844,262.79998779296875,260.8830871582031,280.92291259765625,294.1149597167969,291.222900390625,1.0,0.2531042993068695,0.7730874419212341,0.7730874419212341,1.0,1.0,-1.175132155418396,0.4952101707458496,0.6799219250679016,0.2178370356559753,0.0,0.0,0.4310211539268493,44.14365005493164,42.0,-29.582475662231445,-12140.984375,180.3475646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7643737792969,310.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.552734375,18000.0,0.0,0.0,0.287951111793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542334735393524,0.354238361120224,-4.885127054876648e-06,0.0,0.0002922337735071,0.0,0.0,17.3004207611084,0.0,0.0,0.0,0.3239118754863739,4.0,0.0,1.0
653160,293.1966247558594,297.1499938964844,293.1499938964844,0.0827744305133819,-1969.2822265625,304.1542358398437,0.7217544317245483,0.1384178251028061,0.1259194314479828,294.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.500802218914032,0.050000000745058,0.0487628430128097,293.2666931152344,297.1499938964844,293.1499938964844,0.222371369600296,-3372.17578125,304.16339111328125,0.9394000172615052,0.3064230680465698,0.2154698669910431,293.0732421875,297.1499938964844,293.1499938964844,0.287416011095047,-5582.94287109375,304.1933288574219,0.9990000128746032,0.5160396099090576,0.3559173941612243,293.2987976074219,297.1499938964844,293.1499938964844,0.0095991473644971,-2998.18212890625,301.947265625,0.500802218914032,0.050000000745058,0.2313099205493927,291.2138977050781,291.1499938964844,262.8099975585937,260.8907775878906,280.9357604980469,294.1178283691406,291.21148681640625,1.0,0.2527970671653747,0.7729761600494385,0.7729761600494385,1.0,1.0,-1.1729750633239746,0.4940419197082519,0.6789330840110779,0.2178740501403808,0.0,0.0,0.4279005229473114,44.06406021118164,45.0,-30.957895278930664,-12088.8017578125,179.52053833007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8695068359375,310.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.150390625,18000.0,0.0,0.0,0.2835616767406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494856059551239,0.3494904637336731,-4.862708919972647e-06,0.0,0.0002877790539059,0.0,0.0,16.955102920532227,0.0,0.0,0.0,0.3225093185901642,4.0,0.0,1.0
653220,293.1947937011719,297.1499938964844,293.1499938964844,0.082339733839035,-1961.6318359375,304.153564453125,0.7194656729698181,0.1376110315322876,0.1252156347036361,294.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.500039279460907,0.050000000745058,0.0487748906016349,293.26812744140625,297.1499938964844,293.1499938964844,0.2199184149503708,-3342.984130859375,304.1630249023437,0.9340125918388368,0.3031783998012543,0.2132344990968704,293.0684814453125,297.1499938964844,293.1499938964844,0.2888001203536987,-5610.70703125,304.1766052246094,0.9990000128746032,0.5189602971076965,0.3575180470943451,293.2984313964844,297.1499938964844,293.1499938964844,0.0095395753160119,-2990.039306640625,301.8929138183594,0.500039279460907,0.050000000745058,0.2313670814037323,291.1910705566406,291.1499938964844,262.8299865722656,260.9061584472656,280.9629211425781,294.1289367675781,291.1886901855469,1.0,0.2531262040138244,0.7727535963058472,0.7727535963058472,1.0,1.0,-1.17145037651062,0.492946058511734,0.6785042881965637,0.2186186462640762,0.0,0.0,0.4239556789398193,44.374759674072266,48.0,-31.689361572265625,-12014.228515625,179.66888427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9935607910156,310.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.576171875,18000.0,0.0,0.0,0.2751585245132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343144416809082,0.3431492447853088,-4.831496426049853e-06,0.0,0.0002792509039863,0.0,0.0,16.495630264282227,0.0,0.0,0.0,0.3206290304660797,4.0,0.0,1.0
653280,293.1947937011719,297.1499938964844,293.1499938964844,0.082339733839035,-1961.6318359375,304.153564453125,0.7194656729698181,0.1376110315322876,0.1252156347036361,294.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.500039279460907,0.050000000745058,0.0487748906016349,293.26812744140625,297.1499938964844,293.1499938964844,0.2199184149503708,-3342.984130859375,304.1630249023437,0.9340125918388368,0.3031783998012543,0.2132344990968704,293.0684814453125,297.1499938964844,293.1499938964844,0.2888001203536987,-5610.70703125,304.1766052246094,0.9990000128746032,0.5189602971076965,0.3575180470943451,293.2984313964844,297.1499938964844,293.1499938964844,0.0095395753160119,-2990.039306640625,301.8929138183594,0.500039279460907,0.050000000745058,0.2313670814037323,291.1910705566406,291.1499938964844,262.8299865722656,260.9061584472656,280.9629211425781,294.1289367675781,291.1886901855469,1.0,0.2531262040138244,0.7727535963058472,0.7727535963058472,1.0,1.0,-1.17145037651062,0.492946058511734,0.6785042881965637,0.2186186462640762,0.0,0.0,0.4239556789398193,44.374759674072266,48.0,-31.689361572265625,-12014.228515625,179.66888427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9935607910156,310.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.576171875,18000.0,0.0,0.0,0.2751585245132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343144416809082,0.3431492447853088,-4.831496426049853e-06,0.0,0.0002792509039863,0.0,0.0,16.495630264282227,0.0,0.0,0.0,0.3206290304660797,4.0,0.0,1.0
653340,293.19342041015625,297.1499938964844,293.1499938964844,0.0818811133503913,-1953.501708984375,304.15313720703125,0.7154943346977234,0.1367552876472473,0.1244890391826629,294.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4981081187725067,0.050000000745058,0.0488061048090457,293.2696838378906,297.1499938964844,293.1499938964844,0.2174103856086731,-3312.9951171875,304.1628723144531,0.9259978532791138,0.2998690605163574,0.2109659612178802,293.07037353515625,297.1499938964844,293.1499938964844,0.2928054928779602,-5678.18212890625,304.1611022949219,0.9990000128746032,0.5206525325775146,0.3616348206996918,293.2987365722656,297.1499938964844,293.1499938964844,0.0094823418185114,-2982.33203125,301.8367919921875,0.4981081187725067,0.050000000745058,0.2315151542425155,291.1690368652344,291.1499938964844,262.8500061035156,260.9215087890625,280.9908447265625,294.14532470703125,291.16680908203125,1.0,0.254505306482315,0.7725310325622559,0.7725310325622559,1.0,1.0,-1.173011064529419,0.4932344257831573,0.6797766089439392,0.2200773507356643,0.0,0.0,0.4229087829589844,45.21364974975586,51.0,-30.642168045043945,-11973.951171875,181.8260955810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0000305175781,310.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7890625,18000.0,0.0,0.0,0.2676712572574615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406527042388916,0.3406575322151184,-4.81617189507233e-06,0.0,0.0002716522722039,0.0,0.0,16.307445526123047,0.0,0.0,0.0,0.3198464214801788,4.0,0.0,1.0
653400,293.19342041015625,297.1499938964844,293.1499938964844,0.0818811133503913,-1953.501708984375,304.15313720703125,0.7154943346977234,0.1367552876472473,0.1244890391826629,294.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4981081187725067,0.050000000745058,0.0488061048090457,293.2696838378906,297.1499938964844,293.1499938964844,0.2174103856086731,-3312.9951171875,304.1628723144531,0.9259978532791138,0.2998690605163574,0.2109659612178802,293.07037353515625,297.1499938964844,293.1499938964844,0.2928054928779602,-5678.18212890625,304.1611022949219,0.9990000128746032,0.5206525325775146,0.3616348206996918,293.2987365722656,297.1499938964844,293.1499938964844,0.0094823418185114,-2982.33203125,301.8367919921875,0.4981081187725067,0.050000000745058,0.2315151542425155,291.1690368652344,291.1499938964844,262.8500061035156,260.9215087890625,280.9908447265625,294.14532470703125,291.16680908203125,1.0,0.254505306482315,0.7725310325622559,0.7725310325622559,1.0,1.0,-1.173011064529419,0.4932344257831573,0.6797766089439392,0.2200773507356643,0.0,0.0,0.4229087829589844,45.21364974975586,51.0,-30.642168045043945,-11973.951171875,181.8260955810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0000305175781,310.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7890625,18000.0,0.0,0.0,0.2676712572574615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406527042388916,0.3406575322151184,-4.81617189507233e-06,0.0,0.0002716522722039,0.0,0.0,16.307445526123047,0.0,0.0,0.0,0.3198464214801788,4.0,0.0,1.0
653460,293.1925048828125,297.1499938964844,293.1499938964844,0.0813797041773796,-1944.536865234375,304.1529235839844,0.7100479602813721,0.1358423829078674,0.1237275674939155,294.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4953128695487976,0.050000000745058,0.0488531552255153,293.2713317871094,297.1499938964844,293.1499938964844,0.2148299664258957,-3281.9892578125,304.1628723144531,0.916114628314972,0.2965016365051269,0.20866759121418,293.0779724121094,297.1499938964844,293.1499938964844,0.2989173233509063,-5777.080078125,304.14727783203125,0.9990000128746032,0.5211390852928162,0.3677533864974975,293.2997436523437,297.1499938964844,293.1499938964844,0.0094254147261381,-2974.53564453125,301.7788391113281,0.4953128695487976,0.050000000745058,0.2317383289337158,291.1488037109375,291.1499938964844,262.8699951171875,260.9368591308594,281.01922607421875,294.16558837890625,291.1468200683594,1.0,0.2567228972911834,0.7721948027610779,0.7721948027610779,1.0,1.0,-1.1770062446594238,0.4946098327636719,0.6823964715003967,0.2220635861158371,0.0,0.0,0.4244464337825775,46.48704147338867,54.0,-28.112457275390625,-11962.037109375,185.6226348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8948974609375,310.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.2615015804767608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415823578834533,0.3415871858596802,-4.814610292669386e-06,0.0,0.0002653908741194,0.0,0.0,16.354984283447266,0.0,0.0,0.0,0.3200241923332214,4.0,0.0,1.0
653520,293.1925048828125,297.1499938964844,293.1499938964844,0.0813797041773796,-1944.536865234375,304.1529235839844,0.7100479602813721,0.1358423829078674,0.1237275674939155,294.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4953128695487976,0.050000000745058,0.0488531552255153,293.2713317871094,297.1499938964844,293.1499938964844,0.2148299664258957,-3281.9892578125,304.1628723144531,0.916114628314972,0.2965016365051269,0.20866759121418,293.0779724121094,297.1499938964844,293.1499938964844,0.2989173233509063,-5777.080078125,304.14727783203125,0.9990000128746032,0.5211390852928162,0.3677533864974975,293.2997436523437,297.1499938964844,293.1499938964844,0.0094254147261381,-2974.53564453125,301.7788391113281,0.4953128695487976,0.050000000745058,0.2317383289337158,291.1488037109375,291.1499938964844,262.8699951171875,260.9368591308594,281.01922607421875,294.16558837890625,291.1468200683594,1.0,0.2567228972911834,0.7721948027610779,0.7721948027610779,1.0,1.0,-1.1770062446594238,0.4946098327636719,0.6823964715003967,0.2220635861158371,0.0,0.0,0.4244464337825775,46.48704147338867,54.0,-28.112457275390625,-11962.037109375,185.6226348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8948974609375,310.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.2615015804767608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415823578834533,0.3415871858596802,-4.814610292669386e-06,0.0,0.0002653908741194,0.0,0.0,16.354984283447266,0.0,0.0,0.0,0.3200241923332214,4.0,0.0,1.0
653580,293.1919860839844,297.1499938964844,293.1499938964844,0.0808249413967132,-1934.542236328125,304.15289306640625,0.7033091187477112,0.1348696500062942,0.1229251697659492,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4919037818908691,0.050000000745058,0.0489134080708026,293.2730407714844,297.1499938964844,293.1499938964844,0.2121661603450775,-3249.825439453125,304.1630249023437,0.9053534269332886,0.2930799424648285,0.2063403725624084,293.0903625488281,297.1499938964844,293.1499938964844,0.3067080974578857,-5900.4619140625,304.13525390625,0.9990000128746032,0.5204620361328125,0.3754437267780304,293.3013916015625,297.1499938964844,293.1499938964844,0.0093675125390291,-2966.3095703125,301.71905517578125,0.4919037818908691,0.050000000745058,0.232024148106575,291.1310729980469,291.1499938964844,262.8900146484375,260.95220947265625,281.04754638671875,294.1889038085937,291.12939453125,1.0,0.2596037685871124,0.7718586325645447,0.7718586325645447,1.0,1.0,-1.1828956604003906,0.496847927570343,0.6860476732254028,0.2244597673416137,0.0,0.0,0.4281849861145019,48.12106704711914,57.0,-24.70968437194824,-11973.078125,190.77313232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6928100585937,310.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.591796875,18000.0,0.0,0.0,0.2569222748279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454709351062774,0.3454757630825043,-4.825058113056002e-06,0.0,0.0002607434580568,0.0,0.0,16.6074161529541,0.0,0.0,0.0,0.3210388422012329,4.0,0.0,1.0
653640,293.1919860839844,297.1499938964844,293.1499938964844,0.0808249413967132,-1934.542236328125,304.15289306640625,0.7033091187477112,0.1348696500062942,0.1229251697659492,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4919037818908691,0.050000000745058,0.0489134080708026,293.2730407714844,297.1499938964844,293.1499938964844,0.2121661603450775,-3249.825439453125,304.1630249023437,0.9053534269332886,0.2930799424648285,0.2063403725624084,293.0903625488281,297.1499938964844,293.1499938964844,0.3067080974578857,-5900.4619140625,304.13525390625,0.9990000128746032,0.5204620361328125,0.3754437267780304,293.3013916015625,297.1499938964844,293.1499938964844,0.0093675125390291,-2966.3095703125,301.71905517578125,0.4919037818908691,0.050000000745058,0.232024148106575,291.1310729980469,291.1499938964844,262.8900146484375,260.95220947265625,281.04754638671875,294.1889038085937,291.12939453125,1.0,0.2596037685871124,0.7718586325645447,0.7718586325645447,1.0,1.0,-1.1828956604003906,0.496847927570343,0.6860476732254028,0.2244597673416137,0.0,0.0,0.4281849861145019,48.12106704711914,57.0,-24.70968437194824,-11973.078125,190.77313232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6928100585937,310.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.591796875,18000.0,0.0,0.0,0.2569222748279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454709351062774,0.3454757630825043,-4.825058113056002e-06,0.0,0.0002607434580568,0.0,0.0,16.6074161529541,0.0,0.0,0.0,0.3210388422012329,4.0,0.0,1.0
653700,293.1918640136719,297.1499938964844,293.1499938964844,0.0805257335305213,-1929.125732421875,304.15289306640625,0.6996250748634338,0.1343611627817154,0.1225079968571662,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4900266826152801,0.050000000745058,0.0489478111267089,293.27392578125,297.1499938964844,293.1499938964844,0.2108006179332733,-3233.278076171875,304.16314697265625,0.8999921679496765,0.2913496196269989,0.2051661312580108,293.0980834960937,297.1499938964844,293.1499938964844,0.311119943857193,-5969.49365234375,304.1299133300781,0.9990000128746032,0.5197024941444397,0.3797652423381805,293.30242919921875,297.1499938964844,293.1499938964844,0.0093379020690917,-2961.953369140625,301.6885070800781,0.4900266826152801,0.050000000745058,0.23218734562397,291.1232604980469,291.1499938964844,262.8999938964844,260.9598999023437,281.06170654296875,294.2016296386719,291.12176513671875,1.0,0.2612470388412475,0.7716904878616333,0.7716904878616333,1.0,1.0,-1.1864097118377686,0.4982280135154724,0.6881816387176514,0.2257795333862304,0.0,0.0,0.430752694606781,49.05445861816406,57.0,-22.721080780029297,-11985.8759765625,193.7846221923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56158447265625,310.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.689453125,18000.0,0.0,0.0,0.2552798092365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483928442001343,0.3483976721763611,-4.8343690650654025e-06,0.0,0.0002590765652712,0.0,0.0,16.80293846130371,0.0,0.0,0.0,0.3218284845352173,4.0,0.0,1.0
