time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.0802113786339759,-1923.419189453125,304.1529541015625,0.6957870125770569,0.1338387131690979,0.1220803409814834,294.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.4880567193031311,0.050000000745058,0.0489847287535667,293.2748107910156,297.1499938964844,293.1499938964844,0.2094113081693649,-3216.402099609375,304.16326904296875,0.8945133686065674,0.2896068692207336,0.2039848864078521,293.1066589355469,297.1499938964844,293.1499938964844,0.3158183395862579,-6042.48828125,304.1250305175781,0.9990000128746032,0.5186744928359985,0.3843482732772827,293.3035888671875,297.1499938964844,293.1499938964844,0.0093077486380934,-2957.400390625,301.65753173828125,0.4880567193031311,0.050000000745058,0.2323624640703201,291.1163024902344,291.1499938964844,262.9100036621094,260.9675598144531,281.0760803222656,294.2150573730469,291.114990234375,1.0,0.2630027830600738,0.7714820504188538,0.7714820504188538,1.0,1.0,-1.1902339458465576,0.4997459352016449,0.6904880404472351,0.2271604835987091,0.0,0.0,0.4337019026279449,50.055931091308594,60.0,-20.54467391967773,-12002.6884765625,197.0513610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4142761230469,310.2550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.4609375,18000.0,0.0,0.0,0.2540758848190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518795967102051,0.3518844544887543,-4.846167939831503e-06,0.0,0.000257854728261,0.0,0.0,17.039949417114258,0.0,0.0,0.0,0.3227863013744354,4.0,0.0,1.0
653820,293.19195556640625,297.1499938964844,293.1499938964844,0.0795370265841484,-1911.1337890625,304.1531066894531,0.6877799034118652,0.1327542811632156,0.1211950108408927,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4838674664497375,0.050000000745058,0.0490652993321418,293.2765808105469,297.1499938964844,293.1499938964844,0.2065595984458923,-3181.6357421875,304.1636047363281,0.8832533955574036,0.2860851287841797,0.2016016989946365,293.1260681152344,297.1499938964844,293.1499938964844,0.32593634724617,-6198.13916015625,304.1165466308594,0.9990000128746032,0.515841543674469,0.3941653668880462,293.3062744140625,297.1499938964844,293.1499938964844,0.0092455223202705,-2947.61328125,301.5944519042969,0.4838674664497375,0.050000000745058,0.2327446490526199,291.10498046875,291.1499938964844,262.92999267578125,260.98291015625,281.1052551269531,294.2442321777344,291.1040344238281,1.0,0.2667972445487976,0.7710651159286499,0.7710651159286499,1.0,1.0,-1.198649764060974,0.5031358003616333,0.695513904094696,0.2300853282213211,0.0,0.0,0.4405006766319275,52.2407455444336,63.0,-15.855480194091797,-12046.3798828125,204.26817321777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0837707519531,310.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.23828125,18000.0,0.0,0.0,0.252976506948471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602874279022217,0.3602922856807709,-4.876552338828333e-06,0.0,0.0002567390038166,0.0,0.0,17.62470054626465,0.0,0.0,0.0,0.3251470625400543,4.0,0.0,1.0
653880,293.19195556640625,297.1499938964844,293.1499938964844,0.0795370265841484,-1911.1337890625,304.1531066894531,0.6877799034118652,0.1327542811632156,0.1211950108408927,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4838674664497375,0.050000000745058,0.0490652993321418,293.2765808105469,297.1499938964844,293.1499938964844,0.2065595984458923,-3181.6357421875,304.1636047363281,0.8832533955574036,0.2860851287841797,0.2016016989946365,293.1260681152344,297.1499938964844,293.1499938964844,0.32593634724617,-6198.13916015625,304.1165466308594,0.9990000128746032,0.515841543674469,0.3941653668880462,293.3062744140625,297.1499938964844,293.1499938964844,0.0092455223202705,-2947.61328125,301.5944519042969,0.4838674664497375,0.050000000745058,0.2327446490526199,291.10498046875,291.1499938964844,262.92999267578125,260.98291015625,281.1052551269531,294.2442321777344,291.1040344238281,1.0,0.2667972445487976,0.7710651159286499,0.7710651159286499,1.0,1.0,-1.198649764060974,0.5031358003616333,0.695513904094696,0.2300853282213211,0.0,0.0,0.4405006766319275,52.2407455444336,63.0,-15.855480194091797,-12046.3798828125,204.26817321777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0837707519531,310.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.23828125,18000.0,0.0,0.0,0.252976506948471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602874279022217,0.3602922856807709,-4.876552338828333e-06,0.0,0.0002567390038166,0.0,0.0,17.62470054626465,0.0,0.0,0.0,0.3251470625400543,4.0,0.0,1.0
653940,293.1922912597656,297.1499938964844,293.1499938964844,0.0788039043545723,-1897.730224609375,304.1532897949219,0.6795310974121094,0.131623163819313,0.1202734038233757,294.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4793461263179779,0.050000000745058,0.0491536408662796,293.2787170410156,297.1499938964844,293.1499938964844,0.2035819441080093,-3145.149169921875,304.1640319824219,0.871819019317627,0.2824465632438659,0.1991675347089767,293.1475830078125,297.1499938964844,293.1499938964844,0.3368116915225982,-6363.43359375,304.109619140625,0.9990000128746032,0.512089192867279,0.4046561121940613,293.3093566894531,297.1499938964844,293.1499938964844,0.0091806231066584,-2936.85693359375,301.5300598144531,0.4793461263179779,0.050000000745058,0.2331637144088745,291.0972595214844,291.1499938964844,262.95001220703125,260.99822998046875,281.1361083984375,294.2778625488281,291.09674072265625,1.0,0.2708860337734222,0.770648181438446,0.770648181438446,1.0,1.0,-1.2078231573104858,0.5068777799606323,0.7009453773498535,0.2331748604774475,0.0,0.0,0.4480873644351959,54.63423538208008,66.0,-10.737728118896484,-12100.1962890625,212.2635955810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7268371582031,309.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.19921875,18000.0,0.0,0.0,0.2535243034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701493442058563,0.3701542317867279,-4.914670626021689e-06,0.0,0.000257294945186,0.0,0.0,18.33188438415528,0.0,0.0,0.0,0.3279916048049927,4.0,0.0,1.0
654000,293.1922912597656,297.1499938964844,293.1499938964844,0.0788039043545723,-1897.730224609375,304.1532897949219,0.6795310974121094,0.131623163819313,0.1202734038233757,294.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4793461263179779,0.050000000745058,0.0491536408662796,293.2787170410156,297.1499938964844,293.1499938964844,0.2035819441080093,-3145.149169921875,304.1640319824219,0.871819019317627,0.2824465632438659,0.1991675347089767,293.1475830078125,297.1499938964844,293.1499938964844,0.3368116915225982,-6363.43359375,304.109619140625,0.9990000128746032,0.512089192867279,0.4046561121940613,293.3093566894531,297.1499938964844,293.1499938964844,0.0091806231066584,-2936.85693359375,301.5300598144531,0.4793461263179779,0.050000000745058,0.2331637144088745,291.0972595214844,291.1499938964844,262.95001220703125,260.99822998046875,281.1361083984375,294.2778625488281,291.09674072265625,1.0,0.2708860337734222,0.770648181438446,0.770648181438446,1.0,1.0,-1.2078231573104858,0.5068777799606323,0.7009453773498535,0.2331748604774475,0.0,0.0,0.4480873644351959,54.63423538208008,66.0,-10.737728118896484,-12100.1962890625,212.2635955810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7268371582031,309.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.19921875,18000.0,0.0,0.0,0.2535243034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701493442058563,0.3701542317867279,-4.914670626021689e-06,0.0,0.000257294945186,0.0,0.0,18.33188438415528,0.0,0.0,0.0,0.3279916048049927,4.0,0.0,1.0
654060,293.1927795410156,297.1499938964844,293.1499938964844,0.0780131518840789,-1883.2296142578125,304.15350341796875,0.6712390184402466,0.130453959107399,0.1193218454718589,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4744204580783844,0.050000000745058,0.0492486804723739,293.2816772460937,297.1499938964844,293.1499938964844,0.2003477215766906,-3105.27490234375,304.1647644042969,0.8603110909461975,0.2785847783088684,0.1965814679861068,293.1699523925781,297.1499938964844,293.1499938964844,0.3482388257980346,-6535.15966796875,304.10406494140625,0.9990000128746032,0.507619321346283,0.4156459867954254,293.3126525878906,297.1499938964844,293.1499938964844,0.0091126896440982,-2924.96875,301.46466064453125,0.4744204580783844,0.050000000745058,0.2336145341396331,291.0937805175781,291.1499938964844,262.9700012207031,261.0135498046875,281.1702880859375,294.3179016113281,291.0936889648437,1.0,0.2751827836036682,0.770171582698822,0.770171582698822,1.0,1.0,-1.217423677444458,0.510811448097229,0.706612229347229,0.2363580465316772,0.0,0.0,0.4558568596839905,57.20483016967773,69.0,-5.074233531951904,-12158.904296875,220.884506225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,309.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.8046875,18000.0,0.0,0.0,0.2555250227451324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380770742893219,0.3807757198810577,-4.958435965818353e-06,0.0,0.0002593254030216,0.0,0.0,19.119293212890625,0.0,0.0,0.0,0.3311395049095154,4.0,0.0,1.0
654120,293.1927795410156,297.1499938964844,293.1499938964844,0.0780131518840789,-1883.2296142578125,304.15350341796875,0.6712390184402466,0.130453959107399,0.1193218454718589,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4744204580783844,0.050000000745058,0.0492486804723739,293.2816772460937,297.1499938964844,293.1499938964844,0.2003477215766906,-3105.27490234375,304.1647644042969,0.8603110909461975,0.2785847783088684,0.1965814679861068,293.1699523925781,297.1499938964844,293.1499938964844,0.3482388257980346,-6535.15966796875,304.10406494140625,0.9990000128746032,0.507619321346283,0.4156459867954254,293.3126525878906,297.1499938964844,293.1499938964844,0.0091126896440982,-2924.96875,301.46466064453125,0.4744204580783844,0.050000000745058,0.2336145341396331,291.0937805175781,291.1499938964844,262.9700012207031,261.0135498046875,281.1702880859375,294.3179016113281,291.0936889648437,1.0,0.2751827836036682,0.770171582698822,0.770171582698822,1.0,1.0,-1.217423677444458,0.510811448097229,0.706612229347229,0.2363580465316772,0.0,0.0,0.4558568596839905,57.20483016967773,69.0,-5.074233531951904,-12158.904296875,220.884506225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,309.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.8046875,18000.0,0.0,0.0,0.2555250227451324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380770742893219,0.3807757198810577,-4.958435965818353e-06,0.0,0.0002593254030216,0.0,0.0,19.119293212890625,0.0,0.0,0.0,0.3311395049095154,4.0,0.0,1.0
654180,293.1933288574219,297.1499938964844,293.1499938964844,0.0771755427122116,-1867.85009765625,304.1537475585937,0.6630939841270447,0.1292559802532196,0.1183473616838455,294.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.4689797163009643,0.050000000745058,0.0493490546941757,293.2847900390625,297.1499938964844,293.1499938964844,0.1969509720802307,-3063.20166015625,304.1654968261719,0.8490411043167114,0.2746183574199676,0.1939103156328201,293.19293212890625,297.1499938964844,293.1499938964844,0.3600322306156158,-6710.49853515625,304.0997619628906,0.9990000128746032,0.5024557113647461,0.4269458651542663,293.31610107421875,297.1499938964844,293.1499938964844,0.0090423412621021,-2912.113037109375,301.3984680175781,0.4689797163009643,0.050000000745058,0.2340906709432602,291.09393310546875,291.1499938964844,262.989990234375,261.0288391113281,281.2069396972656,294.3629150390625,291.0941467285156,1.0,0.2796187996864319,0.769694983959198,0.769694983959198,1.0,1.0,-1.2273036241531372,0.5148773789405823,0.7124261856079102,0.2396103292703628,0.0,0.0,0.4633564054965973,59.916259765625,72.0,-0.1035998612642288,-12219.83984375,230.02183532714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03131103515625,309.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17922.435546875,18000.0,0.0,0.0,0.258710116147995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914606273174286,0.3914656341075897,-5.005184902984183e-06,0.0,0.0002625578781589,0.0,0.0,19.939327239990234,0.0,0.0,0.0,0.3343769311904907,4.0,0.0,1.0
654240,293.1933288574219,297.1499938964844,293.1499938964844,0.0771755427122116,-1867.85009765625,304.1537475585937,0.6630939841270447,0.1292559802532196,0.1183473616838455,294.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.4689797163009643,0.050000000745058,0.0493490546941757,293.2847900390625,297.1499938964844,293.1499938964844,0.1969509720802307,-3063.20166015625,304.1654968261719,0.8490411043167114,0.2746183574199676,0.1939103156328201,293.19293212890625,297.1499938964844,293.1499938964844,0.3600322306156158,-6710.49853515625,304.0997619628906,0.9990000128746032,0.5024557113647461,0.4269458651542663,293.31610107421875,297.1499938964844,293.1499938964844,0.0090423412621021,-2912.113037109375,301.3984680175781,0.4689797163009643,0.050000000745058,0.2340906709432602,291.09393310546875,291.1499938964844,262.989990234375,261.0288391113281,281.2069396972656,294.3629150390625,291.0941467285156,1.0,0.2796187996864319,0.769694983959198,0.769694983959198,1.0,1.0,-1.2273036241531372,0.5148773789405823,0.7124261856079102,0.2396103292703628,0.0,0.0,0.4633564054965973,59.916259765625,72.0,-0.1035998612642288,-12219.83984375,230.02183532714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03131103515625,309.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17922.435546875,18000.0,0.0,0.0,0.258710116147995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914606273174286,0.3914656341075897,-5.005184902984183e-06,0.0,0.0002625578781589,0.0,0.0,19.939327239990234,0.0,0.0,0.0,0.3343769311904907,4.0,0.0,1.0
654300,293.1936340332031,297.1499938964844,293.1499938964844,0.0767418146133422,-1859.8831787109373,304.1538391113281,0.659120500087738,0.1286489367485046,0.1178537383675575,294.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.466016411781311,0.050000000745058,0.04940090700984,293.2863464355469,297.1499938964844,293.1499938964844,0.1952076852321624,-3041.537353515625,304.16583251953125,0.8435455560684204,0.2726046144962311,0.1925535649061203,293.2045593261719,297.1499938964844,293.1499938964844,0.3660188615322113,-6798.81884765625,304.0980224609375,0.9990000128746032,0.4996294975280761,0.4326675236225128,293.3178405761719,297.1499938964844,293.1499938964844,0.0090063093230128,-2905.3349609375,301.3651123046875,0.466016411781311,0.050000000745058,0.234336644411087,291.09521484375,291.1499938964844,263.0,261.0364990234375,281.22625732421875,294.3873596191406,291.0956115722656,1.0,0.2818718552589416,0.7694567441940308,0.7694567441940308,1.0,1.0,-1.232308030128479,0.5169417858123779,0.7153663039207458,0.2412537187337875,0.0,0.0,0.4668804705142975,61.31570816040039,72.0,2.241361618041992,-12250.7939453125,234.755126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8765869140625,309.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.57421875,18000.0,0.0,0.0,0.2606543898582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966558575630188,0.3966608941555023,-5.028879968449473e-06,0.0,0.0002645310887601,0.0,0.0,20.34814453125,0.0,0.0,0.0,0.3359665870666504,4.0,0.0,1.0
654360,293.1939392089844,297.1499938964844,293.1499938964844,0.0762994736433029,-1851.7576904296875,304.1539611816406,0.6552303433418274,0.1280380934476852,0.1173570156097412,294.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.4628603756427765,0.050000000745058,0.0494537092745304,293.28790283203125,297.1499938964844,293.1499938964844,0.1934378892183303,-3019.49462890625,304.1661682128906,0.8381486535072327,0.2705727219581604,0.1911842674016952,293.2161865234375,297.1499938964844,293.1499938964844,0.3720432817935943,-6887.25439453125,304.0965270996094,0.9990000128746032,0.4966523051261902,0.4384172856807709,293.3196105957031,297.1499938964844,293.1499938964844,0.008969746530056,-2898.332275390625,301.33160400390625,0.4628603756427765,0.050000000745058,0.2345871180295944,291.0973205566406,291.1499938964844,263.010009765625,261.0441589355469,281.246337890625,294.4130859375,291.09783935546875,1.0,0.2841400802135467,0.7691953182220459,0.7691953182220459,1.0,1.0,-1.2373340129852295,0.519014298915863,0.7183197140693665,0.242900937795639,0.0,0.0,0.4701861441135406,62.7399787902832,60.0,4.4700846672058105,-12281.572265625,239.5829620361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73358154296875,309.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.931640625,18000.0,0.0,0.0,0.2627775967121124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016406834125519,0.4016457200050354,-5.052252618042985e-06,0.0,0.0002666858490556,0.0,0.0,20.74701499938965,0.0,0.0,0.0,0.3375025689601898,4.0,0.0,1.0
654420,293.1942443847656,297.1499938964844,293.1499938964844,0.0752088651061058,-1831.4891357421875,304.15447998046875,0.6536090970039368,0.1268602460622787,0.1162767559289932,294.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4633269608020782,0.050000000745058,0.0494460463523864,293.2887878417969,297.1499938964844,293.1499938964844,0.189657911658287,-2971.988525390625,304.1670837402344,0.8349434733390808,0.2668883800506592,0.1885019540786743,293.2338562011719,297.1499938964844,293.1499938964844,0.3716586530208587,-6872.2119140625,304.1156005859375,0.9990000128746032,0.49137082695961,0.437589168548584,293.32281494140625,297.1499938964844,293.1499938964844,0.0088600805029273,-2873.737548828125,301.2684936523437,0.4633269608020782,0.050000000745058,0.2345507591962814,291.119140625,291.1499938964844,263.0299987792969,261.0594482421875,281.2992553710937,294.4473876953125,291.12335205078125,1.0,0.2827674448490143,0.768672525882721,0.768672525882721,1.0,1.0,-1.231781244277954,0.5156460404396057,0.7161352634429932,0.2438712865114212,0.0,0.0,0.4733482897281647,62.52364349365234,48.0,35.20140075683594,-12250.9072265625,237.093505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4990539550781,309.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.2672871053218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090060889720917,0.4090111851692199,-5.093331765237963e-06,0.0,0.0002712624554987,0.0,0.0,21.36848831176757,0.0,0.0,0.0,0.3398208916187286,4.0,0.0,1.0
654480,293.1942443847656,297.1499938964844,293.1499938964844,0.0752088651061058,-1831.4891357421875,304.15447998046875,0.6536090970039368,0.1268602460622787,0.1162767559289932,294.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4633269608020782,0.050000000745058,0.0494460463523864,293.2887878417969,297.1499938964844,293.1499938964844,0.189657911658287,-2971.988525390625,304.1670837402344,0.8349434733390808,0.2668883800506592,0.1885019540786743,293.2338562011719,297.1499938964844,293.1499938964844,0.3716586530208587,-6872.2119140625,304.1156005859375,0.9990000128746032,0.49137082695961,0.437589168548584,293.32281494140625,297.1499938964844,293.1499938964844,0.0088600805029273,-2873.737548828125,301.2684936523437,0.4633269608020782,0.050000000745058,0.2345507591962814,291.119140625,291.1499938964844,263.0299987792969,261.0594482421875,281.2992553710937,294.4473876953125,291.12335205078125,1.0,0.2827674448490143,0.768672525882721,0.768672525882721,1.0,1.0,-1.231781244277954,0.5156460404396057,0.7161352634429932,0.2438712865114212,0.0,0.0,0.4733482897281647,62.52364349365234,48.0,35.20140075683594,-12250.9072265625,237.093505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4990539550781,309.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.5546875,18000.0,0.0,0.0,0.2672871053218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090060889720917,0.4090111851692199,-5.093331765237963e-06,0.0,0.0002712624554987,0.0,0.0,21.36848831176757,0.0,0.0,0.0,0.3398208916187286,4.0,0.0,1.0
654540,293.1941223144531,297.1499938964844,293.1499938964844,0.0739587172865867,-1808.1180419921875,304.1550598144531,0.6574032306671143,0.1257635653018951,0.1151717826724052,294.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4694194793701172,0.050000000745058,0.0493411608040332,293.2913818359375,297.1499938964844,293.1499938964844,0.1855508834123611,-2919.868896484375,304.16827392578125,0.8381453156471252,0.2628611326217651,0.1857975870370865,293.23419189453125,297.1499938964844,293.1499938964844,0.3598420917987823,-6685.1240234375,304.1469116210937,0.9990000128746032,0.4891329407691955,0.4260701239109039,293.32537841796875,297.1499938964844,293.1499938964844,0.0087180538102984,-2839.255126953125,301.2112121582031,0.4694194793701172,0.050000000745058,0.23405322432518,291.1624755859375,291.1499938964844,263.04998779296875,261.0747375488281,281.3553161621094,294.44598388671875,291.1669311523437,1.0,0.27698415517807,0.768149733543396,0.768149733543396,1.0,1.0,-1.21266508102417,0.5057220458984375,0.7069430351257324,0.242902785539627,0.0,0.0,0.4688023626804352,59.67673873901367,36.0,54.71759033203125,-12065.517578125,224.32177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3830871582031,309.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.828125,18000.0,0.0,0.0,0.2713297009468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4056548476219177,0.405659943819046,-5.094618700240972e-06,0.0,0.0002753651351667,0.0,0.0,21.15790367126465,0.0,0.0,0.0,0.3390229940414428,4.0,0.0,1.0
654600,293.1941223144531,297.1499938964844,293.1499938964844,0.0739587172865867,-1808.1180419921875,304.1550598144531,0.6574032306671143,0.1257635653018951,0.1151717826724052,294.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4694194793701172,0.050000000745058,0.0493411608040332,293.2913818359375,297.1499938964844,293.1499938964844,0.1855508834123611,-2919.868896484375,304.16827392578125,0.8381453156471252,0.2628611326217651,0.1857975870370865,293.23419189453125,297.1499938964844,293.1499938964844,0.3598420917987823,-6685.1240234375,304.1469116210937,0.9990000128746032,0.4891329407691955,0.4260701239109039,293.32537841796875,297.1499938964844,293.1499938964844,0.0087180538102984,-2839.255126953125,301.2112121582031,0.4694194793701172,0.050000000745058,0.23405322432518,291.1624755859375,291.1499938964844,263.04998779296875,261.0747375488281,281.3553161621094,294.44598388671875,291.1669311523437,1.0,0.27698415517807,0.768149733543396,0.768149733543396,1.0,1.0,-1.21266508102417,0.5057220458984375,0.7069430351257324,0.242902785539627,0.0,0.0,0.4688023626804352,59.67673873901367,36.0,54.71759033203125,-12065.517578125,224.32177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3830871582031,309.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.828125,18000.0,0.0,0.0,0.2713297009468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4056548476219177,0.405659943819046,-5.094618700240972e-06,0.0,0.0002753651351667,0.0,0.0,21.15790367126465,0.0,0.0,0.0,0.3390229940414428,4.0,0.0,1.0
654660,293.1934509277344,297.1499938964844,293.1499938964844,0.0727042481303215,-1784.72509765625,304.15545654296875,0.6660497784614563,0.1247794777154922,0.1140959784388542,294.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.4785983562469482,0.050000000745058,0.0491682067513465,293.2943115234375,297.1499938964844,293.1499938964844,0.1809119880199432,-2860.6875,304.1698913574219,0.8462554216384888,0.2586765587329864,0.182677686214447,293.21759033203125,297.1499938964844,293.1499938964844,0.3394626677036285,-6369.77587890625,304.18194580078125,0.9990000128746032,0.4903400838375091,0.4063615798950195,293.3269958496094,297.1499938964844,293.1499938964844,0.0085635781288146,-2800.763916015625,301.15704345703125,0.4785983562469482,0.050000000745058,0.2332327961921692,291.2098388671875,291.1499938964844,263.07000732421875,261.09002685546875,281.4103088378906,294.40740966796875,291.2146911621094,1.0,0.2676589787006378,0.767845630645752,0.767845630645752,1.0,1.0,-1.1827841997146606,0.4906028509140014,0.692181408405304,0.2405417114496231,0.0,0.0,0.4577023088932037,54.97971725463867,39.0,64.29534912109375,-11770.1875,204.5350646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42431640625,309.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.439453125,18000.0,0.0,0.0,0.2739565968513489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928530216217041,0.3928580582141876,-5.0516855480964296e-06,0.0,0.0002780311042442,0.0,0.0,20.19142341613769,0.0,0.0,0.0,0.3353181183338165,4.0,0.0,1.0
654720,293.1934509277344,297.1499938964844,293.1499938964844,0.0727042481303215,-1784.72509765625,304.15545654296875,0.6660497784614563,0.1247794777154922,0.1140959784388542,294.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.4785983562469482,0.050000000745058,0.0491682067513465,293.2943115234375,297.1499938964844,293.1499938964844,0.1809119880199432,-2860.6875,304.1698913574219,0.8462554216384888,0.2586765587329864,0.182677686214447,293.21759033203125,297.1499938964844,293.1499938964844,0.3394626677036285,-6369.77587890625,304.18194580078125,0.9990000128746032,0.4903400838375091,0.4063615798950195,293.3269958496094,297.1499938964844,293.1499938964844,0.0085635781288146,-2800.763916015625,301.15704345703125,0.4785983562469482,0.050000000745058,0.2332327961921692,291.2098388671875,291.1499938964844,263.07000732421875,261.09002685546875,281.4103088378906,294.40740966796875,291.2146911621094,1.0,0.2676589787006378,0.767845630645752,0.767845630645752,1.0,1.0,-1.1827841997146606,0.4906028509140014,0.692181408405304,0.2405417114496231,0.0,0.0,0.4577023088932037,54.97971725463867,39.0,64.29534912109375,-11770.1875,204.5350646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42431640625,309.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.439453125,18000.0,0.0,0.0,0.2739565968513489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928530216217041,0.3928580582141876,-5.0516855480964296e-06,0.0,0.0002780311042442,0.0,0.0,20.19142341613769,0.0,0.0,0.0,0.3353181183338165,4.0,0.0,1.0
654780,293.1918334960937,297.1499938964844,293.1499938964844,0.0717642977833747,-1767.4522705078125,304.1551818847656,0.672442615032196,0.1240065470337867,0.1132238507270813,294.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.4846205413341522,0.050000000745058,0.0490506663918495,293.2952880859375,297.1499938964844,293.1499938964844,0.1770032942295074,-2811.026123046875,304.1697082519531,0.8515707850456238,0.2548222541809082,0.1798730343580246,293.1944885253906,297.1499938964844,293.1499938964844,0.324668139219284,-6144.5654296875,304.1953125,0.9990000128746032,0.4933106005191803,0.3924005925655365,293.3273620605469,297.1499938964844,293.1499938964844,0.0084390733391046,-2770.84228515625,301.1015930175781,0.4846205413341522,0.050000000745058,0.232675239443779,291.2382507324219,291.1499938964844,263.0899963378906,261.10528564453125,281.4319152832031,294.3294982910156,291.2381896972656,1.0,0.2615036964416504,0.7675415873527527,0.7675415873527527,1.0,1.0,-1.160797119140625,0.4793348014354706,0.6814623475074768,0.239221841096878,0.0,0.0,0.443429946899414,51.7833137512207,42.0,30.608448028564453,-11482.7939453125,191.02566528320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6210021972656,309.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18136.439453125,18000.0,0.0,0.0,0.2745433449745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731572926044464,0.3731622695922851,-4.973960130882915e-06,0.0,0.0002786265977192,0.0,0.0,18.711708068847656,0.0,0.0,0.0,0.3295597732067108,4.0,0.0,1.0
654840,293.1918334960937,297.1499938964844,293.1499938964844,0.0717642977833747,-1767.4522705078125,304.1551818847656,0.672442615032196,0.1240065470337867,0.1132238507270813,294.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.4846205413341522,0.050000000745058,0.0490506663918495,293.2952880859375,297.1499938964844,293.1499938964844,0.1770032942295074,-2811.026123046875,304.1697082519531,0.8515707850456238,0.2548222541809082,0.1798730343580246,293.1944885253906,297.1499938964844,293.1499938964844,0.324668139219284,-6144.5654296875,304.1953125,0.9990000128746032,0.4933106005191803,0.3924005925655365,293.3273620605469,297.1499938964844,293.1499938964844,0.0084390733391046,-2770.84228515625,301.1015930175781,0.4846205413341522,0.050000000745058,0.232675239443779,291.2382507324219,291.1499938964844,263.0899963378906,261.10528564453125,281.4319152832031,294.3294982910156,291.2381896972656,1.0,0.2615036964416504,0.7675415873527527,0.7675415873527527,1.0,1.0,-1.160797119140625,0.4793348014354706,0.6814623475074768,0.239221841096878,0.0,0.0,0.443429946899414,51.7833137512207,42.0,30.608448028564453,-11482.7939453125,191.02566528320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6210021972656,309.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18136.439453125,18000.0,0.0,0.0,0.2745433449745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731572926044464,0.3731622695922851,-4.973960130882915e-06,0.0,0.0002786265977192,0.0,0.0,18.711708068847656,0.0,0.0,0.0,0.3295597732067108,4.0,0.0,1.0
654900,293.1903686523437,297.1499938964844,293.1499938964844,0.0715127289295196,-1762.99951171875,304.1546936035156,0.6746832132339478,0.1237625256180763,0.112925186753273,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369689941406,0.4866284132003784,0.050000000745058,0.049011941999197,293.29541015625,297.1499938964844,293.1499938964844,0.1753609478473663,-2790.342041015625,304.1690979003906,0.8528338670730591,0.2529548704624176,0.1785297095775604,293.184326171875,297.1499938964844,293.1499938964844,0.3198171854019165,-6071.98046875,304.19586181640625,0.9990000128746032,0.4947448670864105,0.3876911699771881,293.3269348144531,297.1499938964844,293.1499938964844,0.0083925575017929,-2760.830810546875,301.0718078613281,0.4866284132003784,0.050000000745058,0.2324915528297424,291.23651123046875,291.1499938964844,263.1000061035156,261.1129150390625,281.4360656738281,294.2891845703125,291.2359313964844,1.0,0.2593299746513366,0.7673895359039307,0.7673895359039307,1.0,1.0,-1.1529054641723633,0.475212424993515,0.6776930093765259,0.2389583438634872,0.0,0.0,0.4378206729888916,50.72976303100586,42.0,13.055663108825684,-11382.6005859375,186.4656219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.759765625,309.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.71484375,18000.0,0.0,0.0,0.2740757763385772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647844791412353,0.3647894263267517,-4.935725883115083e-06,0.0,0.0002781520888675,0.0,0.0,18.083559036254883,0.0,0.0,0.0,0.327066957950592,4.0,0.0,1.0
654960,293.1886291503906,297.1499938964844,293.1499938964844,0.0713381469249725,-1759.945556640625,304.1541442871094,0.6764165759086609,0.1235930770635604,0.1127123087644577,294.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345886230469,0.4881363213062286,0.050000000745058,0.0489832386374473,293.2953796386719,297.1499938964844,293.1499938964844,0.1737714260816574,-2770.28759765625,304.16851806640625,0.853326678276062,0.2511229217052459,0.1772200912237167,293.1754150390625,297.1499938964844,293.1499938964844,0.3161053955554962,-6017.10205078125,304.1942443847656,0.9990000128746032,0.4960619509220123,0.3841626048088074,293.3261413574219,297.1499938964844,293.1499938964844,0.0083504756912589,-2751.844482421875,301.04278564453125,0.4881363213062286,0.050000000745058,0.232355386018753,291.2340087890625,291.1499938964844,263.1099853515625,261.1205444335937,281.43914794921875,294.2532653808594,291.2333984375,1.0,0.2576757073402405,0.7673860192298889,0.7673860192298889,1.0,1.0,-1.1466437578201294,0.4719084799289703,0.6747352480888367,0.2389001101255417,0.0,0.0,0.4324700534343719,49.94848251342773,45.0,3.015856981277466,-11304.0107421875,182.9916229248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117126464844,309.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.103515625,18000.0,0.0,0.0,0.2731848955154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573653399944305,0.3573702275753021,-4.902504770143423e-06,0.0,0.0002772479492705,0.0,0.0,17.53860092163086,0.0,0.0,0.0,0.3248705863952636,4.0,0.0,1.0
655020,293.18475341796875,297.1499938964844,293.1499938964844,0.071174755692482,-1757.2445068359375,304.1530456542969,0.6783705949783325,0.1233958080410957,0.1124661564826965,294.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.4898323714733124,0.050000000745058,0.0489514395594596,293.294921875,297.1499938964844,293.1499938964844,0.1707676947116851,-2732.346923828125,304.1673583984375,0.8521909713745117,0.2475330084562301,0.1746802479028701,293.1618347167969,297.1499938964844,293.1499938964844,0.3118247389793396,-5956.05078125,304.1864929199219,0.9990000128746032,0.4981860220432281,0.3802157342433929,293.32391357421875,297.1499938964844,293.1499938964844,0.0082775251939892,-2736.81396484375,300.9859619140625,0.4898323714733124,0.050000000745058,0.2322045564651489,291.22491455078125,291.1499938964844,263.1300048828125,261.13580322265625,281.44586181640625,294.1978759765625,291.2234802246094,1.0,0.2557220757007599,0.7673790454864502,0.7673790454864502,1.0,1.0,-1.1383415460586548,0.4673792719841003,0.6709622740745544,0.2392532974481582,0.0,0.0,0.4230008423328399,49.08193588256836,48.0,-11.489754676818848,-11184.7900390625,178.76278686523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283020019531,309.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.048828125,18000.0,0.0,0.0,0.2703371345996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442374765872955,0.3442423045635223,-4.846196134167258e-06,0.0,0.0002743578224908,0.0,0.0,16.603439331054688,0.0,0.0,0.0,0.3210887908935547,4.0,0.0,1.0
655080,293.18475341796875,297.1499938964844,293.1499938964844,0.071174755692482,-1757.2445068359375,304.1530456542969,0.6783705949783325,0.1233958080410957,0.1124661564826965,294.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.4898323714733124,0.050000000745058,0.0489514395594596,293.294921875,297.1499938964844,293.1499938964844,0.1707676947116851,-2732.346923828125,304.1673583984375,0.8521909713745117,0.2475330084562301,0.1746802479028701,293.1618347167969,297.1499938964844,293.1499938964844,0.3118247389793396,-5956.05078125,304.1864929199219,0.9990000128746032,0.4981860220432281,0.3802157342433929,293.32391357421875,297.1499938964844,293.1499938964844,0.0082775251939892,-2736.81396484375,300.9859619140625,0.4898323714733124,0.050000000745058,0.2322045564651489,291.22491455078125,291.1499938964844,263.1300048828125,261.13580322265625,281.44586181640625,294.1978759765625,291.2234802246094,1.0,0.2557220757007599,0.7673790454864502,0.7673790454864502,1.0,1.0,-1.1383415460586548,0.4673792719841003,0.6709622740745544,0.2392532974481582,0.0,0.0,0.4230008423328399,49.08193588256836,48.0,-11.489754676818848,-11184.7900390625,178.76278686523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283020019531,309.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.048828125,18000.0,0.0,0.0,0.2703371345996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442374765872955,0.3442423045635223,-4.846196134167258e-06,0.0,0.0002743578224908,0.0,0.0,16.603439331054688,0.0,0.0,0.0,0.3210887908935547,4.0,0.0,1.0
655140,293.18096923828125,297.1499938964844,293.1499938964844,0.0711584165692329,-1757.2371826171875,304.1520690917969,0.6784077882766724,0.1232847943902015,0.1123498305678367,294.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.4900274574756622,0.050000000745058,0.0489478260278701,293.2943115234375,297.1499938964844,293.1499938964844,0.167922556400299,-2696.320068359375,304.16632080078125,0.8485970497131348,0.2439818084239959,0.172200471162796,293.1541442871094,297.1499938964844,293.1499938964844,0.3111445903778076,-5950.4306640625,304.1754150390625,0.9990000128746032,0.4994519352912903,0.3797637522220611,293.3213806152344,297.1499938964844,293.1499938964844,0.0082156807184219,-2724.755126953125,300.9294128417969,0.4900274574756622,0.050000000745058,0.2321874052286148,291.2107238769531,291.1499938964844,263.1499938964844,261.15106201171875,281.4546813964844,294.1635131835937,291.2091064453125,1.0,0.2552724778652191,0.7673720121383667,0.7673720121383667,1.0,1.0,-1.13465678691864,0.4651243388652801,0.6695324778556824,0.2401052564382553,0.0,0.0,0.4158357679843902,48.980106353759766,51.0,-18.53693199157715,-11115.349609375,177.44821166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,309.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.197265625,18000.0,0.0,0.0,0.2664389908313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342854678630829,0.3342902660369873,-4.803452611668035e-06,0.0,0.000270401709713,0.0,0.0,15.911911964416504,0.0,0.0,0.0,0.3182657063007355,4.0,0.0,1.0
655200,293.18096923828125,297.1499938964844,293.1499938964844,0.0711584165692329,-1757.2371826171875,304.1520690917969,0.6784077882766724,0.1232847943902015,0.1123498305678367,294.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.4900274574756622,0.050000000745058,0.0489478260278701,293.2943115234375,297.1499938964844,293.1499938964844,0.167922556400299,-2696.320068359375,304.16632080078125,0.8485970497131348,0.2439818084239959,0.172200471162796,293.1541442871094,297.1499938964844,293.1499938964844,0.3111445903778076,-5950.4306640625,304.1754150390625,0.9990000128746032,0.4994519352912903,0.3797637522220611,293.3213806152344,297.1499938964844,293.1499938964844,0.0082156807184219,-2724.755126953125,300.9294128417969,0.4900274574756622,0.050000000745058,0.2321874052286148,291.2107238769531,291.1499938964844,263.1499938964844,261.15106201171875,281.4546813964844,294.1635131835937,291.2091064453125,1.0,0.2552724778652191,0.7673720121383667,0.7673720121383667,1.0,1.0,-1.13465678691864,0.4651243388652801,0.6695324778556824,0.2401052564382553,0.0,0.0,0.4158357679843902,48.980106353759766,51.0,-18.53693199157715,-11115.349609375,177.44821166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,309.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.197265625,18000.0,0.0,0.0,0.2664389908313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342854678630829,0.3342902660369873,-4.803452611668035e-06,0.0,0.000270401709713,0.0,0.0,15.911911964416504,0.0,0.0,0.0,0.3182657063007355,4.0,0.0,1.0
655260,293.1776123046875,297.1499938964844,293.1499938964844,0.0711920633912086,-1758.118896484375,304.1513366699219,0.6767557263374329,0.1231836602091789,0.1122787296772003,294.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.4890024662017822,0.050000000745058,0.0489669404923915,293.2939147949219,297.1499938964844,293.1499938964844,0.1651207953691482,-2660.677490234375,304.1655578613281,0.8430161476135254,0.240409255027771,0.1697321236133575,293.1522827148437,297.1499938964844,293.1499938964844,0.3133793175220489,-5989.1953125,304.1632080078125,0.9990000128746032,0.4997387230396271,0.3821433782577514,293.319091796875,297.1499938964844,293.1499938964844,0.0081599270924925,-2714.196533203125,300.8726806640625,0.4890024662017822,0.050000000745058,0.2322780936956405,291.1954040527344,291.1499938964844,263.1700134277344,261.1663513183594,281.46612548828125,294.1464538574219,291.1936950683594,1.0,0.2560281753540039,0.7671923637390137,0.7671923637390137,1.0,1.0,-1.1345958709716797,0.4646282494068146,0.6699676513671875,0.2413417249917984,0.0,0.0,0.4107982218265533,49.49428176879883,54.0,-21.28058815002441,-11081.330078125,178.42234802246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771728515625,309.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.39453125,18000.0,0.0,0.0,0.2619653642177582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272246420383453,0.3272294104099273,-4.773088221554644e-06,0.0,0.0002658615412656,0.0,0.0,15.430233001708984,0.0,0.0,0.0,0.3162853419780731,4.0,0.0,1.0
655320,293.1776123046875,297.1499938964844,293.1499938964844,0.0711920633912086,-1758.118896484375,304.1513366699219,0.6767557263374329,0.1231836602091789,0.1122787296772003,294.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.4890024662017822,0.050000000745058,0.0489669404923915,293.2939147949219,297.1499938964844,293.1499938964844,0.1651207953691482,-2660.677490234375,304.1655578613281,0.8430161476135254,0.240409255027771,0.1697321236133575,293.1522827148437,297.1499938964844,293.1499938964844,0.3133793175220489,-5989.1953125,304.1632080078125,0.9990000128746032,0.4997387230396271,0.3821433782577514,293.319091796875,297.1499938964844,293.1499938964844,0.0081599270924925,-2714.196533203125,300.8726806640625,0.4890024662017822,0.050000000745058,0.2322780936956405,291.1954040527344,291.1499938964844,263.1700134277344,261.1663513183594,281.46612548828125,294.1464538574219,291.1936950683594,1.0,0.2560281753540039,0.7671923637390137,0.7671923637390137,1.0,1.0,-1.1345958709716797,0.4646282494068146,0.6699676513671875,0.2413417249917984,0.0,0.0,0.4107982218265533,49.49428176879883,54.0,-21.28058815002441,-11081.330078125,178.42234802246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771728515625,309.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.39453125,18000.0,0.0,0.0,0.2619653642177582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272246420383453,0.3272294104099273,-4.773088221554644e-06,0.0,0.0002658615412656,0.0,0.0,15.430233001708984,0.0,0.0,0.0,0.3162853419780731,4.0,0.0,1.0
655380,293.1748046875,297.1499938964844,293.1499938964844,0.0712290704250335,-1759.0435791015625,304.1508178710937,0.6737058758735657,0.1230508759617805,0.1122045665979385,294.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4870077669620514,0.050000000745058,0.0490047112107276,293.2938537597656,297.1499938964844,293.1499938964844,0.1623091846704483,-2624.729736328125,304.1650695800781,0.8359072208404541,0.2367752492427826,0.1672405898571014,293.1557006835937,297.1499938964844,293.1499938964844,0.3180117607116699,-6063.97998046875,304.151123046875,0.9990000128746032,0.4989961683750152,0.3868024349212646,293.3173217773437,297.1499938964844,293.1499938964844,0.0081077711656689,-2704.508544921875,300.8150634765625,0.4870077669620514,0.050000000745058,0.2324572503566742,291.1795654296875,291.1499938964844,263.19000244140625,261.1817321777344,281.4794006347656,294.1430053710937,291.1778869628906,1.0,0.2577480673789978,0.7670127153396606,0.7670127153396606,1.0,1.0,-1.1373683214187622,0.4655159115791321,0.6718523502349854,0.2429203689098358,0.0,0.0,0.4079179465770721,50.51314163208008,57.0,-22.01814079284668,-11074.9794921875,181.23651123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94586181640625,309.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.375,18000.0,0.0,0.0,0.2573635876178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229084610939026,0.3229131996631622,-4.7535017984046135e-06,0.0,0.0002611913369037,0.0,0.0,15.13645839691162,0.0,0.0,0.0,0.3150683343410492,4.0,0.0,1.0
655440,293.1748046875,297.1499938964844,293.1499938964844,0.0712290704250335,-1759.0435791015625,304.1508178710937,0.6737058758735657,0.1230508759617805,0.1122045665979385,294.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4870077669620514,0.050000000745058,0.0490047112107276,293.2938537597656,297.1499938964844,293.1499938964844,0.1623091846704483,-2624.729736328125,304.1650695800781,0.8359072208404541,0.2367752492427826,0.1672405898571014,293.1557006835937,297.1499938964844,293.1499938964844,0.3180117607116699,-6063.97998046875,304.151123046875,0.9990000128746032,0.4989961683750152,0.3868024349212646,293.3173217773437,297.1499938964844,293.1499938964844,0.0081077711656689,-2704.508544921875,300.8150634765625,0.4870077669620514,0.050000000745058,0.2324572503566742,291.1795654296875,291.1499938964844,263.19000244140625,261.1817321777344,281.4794006347656,294.1430053710937,291.1778869628906,1.0,0.2577480673789978,0.7670127153396606,0.7670127153396606,1.0,1.0,-1.1373683214187622,0.4655159115791321,0.6718523502349854,0.2429203689098358,0.0,0.0,0.4079179465770721,50.51314163208008,57.0,-22.01814079284668,-11074.9794921875,181.23651123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94586181640625,309.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.375,18000.0,0.0,0.0,0.2573635876178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229084610939026,0.3229131996631622,-4.7535017984046135e-06,0.0,0.0002611913369037,0.0,0.0,15.13645839691162,0.0,0.0,0.0,0.3150683343410492,4.0,0.0,1.0
655500,293.17364501953125,297.1499938964844,293.1499938964844,0.0712392330169677,-1759.3460693359375,304.1506652832031,0.6717556715011597,0.1229657754302024,0.1121578812599182,294.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.4857135117053985,0.050000000745058,0.0490295588970184,293.2939758300781,297.1499938964844,293.1499938964844,0.1608863770961761,-2606.4658203125,304.1649169921875,0.8319057822227478,0.2349275201559066,0.1659791469573974,293.1592102050781,297.1499938964844,293.1499938964844,0.3210810422897339,-6112.50927734375,304.1453552246094,0.9990000128746032,0.4982378780841827,0.389836847782135,293.3166809082031,297.1499938964844,293.1499938964844,0.0080824065953493,-2699.81396484375,300.7857971191406,0.4857135117053985,0.050000000745058,0.2325751185417175,291.1717834472656,291.1499938964844,263.20001220703125,261.1894836425781,281.48663330078125,294.1455078125,291.1701354980469,1.0,0.2589055597782135,0.7669228911399841,0.7669228911399841,1.0,1.0,-1.1396113634109497,0.4663776457309723,0.673233687877655,0.243817538022995,0.0,0.0,0.4072516560554504,51.18346786499024,57.0,-21.836179733276367,-11080.2626953125,183.22398376464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00262451171875,309.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0625,18000.0,0.0,0.0,0.2551438212394714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217207789421081,0.3217255473136902,-4.747394996229559e-06,0.0,0.0002589385549072,0.0,0.0,15.054031372070312,0.0,0.0,0.0,0.3147231042385101,4.0,0.0,1.0
