time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655560,293.1726379394531,297.1499938964844,293.1499938964844,0.071240521967411,-1759.481201171875,304.1505432128906,0.66957688331604,0.122866503894329,0.1121021807193756,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4842514395713806,0.050000000745058,0.0490578711032867,293.2942199707031,297.1499938964844,293.1499938964844,0.1594473272562027,-2587.942626953125,304.1648254394531,0.8276602029800415,0.2330572456121444,0.1647048741579055,293.16375732421875,297.1499938964844,293.1499938964844,0.3245778381824493,-6167.26171875,304.13983154296875,0.9990000128746032,0.4972283840179443,0.3932659924030304,293.31622314453125,297.1499938964844,293.1499938964844,0.0080572944134473,-2695.152099609375,300.7562255859375,0.4842514395713806,0.050000000745058,0.2327094078063964,291.1641845703125,291.1499938964844,263.2099914550781,261.1972351074219,281.4944763183594,294.15045166015625,291.1626281738281,1.0,0.2602296769618988,0.7667762041091919,0.7667762041091919,1.0,1.0,-1.1423258781433103,0.4674622118473053,0.6748636960983276,0.244769275188446,0.0,0.0,0.4070654511451721,51.9471549987793,60.0,-21.33669090270996,-11090.138671875,185.5463104248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0387268066406,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21875,18000.0,0.0,0.0,0.2530387639999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211317062377929,0.3211364448070526,-4.743531007989077e-06,0.0,0.0002568021882325,0.0,0.0,15.010801315307615,0.0,0.0,0.0,0.3145385980606079,4.0,0.0,1.0
655620,293.1710205078125,297.1499938964844,293.1499938964844,0.0712102055549621,-1759.1341552734375,304.1504211425781,0.6646750569343567,0.1226228103041648,0.1119597405195236,294.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4808776080608368,0.050000000745058,0.0491237491369247,293.2950134277344,297.1499938964844,293.1499938964844,0.1565106958150863,-2549.9853515625,304.1647644042969,0.8185037970542908,0.2292453348636627,0.1621140986680984,293.1756591796875,297.1499938964844,293.1499938964844,0.3326781392097473,-6292.5771484375,304.1297607421875,0.9990000128746032,0.4944731593132019,0.4011323153972626,293.3157958984375,297.1499938964844,293.1499938964844,0.0080072311684489,-2685.74853515625,300.69610595703125,0.4808776080608368,0.050000000745058,0.2330219149589538,291.15008544921875,291.1499938964844,263.2300109863281,261.2128295898437,281.5116577148437,294.1669921875,291.148681640625,1.0,0.2633044421672821,0.7664828896522522,0.7664828896522522,1.0,1.0,-1.1489410400390625,0.4702068269252777,0.6787342429161072,0.2468327432870865,0.0,0.0,0.408015638589859,53.72343063354492,63.0,-19.632667541503903,-11121.3818359375,191.0814666748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0498046875,309.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.009765625,18000.0,0.0,0.0,0.2493274211883545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216119408607483,0.3216166794300079,-4.742021246784134e-06,0.0,0.0002530356287024,0.0,0.0,15.032452583312988,0.0,0.0,0.0,0.3146139681339264,4.0,0.0,1.0
655680,293.1710205078125,297.1499938964844,293.1499938964844,0.0712102055549621,-1759.1341552734375,304.1504211425781,0.6646750569343567,0.1226228103041648,0.1119597405195236,294.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4808776080608368,0.050000000745058,0.0491237491369247,293.2950134277344,297.1499938964844,293.1499938964844,0.1565106958150863,-2549.9853515625,304.1647644042969,0.8185037970542908,0.2292453348636627,0.1621140986680984,293.1756591796875,297.1499938964844,293.1499938964844,0.3326781392097473,-6292.5771484375,304.1297607421875,0.9990000128746032,0.4944731593132019,0.4011323153972626,293.3157958984375,297.1499938964844,293.1499938964844,0.0080072311684489,-2685.74853515625,300.69610595703125,0.4808776080608368,0.050000000745058,0.2330219149589538,291.15008544921875,291.1499938964844,263.2300109863281,261.2128295898437,281.5116577148437,294.1669921875,291.148681640625,1.0,0.2633044421672821,0.7664828896522522,0.7664828896522522,1.0,1.0,-1.1489410400390625,0.4702068269252777,0.6787342429161072,0.2468327432870865,0.0,0.0,0.408015638589859,53.72343063354492,63.0,-19.632667541503903,-11121.3818359375,191.0814666748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0498046875,309.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.009765625,18000.0,0.0,0.0,0.2493274211883545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216119408607483,0.3216166794300079,-4.742021246784134e-06,0.0,0.0002530356287024,0.0,0.0,15.032452583312988,0.0,0.0,0.0,0.3146139681339264,4.0,0.0,1.0
655740,293.1698913574219,297.1499938964844,293.1499938964844,0.0711309760808944,-1757.872314453125,304.1504211425781,0.6592699289321899,0.1223192140460014,0.1117732971906662,294.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4769524931907654,0.050000000745058,0.0492002107203006,293.2961730957031,297.1499938964844,293.1499938964844,0.1534885913133621,-2510.70556640625,304.1648864746094,0.8083947896957397,0.225337952375412,0.1594642698764801,293.1906433105469,297.1499938964844,293.1499938964844,0.3419838547706604,-6434.634765625,304.1210632324219,0.9990000128746032,0.490788459777832,0.4100727140903473,293.31597900390625,297.1499938964844,293.1499938964844,0.0079567898064851,-2676.05517578125,300.634765625,0.4769524931907654,0.050000000745058,0.2333846241235733,291.1376953125,291.1499938964844,263.25,261.2285461425781,281.5311584472656,294.1918029785156,291.1365051269531,1.0,0.2668356597423553,0.7661895155906677,0.7661895155906677,1.0,1.0,-1.156794786453247,0.4735525250434875,0.6832422614097595,0.2490733712911605,0.0,0.0,0.4105097651481628,55.78330993652344,66.0,-17.212175369262695,-11164.576171875,197.63082885742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859313964844,309.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.625,18000.0,0.0,0.0,0.2464751750230789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240543007850647,0.3240590393543243,-4.747928414872149e-06,0.0,0.0002501409617252,0.0,0.0,15.182527542114258,0.0,0.0,0.0,0.3152179718017578,4.0,0.0,1.0
655800,293.1698913574219,297.1499938964844,293.1499938964844,0.0711309760808944,-1757.872314453125,304.1504211425781,0.6592699289321899,0.1223192140460014,0.1117732971906662,294.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4769524931907654,0.050000000745058,0.0492002107203006,293.2961730957031,297.1499938964844,293.1499938964844,0.1534885913133621,-2510.70556640625,304.1648864746094,0.8083947896957397,0.225337952375412,0.1594642698764801,293.1906433105469,297.1499938964844,293.1499938964844,0.3419838547706604,-6434.634765625,304.1210632324219,0.9990000128746032,0.490788459777832,0.4100727140903473,293.31597900390625,297.1499938964844,293.1499938964844,0.0079567898064851,-2676.05517578125,300.634765625,0.4769524931907654,0.050000000745058,0.2333846241235733,291.1376953125,291.1499938964844,263.25,261.2285461425781,281.5311584472656,294.1918029785156,291.1365051269531,1.0,0.2668356597423553,0.7661895155906677,0.7661895155906677,1.0,1.0,-1.156794786453247,0.4735525250434875,0.6832422614097595,0.2490733712911605,0.0,0.0,0.4105097651481628,55.78330993652344,66.0,-17.212175369262695,-11164.576171875,197.63082885742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859313964844,309.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.625,18000.0,0.0,0.0,0.2464751750230789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240543007850647,0.3240590393543243,-4.747928414872149e-06,0.0,0.0002501409617252,0.0,0.0,15.182527542114258,0.0,0.0,0.0,0.3152179718017578,4.0,0.0,1.0
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0709994807839393,-1755.63232421875,304.1504821777344,0.6535914540290833,0.1219595447182655,0.1115437224507331,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4724698066711426,0.050000000745058,0.049285415560007,293.2976379394531,297.1499938964844,293.1499938964844,0.1503757387399673,-2470.017822265625,304.1651306152344,0.7972723841667175,0.2213391363620758,0.1567559987306594,293.2079772949219,297.1499938964844,293.1499938964844,0.3522058427333832,-6588.84033203125,304.1137084960937,0.9990000128746032,0.4862484037876129,0.4198109209537506,293.31671142578125,297.1499938964844,293.1499938964844,0.0079053770750761,-2665.86669921875,300.5723876953125,0.4724698066711426,0.050000000745058,0.233788788318634,291.1275329589844,291.1499938964844,263.2699890136719,261.244384765625,281.5537109375,294.2243347167969,291.1266174316406,1.0,0.2707088887691498,0.7658178210258484,0.7658178210258484,1.0,1.0,-1.1655446290969849,0.4773228466510772,0.6882217526435852,0.2514402866363525,0.0,0.0,0.4142094552516937,58.0765380859375,54.0,-14.110992431640623,-11215.8486328125,205.01763916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594665527344,309.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.28125,18000.0,0.0,0.0,0.244633674621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281127214431762,0.3281174898147583,-4.7602266022295225e-06,0.0,0.0002482720883563,0.0,0.0,15.440794944763184,0.0,0.0,0.0,0.3162671327590942,4.0,0.0,1.0
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0709994807839393,-1755.63232421875,304.1504821777344,0.6535914540290833,0.1219595447182655,0.1115437224507331,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4724698066711426,0.050000000745058,0.049285415560007,293.2976379394531,297.1499938964844,293.1499938964844,0.1503757387399673,-2470.017822265625,304.1651306152344,0.7972723841667175,0.2213391363620758,0.1567559987306594,293.2079772949219,297.1499938964844,293.1499938964844,0.3522058427333832,-6588.84033203125,304.1137084960937,0.9990000128746032,0.4862484037876129,0.4198109209537506,293.31671142578125,297.1499938964844,293.1499938964844,0.0079053770750761,-2665.86669921875,300.5723876953125,0.4724698066711426,0.050000000745058,0.233788788318634,291.1275329589844,291.1499938964844,263.2699890136719,261.244384765625,281.5537109375,294.2243347167969,291.1266174316406,1.0,0.2707088887691498,0.7658178210258484,0.7658178210258484,1.0,1.0,-1.1655446290969849,0.4773228466510772,0.6882217526435852,0.2514402866363525,0.0,0.0,0.4142094552516937,58.0765380859375,54.0,-14.110992431640623,-11215.8486328125,205.01763916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594665527344,309.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.28125,18000.0,0.0,0.0,0.244633674621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281127214431762,0.3281174898147583,-4.7602266022295225e-06,0.0,0.0002482720883563,0.0,0.0,15.440794944763184,0.0,0.0,0.0,0.3162671327590942,4.0,0.0,1.0
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.0706474408507347,-1749.132568359375,304.15093994140625,0.6540212631225586,0.1216250583529472,0.1112083345651626,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4734512567520141,0.050000000745058,0.049267042428255,293.29901123046875,297.1499938964844,293.1499938964844,0.1468960642814636,-2423.968994140625,304.1658935546875,0.7936732769012451,0.2173167318105697,0.1539366841316223,293.21978759765625,297.1499938964844,293.1499938964844,0.3506881594657898,-6559.3642578125,304.12896728515625,0.9990000128746032,0.4823547601699829,0.4177307188510895,293.3175354003906,297.1499938964844,293.1499938964844,0.0078252656385302,-2646.27978515625,300.5143737792969,0.4734512567520141,0.050000000745058,0.2337016314268112,291.1352844238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5892333984375,294.242431640625,291.13836669921875,1.0,0.2688466906547546,0.7654460668563843,0.7654460668563843,1.0,1.0,-1.1591438055038452,0.4740079343318939,0.6851359009742737,0.2509809136390686,0.0,0.0,0.4161668717861175,57.54628372192383,42.0,16.857601165771484,-11186.7041015625,201.8653259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954040527344,309.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.88671875,18000.0,0.0,0.0,0.2437609136104583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319895267486572,0.3319942951202392,-4.776124569616513e-06,0.0,0.0002473863423801,0.0,0.0,15.701939582824709,0.0,0.0,0.0,0.3173061311244964,4.0,0.0,1.0
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.0706474408507347,-1749.132568359375,304.15093994140625,0.6540212631225586,0.1216250583529472,0.1112083345651626,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4734512567520141,0.050000000745058,0.049267042428255,293.29901123046875,297.1499938964844,293.1499938964844,0.1468960642814636,-2423.968994140625,304.1658935546875,0.7936732769012451,0.2173167318105697,0.1539366841316223,293.21978759765625,297.1499938964844,293.1499938964844,0.3506881594657898,-6559.3642578125,304.12896728515625,0.9990000128746032,0.4823547601699829,0.4177307188510895,293.3175354003906,297.1499938964844,293.1499938964844,0.0078252656385302,-2646.27978515625,300.5143737792969,0.4734512567520141,0.050000000745058,0.2337016314268112,291.1352844238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5892333984375,294.242431640625,291.13836669921875,1.0,0.2688466906547546,0.7654460668563843,0.7654460668563843,1.0,1.0,-1.1591438055038452,0.4740079343318939,0.6851359009742737,0.2509809136390686,0.0,0.0,0.4161668717861175,57.54628372192383,42.0,16.857601165771484,-11186.7041015625,201.8653259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954040527344,309.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.88671875,18000.0,0.0,0.0,0.2437609136104583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319895267486572,0.3319942951202392,-4.776124569616513e-06,0.0,0.0002473863423801,0.0,0.0,15.701939582824709,0.0,0.0,0.0,0.3173061311244964,4.0,0.0,1.0
656100,293.1678161621094,297.1499938964844,293.1499938964844,0.0704060271382331,-1744.573974609375,304.15118408203125,0.6564427614212036,0.1215121895074844,0.1110446751117706,294.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4758256673812866,0.050000000745058,0.0492219217121601,293.299560546875,297.1499938964844,293.1499938964844,0.1450108587741851,-2398.788330078125,304.1664428710937,0.7945157289505005,0.215321347117424,0.1525074988603592,293.2196960449219,297.1499938964844,293.1499938964844,0.3455424904823303,-6477.53662109375,304.14215087890625,0.9990000128746032,0.4814824759960174,0.4125753045082092,293.3177490234375,297.1499938964844,293.1499938964844,0.0077737644314765,-2632.50341796875,300.4889831542969,0.4758256673812866,0.050000000745058,0.2334876060485839,291.1503295898437,291.1499938964844,263.29998779296875,261.26837158203125,281.6031188964844,294.2325744628906,291.1533203125,1.0,0.2662290334701538,0.7652602195739746,0.7652602195739746,1.0,1.0,-1.1507352590560913,0.4699681401252746,0.6807671785354614,0.2496349811553955,0.0,0.0,0.4146353006362915,56.29869079589844,42.0,28.07679748535156,-11112.8515625,196.6893310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61865234375,309.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.2435167878866195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311958909034729,0.3312006592750549,-4.778231868840521e-06,0.0,0.0002471385814715,0.0,0.0,15.664396286010742,0.0,0.0,0.0,0.3171635866165161,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0701956152915954,-1740.6080322265625,304.1513671875,0.6602277159690857,0.1214508190751075,0.1109048798680305,294.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4791238307952881,0.050000000745058,0.0491580478847026,293.2999572753906,297.1499938964844,293.1499938964844,0.1431510895490646,-2373.918701171875,304.1668395996094,0.7968919277191162,0.2133494764566421,0.1510769724845886,293.2154846191406,297.1499938964844,293.1499938964844,0.3381677269935608,-6361.94873046875,304.156982421875,0.9990000128746032,0.4814242422580719,0.4051650166511535,293.3177185058594,297.1499938964844,293.1499938964844,0.0077204527333378,-2618.2822265625,300.4638366699219,0.4791238307952881,0.050000000745058,0.2331846207380294,291.163818359375,291.1499938964844,263.3099975585937,261.27642822265625,281.61297607421875,294.21063232421875,291.16650390625,1.0,0.262641042470932,0.7651238441467285,0.7651238441467285,1.0,1.0,-1.1395176649093628,0.4646797776222229,0.6748378276824951,0.2476230561733245,0.0,0.0,0.4123530983924866,54.53632354736328,45.0,32.49264907836914,-11013.02734375,189.69314575195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566711425781,309.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.158203125,18000.0,0.0,0.0,0.243264153599739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290214240550995,0.3290262222290039,-4.774360149895074e-06,0.0,0.000246882205829,0.0,0.0,15.53284740447998,0.0,0.0,0.0,0.3166487514972687,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.0700149536132812,-1737.23291015625,304.15118408203125,0.6646296977996826,0.1214294135570526,0.1107931584119796,294.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4826424717903137,0.050000000745058,0.0490892976522445,293.30047607421875,297.1499938964844,293.1499938964844,0.1397196501493454,-2328.106689453125,304.1669006347656,0.7973585724830627,0.2094473987817764,0.1482966989278793,293.202392578125,297.1499938964844,293.1499938964844,0.3298285007476806,-6233.56201171875,304.16802978515625,0.9990000128746032,0.4824198782444,0.3970308601856231,293.3170471191406,297.1499938964844,293.1499938964844,0.0076340613886713,-2596.25732421875,300.4114685058594,0.4826424717903137,0.050000000745058,0.2328584939241409,291.17724609375,291.1499938964844,263.3299865722656,261.29266357421875,281.6138000488281,294.1581726074219,291.17657470703125,1.0,0.2589924037456512,0.7648510336875916,0.7648510336875916,1.0,1.0,-1.125802993774414,0.4582625031471252,0.667540431022644,0.2450054734945297,0.0,0.0,0.4074231088161468,52.615665435791016,48.0,11.987592697143556,-10843.8505859375,181.74708557128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830322265625,309.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.248046875,18000.0,0.0,0.0,0.2425409108400344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228842616081238,0.3228890299797058,-4.755648205900798e-06,0.0,0.0002461482072249,0.0,0.0,15.14142608642578,0.0,0.0,0.0,0.3150908052921295,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.0700149536132812,-1737.23291015625,304.15118408203125,0.6646296977996826,0.1214294135570526,0.1107931584119796,294.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4826424717903137,0.050000000745058,0.0490892976522445,293.30047607421875,297.1499938964844,293.1499938964844,0.1397196501493454,-2328.106689453125,304.1669006347656,0.7973585724830627,0.2094473987817764,0.1482966989278793,293.202392578125,297.1499938964844,293.1499938964844,0.3298285007476806,-6233.56201171875,304.16802978515625,0.9990000128746032,0.4824198782444,0.3970308601856231,293.3170471191406,297.1499938964844,293.1499938964844,0.0076340613886713,-2596.25732421875,300.4114685058594,0.4826424717903137,0.050000000745058,0.2328584939241409,291.17724609375,291.1499938964844,263.3299865722656,261.29266357421875,281.6138000488281,294.1581726074219,291.17657470703125,1.0,0.2589924037456512,0.7648510336875916,0.7648510336875916,1.0,1.0,-1.125802993774414,0.4582625031471252,0.667540431022644,0.2450054734945297,0.0,0.0,0.4074231088161468,52.615665435791016,48.0,11.987592697143556,-10843.8505859375,181.74708557128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830322265625,309.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.248046875,18000.0,0.0,0.0,0.2425409108400344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228842616081238,0.3228890299797058,-4.755648205900798e-06,0.0,0.0002461482072249,0.0,0.0,15.14142608642578,0.0,0.0,0.0,0.3150908052921295,4.0,0.0,1.0
656340,293.16290283203125,297.1499938964844,293.1499938964844,0.0700516179203987,-1738.0177001953125,304.1507263183594,0.6666542291641235,0.1214685961604118,0.1107924133539199,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4841226935386657,0.050000000745058,0.049060471355915,293.3006896972656,297.1499938964844,293.1499938964844,0.1365982592105865,-2286.500244140625,304.1664733886719,0.7946990728378296,0.2055899053812027,0.145579531788826,293.19256591796875,297.1499938964844,293.1499938964844,0.3263463377952575,-6181.9931640625,304.1676330566406,0.9990000128746032,0.4830981791019439,0.3935686349868774,293.3158569335937,297.1499938964844,293.1499938964844,0.0075669968500733,-2580.668212890625,300.3551025390625,0.4841226935386657,0.050000000745058,0.232721745967865,291.1708374023437,291.1499938964844,263.3500061035156,261.3090515136719,281.615234375,294.1249694824219,291.1703186035156,1.0,0.2571857571601867,0.7645782828330994,0.7645782828330994,1.0,1.0,-1.118184208869934,0.4547102749347687,0.6634739637374878,0.2434712499380111,0.0,0.0,0.4050997495651245,51.785003662109375,51.0,-2.2960045337677,-10752.076171875,177.8522186279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515380859375,309.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0703125,18000.0,0.0,0.0,0.2415944933891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194720447063446,0.3194767832756042,-4.740120402857428e-06,0.0,0.0002451876935083,0.0,0.0,14.911008834838867,0.0,0.0,0.0,0.3141342103481293,4.0,0.0,1.0
656400,293.16290283203125,297.1499938964844,293.1499938964844,0.0700516179203987,-1738.0177001953125,304.1507263183594,0.6666542291641235,0.1214685961604118,0.1107924133539199,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4841226935386657,0.050000000745058,0.049060471355915,293.3006896972656,297.1499938964844,293.1499938964844,0.1365982592105865,-2286.500244140625,304.1664733886719,0.7946990728378296,0.2055899053812027,0.145579531788826,293.19256591796875,297.1499938964844,293.1499938964844,0.3263463377952575,-6181.9931640625,304.1676330566406,0.9990000128746032,0.4830981791019439,0.3935686349868774,293.3158569335937,297.1499938964844,293.1499938964844,0.0075669968500733,-2580.668212890625,300.3551025390625,0.4841226935386657,0.050000000745058,0.232721745967865,291.1708374023437,291.1499938964844,263.3500061035156,261.3090515136719,281.615234375,294.1249694824219,291.1703186035156,1.0,0.2571857571601867,0.7645782828330994,0.7645782828330994,1.0,1.0,-1.118184208869934,0.4547102749347687,0.6634739637374878,0.2434712499380111,0.0,0.0,0.4050997495651245,51.785003662109375,51.0,-2.2960045337677,-10752.076171875,177.8522186279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515380859375,309.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0703125,18000.0,0.0,0.0,0.2415944933891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194720447063446,0.3194767832756042,-4.740120402857428e-06,0.0,0.0002451876935083,0.0,0.0,14.911008834838867,0.0,0.0,0.0,0.3141342103481293,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.0701249837875366,-1739.4566650390625,304.1503601074219,0.6667595505714417,0.1215063035488128,0.1108293384313583,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4841429889202118,0.050000000745058,0.0490600988268852,293.3008728027344,297.1499938964844,293.1499938964844,0.133531391620636,-2245.41552734375,304.1661071777344,0.7896682620048523,0.2017352879047393,0.1428933590650558,293.1878356933594,297.1499938964844,293.1499938964844,0.3261631429195404,-6181.736328125,304.1619567871094,0.9990000128746032,0.4829873740673065,0.3935212194919586,293.31463623046875,297.1499938964844,293.1499938964844,0.0075067179277539,-2566.782958984375,300.2991027832031,0.4841429889202118,0.050000000745058,0.2327199876308441,291.1642761230469,291.1499938964844,263.3699951171875,261.3255615234375,281.6202087402344,294.11053466796875,291.163330078125,1.0,0.256856232881546,0.7644794583320618,0.7644794583320618,1.0,1.0,-1.1149433851242063,0.4532122910022735,0.6617310643196106,0.2427910417318344,0.0,0.0,0.403587281703949,51.73219680786133,54.0,-8.895333290100098,-10698.6591796875,176.7788848876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334411621094,309.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.185546875,18000.0,0.0,0.0,0.2406075894832611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172537982463836,0.3172585070133209,-4.730552518594777e-06,0.0,0.000244186114287,0.0,0.0,14.763680458068848,0.0,0.0,0.0,0.3135232031345367,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.0701249837875366,-1739.4566650390625,304.1503601074219,0.6667595505714417,0.1215063035488128,0.1108293384313583,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4841429889202118,0.050000000745058,0.0490600988268852,293.3008728027344,297.1499938964844,293.1499938964844,0.133531391620636,-2245.41552734375,304.1661071777344,0.7896682620048523,0.2017352879047393,0.1428933590650558,293.1878356933594,297.1499938964844,293.1499938964844,0.3261631429195404,-6181.736328125,304.1619567871094,0.9990000128746032,0.4829873740673065,0.3935212194919586,293.31463623046875,297.1499938964844,293.1499938964844,0.0075067179277539,-2566.782958984375,300.2991027832031,0.4841429889202118,0.050000000745058,0.2327199876308441,291.1642761230469,291.1499938964844,263.3699951171875,261.3255615234375,281.6202087402344,294.11053466796875,291.163330078125,1.0,0.256856232881546,0.7644794583320618,0.7644794583320618,1.0,1.0,-1.1149433851242063,0.4532122910022735,0.6617310643196106,0.2427910417318344,0.0,0.0,0.403587281703949,51.73219680786133,54.0,-8.895333290100098,-10698.6591796875,176.7788848876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334411621094,309.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.185546875,18000.0,0.0,0.0,0.2406075894832611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172537982463836,0.3172585070133209,-4.730552518594777e-06,0.0,0.000244186114287,0.0,0.0,14.763680458068848,0.0,0.0,0.0,0.3135232031345367,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0702082067728042,-1741.0838623046875,304.1501159667969,0.665248692035675,0.1215092837810516,0.1108629181981086,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.482991486787796,0.050000000745058,0.0490825586020946,293.3012084960937,297.1499938964844,293.1499938964844,0.1304958015680313,-2204.553955078125,304.1658020019531,0.7827168107032776,0.197844848036766,0.140204980969429,293.1884460449219,297.1499938964844,293.1499938964844,0.328762799501419,-6224.11083984375,304.15362548828125,0.9990000128746032,0.4819177389144897,0.396216332912445,293.313720703125,297.1499938964844,293.1499938964844,0.0074512469582259,-2554.2373046875,300.2420349121094,0.482991486787796,0.050000000745058,0.2328265160322189,291.15582275390625,291.1499938964844,263.3900146484375,261.3422241210937,281.6291809082031,294.1112060546875,291.15496826171875,1.0,0.2577073574066162,0.7643805742263794,0.7643805742263794,1.0,1.0,-1.1151454448699951,0.4532902538776397,0.661855161190033,0.2428252696990966,0.0,0.0,0.4033908545970917,52.30356597900391,57.0,-10.889742851257324,-10680.767578125,177.92367553710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,309.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.2397033721208572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316584438085556,0.3165891766548157,-4.7260532483051065e-06,0.0,0.0002432684414088,0.0,0.0,14.71474266052246,0.0,0.0,0.0,0.3133129477500915,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0702082067728042,-1741.0838623046875,304.1501159667969,0.665248692035675,0.1215092837810516,0.1108629181981086,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.482991486787796,0.050000000745058,0.0490825586020946,293.3012084960937,297.1499938964844,293.1499938964844,0.1304958015680313,-2204.553955078125,304.1658020019531,0.7827168107032776,0.197844848036766,0.140204980969429,293.1884460449219,297.1499938964844,293.1499938964844,0.328762799501419,-6224.11083984375,304.15362548828125,0.9990000128746032,0.4819177389144897,0.396216332912445,293.313720703125,297.1499938964844,293.1499938964844,0.0074512469582259,-2554.2373046875,300.2420349121094,0.482991486787796,0.050000000745058,0.2328265160322189,291.15582275390625,291.1499938964844,263.3900146484375,261.3422241210937,281.6291809082031,294.1112060546875,291.15496826171875,1.0,0.2577073574066162,0.7643805742263794,0.7643805742263794,1.0,1.0,-1.1151454448699951,0.4532902538776397,0.661855161190033,0.2428252696990966,0.0,0.0,0.4033908545970917,52.30356597900391,57.0,-10.889742851257324,-10680.767578125,177.92367553710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,309.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.2397033721208572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316584438085556,0.3165891766548157,-4.7260532483051065e-06,0.0,0.0002432684414088,0.0,0.0,14.71474266052246,0.0,0.0,0.0,0.3133129477500915,4.0,0.0,1.0
656700,293.1591796875,297.1499938964844,293.1499938964844,0.0702397525310516,-1741.7061767578125,304.1500244140625,0.6639882922172546,0.1214918345212936,0.1108709350228309,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4820474982261657,0.050000000745058,0.0491010136902332,293.3014831542969,297.1499938964844,293.1499938964844,0.128968596458435,-2183.903564453125,304.16571044921875,0.778659999370575,0.1958775818347931,0.1388523131608963,293.19061279296875,297.1499938964844,293.1499938964844,0.3309266567230224,-6258.31494140625,304.1490478515625,0.9990000128746032,0.4810039401054382,0.3984183371067047,293.3134460449219,297.1499938964844,293.1499938964844,0.0074244029819965,-2548.138916015625,300.2132568359375,0.4820474982261657,0.050000000745058,0.2329140603542328,291.15203857421875,291.1499938964844,263.3999938964844,261.3506164550781,281.6350402832031,294.1162109375,291.1512145996094,1.0,0.2585000395774841,0.7643311619758606,0.7643311619758606,1.0,1.0,-1.11630117893219,0.4538069665431976,0.6624942421913147,0.2430744916200637,0.0,0.0,0.4036400914192199,52.78668594360352,57.0,-10.745604515075684,-10681.4130859375,179.18911743164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005126953125,309.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.2393251210451126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316712737083435,0.3167174458503723,-4.725641247205203e-06,0.0,0.000242884576437,0.0,0.0,14.720457077026367,0.0,0.0,0.0,0.3133320808410644,4.0,0.0,1.0
656760,293.1587219238281,297.1499938964844,293.1499938964844,0.0702632889151573,-1742.1800537109375,304.1499938964844,0.6624546647071838,0.1214603409171104,0.110870636999607,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.4808953702449798,0.050000000745058,0.0491235591471195,293.30181884765625,297.1499938964844,293.1499938964844,0.1274335086345672,-2163.086181640625,304.1656494140625,0.774300754070282,0.1938932090997696,0.1374911814928054,293.19390869140625,297.1499938964844,293.1499938964844,0.3335817158222198,-6299.82080078125,304.1443786621094,0.9990000128746032,0.4798439443111419,0.401092529296875,293.31329345703125,297.1499938964844,293.1499938964844,0.007397994864732,-2542.1279296875,300.1842346191406,0.4808953702449798,0.050000000745058,0.2330210208892822,291.1484069824219,291.1499938964844,263.4100036621094,261.35906982421875,281.6419982910156,294.1239013671875,291.14764404296875,1.0,0.2594955563545227,0.7642119526863098,0.7642119526863098,1.0,1.0,-1.1180319786071775,0.4545740783214569,0.6634579300880432,0.2434468120336532,0.0,0.0,0.4041098952293396,53.3814697265625,60.0,-10.378569602966309,-10686.90625,180.84378051757807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,309.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.318359375,18000.0,0.0,0.0,0.2390128821134567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171025514602661,0.3171072602272033,-4.726209681393812e-06,0.0,0.0002425676793791,0.0,0.0,14.743054389953612,0.0,0.0,0.0,0.3134214878082275,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702797919511795,-1742.5611572265625,304.14996337890625,0.6587075591087341,0.121351771056652,0.1108404099941253,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4780230522155761,0.050000000745058,0.0491796322166919,293.3027038574219,297.1499938964844,293.1499938964844,0.1243303790688514,-2120.8125,304.16558837890625,0.7648747563362122,0.1898672133684158,0.1347382068634033,293.2035217285156,297.1499938964844,293.1499938964844,0.3401851952075958,-6401.76171875,304.1352844238281,0.9990000128746032,0.4767895638942718,0.4076673984527588,293.3134155273437,297.1499938964844,293.1499938964844,0.0073458775877952,-2530.179931640625,300.1253356933594,0.4780230522155761,0.050000000745058,0.2332869917154312,291.1419677734375,291.1499938964844,263.42999267578125,261.3760681152344,281.6586608886719,294.1465759277344,291.141357421875,1.0,0.2620138525962829,0.7639735341072083,0.7639735341072083,1.0,1.0,-1.1229690313339231,0.4567689597606659,0.6662001013755798,0.2445363849401474,0.0,0.0,0.4056239426136017,54.869930267333984,48.0,-8.995925903320312,-10710.45703125,185.1914825439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,309.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0625,18000.0,0.0,0.0,0.2386327534914016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186204433441162,0.3186251819133758,-4.730111868411768e-06,0.0,0.0002421819081064,0.0,0.0,14.836066246032717,0.0,0.0,0.0,0.3137969970703125,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702797919511795,-1742.5611572265625,304.14996337890625,0.6587075591087341,0.121351771056652,0.1108404099941253,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4780230522155761,0.050000000745058,0.0491796322166919,293.3027038574219,297.1499938964844,293.1499938964844,0.1243303790688514,-2120.8125,304.16558837890625,0.7648747563362122,0.1898672133684158,0.1347382068634033,293.2035217285156,297.1499938964844,293.1499938964844,0.3401851952075958,-6401.76171875,304.1352844238281,0.9990000128746032,0.4767895638942718,0.4076673984527588,293.3134155273437,297.1499938964844,293.1499938964844,0.0073458775877952,-2530.179931640625,300.1253356933594,0.4780230522155761,0.050000000745058,0.2332869917154312,291.1419677734375,291.1499938964844,263.42999267578125,261.3760681152344,281.6586608886719,294.1465759277344,291.141357421875,1.0,0.2620138525962829,0.7639735341072083,0.7639735341072083,1.0,1.0,-1.1229690313339231,0.4567689597606659,0.6662001013755798,0.2445363849401474,0.0,0.0,0.4056239426136017,54.869930267333984,48.0,-8.995925903320312,-10710.45703125,185.1914825439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,309.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0625,18000.0,0.0,0.0,0.2386327534914016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186204433441162,0.3186251819133758,-4.730111868411768e-06,0.0,0.0002421819081064,0.0,0.0,14.836066246032717,0.0,0.0,0.0,0.3137969970703125,4.0,0.0,1.0
656940,293.1576843261719,297.1499938964844,293.1499938964844,0.0700897127389907,-1738.9716796875,304.1502990722656,0.6609436869621277,0.1212481781840324,0.1107007935643196,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4800062477588653,0.050000000745058,0.0491409748792648,293.3035888671875,297.1499938964844,293.1499938964844,0.1209538877010345,-2074.271484375,304.1660461425781,0.7622812986373901,0.1858212202787399,0.1318858861923217,293.2091369628906,297.1499938964844,293.1499938964844,0.3358695805072784,-6331.94580078125,304.1479797363281,0.9990000128746032,0.4742653965950012,0.4031439423561096,293.3136901855469,297.1499938964844,293.1499938964844,0.0072708902880549,-2510.2802734375,300.0706787109375,0.4800062477588653,0.050000000745058,0.2331036180257797,291.1510314941406,291.1499938964844,263.45001220703125,261.39324951171875,281.68389892578125,294.1591186523437,291.154296875,1.0,0.2590810358524322,0.7637351155281067,0.7637351155281067,1.0,1.0,-1.1136902570724487,0.4525941014289856,0.6610961556434631,0.2422948032617569,0.0,0.0,0.4053529500961303,53.76007843017578,51.0,19.25564193725586,-10665.4912109375,180.2453155517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,309.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.2385291904211044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196862041950226,0.3196909129619598,-4.735789843834937e-06,0.0,0.0002420767996227,0.0,0.0,14.910043716430664,0.0,0.0,0.0,0.3140771389007568,4.0,0.0,1.0
657000,293.1576843261719,297.1499938964844,293.1499938964844,0.0700897127389907,-1738.9716796875,304.1502990722656,0.6609436869621277,0.1212481781840324,0.1107007935643196,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4800062477588653,0.050000000745058,0.0491409748792648,293.3035888671875,297.1499938964844,293.1499938964844,0.1209538877010345,-2074.271484375,304.1660461425781,0.7622812986373901,0.1858212202787399,0.1318858861923217,293.2091369628906,297.1499938964844,293.1499938964844,0.3358695805072784,-6331.94580078125,304.1479797363281,0.9990000128746032,0.4742653965950012,0.4031439423561096,293.3136901855469,297.1499938964844,293.1499938964844,0.0072708902880549,-2510.2802734375,300.0706787109375,0.4800062477588653,0.050000000745058,0.2331036180257797,291.1510314941406,291.1499938964844,263.45001220703125,261.39324951171875,281.68389892578125,294.1591186523437,291.154296875,1.0,0.2590810358524322,0.7637351155281067,0.7637351155281067,1.0,1.0,-1.1136902570724487,0.4525941014289856,0.6610961556434631,0.2422948032617569,0.0,0.0,0.4053529500961303,53.76007843017578,51.0,19.25564193725586,-10665.4912109375,180.2453155517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,309.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.2385291904211044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196862041950226,0.3196909129619598,-4.735789843834937e-06,0.0,0.0002420767996227,0.0,0.0,14.910043716430664,0.0,0.0,0.0,0.3140771389007568,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699167475104332,-1735.6656494140625,304.1504821777344,0.6619080305099487,0.1211725398898124,0.110614076256752,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4808819890022278,0.050000000745058,0.0491238869726657,293.304443359375,297.1499938964844,293.1499938964844,0.1175665184855461,-2027.2894287109373,304.16632080078125,0.7580841779708862,0.1817534416913986,0.1290418058633804,293.2070007324219,297.1499938964844,293.1499938964844,0.3334997892379761,-6294.94677734375,304.1522216796875,0.9990000128746032,0.4732038080692291,0.4011240899562835,293.3139343261719,297.1499938964844,293.1499938964844,0.0071964575909078,-2490.11669921875,300.0185241699219,0.4808819890022278,0.050000000745058,0.2330225706100464,291.16748046875,291.1499938964844,263.4700012207031,261.4105834960937,281.6929016113281,294.1495666503906,291.1667175292969,1.0,0.2580421864986419,0.7634917497634888,0.7634917497634888,1.0,1.0,-1.107625126838684,0.4499174654483795,0.657707691192627,0.2406502962112426,0.0,0.0,0.4014420807361603,53.237571716308594,54.0,8.779924392700195,-10566.0126953125,177.43301391601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,309.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.669921875,18000.0,0.0,0.0,0.238298550248146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152757585048675,0.3152804970741272,-4.726259703602409e-06,0.0,0.0002418427320662,0.0,0.0,14.645034790039062,0.0,0.0,0.0,0.313044011592865,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699167475104332,-1735.6656494140625,304.1504821777344,0.6619080305099487,0.1211725398898124,0.110614076256752,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4808819890022278,0.050000000745058,0.0491238869726657,293.304443359375,297.1499938964844,293.1499938964844,0.1175665184855461,-2027.2894287109373,304.16632080078125,0.7580841779708862,0.1817534416913986,0.1290418058633804,293.2070007324219,297.1499938964844,293.1499938964844,0.3334997892379761,-6294.94677734375,304.1522216796875,0.9990000128746032,0.4732038080692291,0.4011240899562835,293.3139343261719,297.1499938964844,293.1499938964844,0.0071964575909078,-2490.11669921875,300.0185241699219,0.4808819890022278,0.050000000745058,0.2330225706100464,291.16748046875,291.1499938964844,263.4700012207031,261.4105834960937,281.6929016113281,294.1495666503906,291.1667175292969,1.0,0.2580421864986419,0.7634917497634888,0.7634917497634888,1.0,1.0,-1.107625126838684,0.4499174654483795,0.657707691192627,0.2406502962112426,0.0,0.0,0.4014420807361603,53.237571716308594,54.0,8.779924392700195,-10566.0126953125,177.43301391601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,309.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.669921875,18000.0,0.0,0.0,0.238298550248146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152757585048675,0.3152804970741272,-4.726259703602409e-06,0.0,0.0002418427320662,0.0,0.0,14.645034790039062,0.0,0.0,0.0,0.313044011592865,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0699079558253288,-1735.598876953125,304.1503295898437,0.6609960198402405,0.1210990324616432,0.1105604246258735,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4802688062191009,0.050000000745058,0.0491359084844589,293.3052978515625,297.1499938964844,293.1499938964844,0.1144131422042846,-1983.5733642578125,304.1661376953125,0.7517693042755127,0.1776682734489441,0.1262032240629196,293.20758056640625,297.1499938964844,293.1499938964844,0.3349788784980774,-6318.41748046875,304.14892578125,0.9990000128746032,0.4716506004333496,0.402539998292923,293.3140869140625,297.1499938964844,293.1499938964844,0.0071372194215655,-2475.7001953125,299.9593505859375,0.4802688062191009,0.050000000745058,0.233079582452774,291.161376953125,291.1499938964844,263.489990234375,261.4281005859375,281.70233154296875,294.1492004394531,291.1611328125,1.0,0.25830739736557,0.7632483839988708,0.7632483839988708,1.0,1.0,-1.1059346199035645,0.4491868913173675,0.6567476987838745,0.2400637716054916,0.0,0.0,0.4004030227661133,53.51441955566406,42.0,-1.4369409084320068,-10530.1640625,177.44851684570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,309.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.2378499060869217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134967982769012,0.3135015070438385,-4.7169610297714826e-06,0.0,0.0002413874171907,0.0,0.0,14.523236274719238,0.0,0.0,0.0,0.3125314712524414,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0699079558253288,-1735.598876953125,304.1503295898437,0.6609960198402405,0.1210990324616432,0.1105604246258735,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4802688062191009,0.050000000745058,0.0491359084844589,293.3052978515625,297.1499938964844,293.1499938964844,0.1144131422042846,-1983.5733642578125,304.1661376953125,0.7517693042755127,0.1776682734489441,0.1262032240629196,293.20758056640625,297.1499938964844,293.1499938964844,0.3349788784980774,-6318.41748046875,304.14892578125,0.9990000128746032,0.4716506004333496,0.402539998292923,293.3140869140625,297.1499938964844,293.1499938964844,0.0071372194215655,-2475.7001953125,299.9593505859375,0.4802688062191009,0.050000000745058,0.233079582452774,291.161376953125,291.1499938964844,263.489990234375,261.4281005859375,281.70233154296875,294.1492004394531,291.1611328125,1.0,0.25830739736557,0.7632483839988708,0.7632483839988708,1.0,1.0,-1.1059346199035645,0.4491868913173675,0.6567476987838745,0.2400637716054916,0.0,0.0,0.4004030227661133,53.51441955566406,42.0,-1.4369409084320068,-10530.1640625,177.44851684570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,309.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.2378499060869217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134967982769012,0.3135015070438385,-4.7169610297714826e-06,0.0,0.0002413874171907,0.0,0.0,14.523236274719238,0.0,0.0,0.0,0.3125314712524414,4.0,0.0,1.0
657300,293.1562805175781,297.1499938964844,293.1499938964844,0.0698563680052757,-1734.658203125,304.1503601074219,0.6625350713729858,0.1210736334323883,0.1105071604251861,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4815237522125244,0.050000000745058,0.049111358821392,293.3056335449219,297.1499938964844,293.1499938964844,0.1127818673849105,-1960.793212890625,304.1661682128906,0.7507425546646118,0.175634890794754,0.1247614175081253,293.207763671875,297.1499938964844,293.1499938964844,0.3322344720363617,-6275.20947265625,304.1542358398437,0.9990000128746032,0.470881700515747,0.3996369540691376,293.31414794921875,297.1499938964844,293.1499938964844,0.0071017136797308,-2466.432861328125,299.93096923828125,0.4815237522125244,0.050000000745058,0.2329631447792053,291.1617126464844,291.1499938964844,263.5,261.4369506835937,281.7117004394531,294.14971923828125,291.1626892089844,1.0,0.2564647793769836,0.7631267309188843,0.7631267309188843,1.0,1.0,-1.1004921197891235,0.4467669427394867,0.6537251472473145,0.2386970520019531,0.0,0.0,0.3996145129203796,52.81566619873047,42.0,4.735323905944824,-10495.419921875,174.51611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635803222656,309.2420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.056640625,18000.0,0.0,0.0,0.2375956177711486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127627372741699,0.3127674460411072,-4.71427165393834e-06,0.0,0.0002411293389741,0.0,0.0,14.4763822555542,0.0,0.0,0.0,0.3123315870761871,4.0,0.0,1.0
