time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657360,293.1558837890625,297.1499938964844,293.1499938964844,0.0697365179657936,-1732.3575439453125,304.1505126953125,0.6657509803771973,0.1210697144269943,0.1104480102658271,294.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4839917719364166,0.050000000745058,0.0490631908178329,293.3058776855469,297.1499938964844,293.1499938964844,0.1110570728778839,-1936.498046875,304.1663818359375,0.7514272332191467,0.1736171841621399,0.1233125999569892,293.2046813964844,297.1499938964844,293.1499938964844,0.3264347612857818,-6184.5244140625,304.1640319824219,0.9990000128746032,0.4707524478435516,0.3938769102096557,293.3140869140625,297.1499938964844,293.1499938964844,0.0070590265095233,-2454.287109375,299.90576171875,0.4839917719364166,0.050000000745058,0.2327346503734588,291.1711730957031,291.1499938964844,263.510009765625,261.4458312988281,281.7194519042969,294.1416015625,291.1742248535156,1.0,0.2535726726055145,0.7630392909049988,0.7630392909049988,1.0,1.0,-1.0914384126663208,0.4427730143070221,0.6486653685569763,0.2364053726196289,0.0,0.0,0.3973056674003601,51.467098236083984,45.0,20.09782218933105,-10435.2470703125,169.3467254638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,309.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.154296875,18000.0,0.0,0.0,0.237269327044487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111340403556824,0.3111387491226196,-4.710743269242812e-06,0.0,0.0002407982101431,0.0,0.0,14.379563331604004,0.0,0.0,0.0,0.3119224011898041,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0696169584989547,-1730.0419921875,304.1505126953125,0.6688675880432129,0.121086373925209,0.1104152500629425,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4862750172615051,0.050000000745058,0.0490190684795379,293.3062744140625,297.1499938964844,293.1499938964844,0.1077510267496109,-1889.8314208984373,304.1663818359375,0.7491022348403931,0.1695848256349563,0.1204659342765808,293.1949157714844,297.1499938964844,293.1499938964844,0.3206400573253631,-6096.03564453125,304.1685791015625,0.9990000128746032,0.4713505804538727,0.3885224461555481,293.3138122558594,297.1499938964844,293.1499938964844,0.006984295323491,-2433.54443359375,299.8547668457031,0.4862750172615051,0.050000000745058,0.2325253635644912,291.1864013671875,291.1499938964844,263.5299987792969,261.4637451171875,281.7219543457031,294.1167297363281,291.1854858398437,1.0,0.2510941624641418,0.762864351272583,0.762864351272583,1.0,1.0,-1.08124577999115,0.438340276479721,0.6429055333137512,0.2336357533931732,0.0,0.0,0.3909803330898285,50.20125198364258,48.0,7.650605201721191,-10300.625,164.0786895751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,309.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.90234375,18000.0,0.0,0.0,0.2362198233604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040162026882171,0.304020881652832,-4.6916316023271065e-06,0.0,0.0002397330972598,0.0,0.0,13.949579238891602,0.0,0.0,0.0,0.3102057576179504,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0696169584989547,-1730.0419921875,304.1505126953125,0.6688675880432129,0.121086373925209,0.1104152500629425,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4862750172615051,0.050000000745058,0.0490190684795379,293.3062744140625,297.1499938964844,293.1499938964844,0.1077510267496109,-1889.8314208984373,304.1663818359375,0.7491022348403931,0.1695848256349563,0.1204659342765808,293.1949157714844,297.1499938964844,293.1499938964844,0.3206400573253631,-6096.03564453125,304.1685791015625,0.9990000128746032,0.4713505804538727,0.3885224461555481,293.3138122558594,297.1499938964844,293.1499938964844,0.006984295323491,-2433.54443359375,299.8547668457031,0.4862750172615051,0.050000000745058,0.2325253635644912,291.1864013671875,291.1499938964844,263.5299987792969,261.4637451171875,281.7219543457031,294.1167297363281,291.1854858398437,1.0,0.2510941624641418,0.762864351272583,0.762864351272583,1.0,1.0,-1.08124577999115,0.438340276479721,0.6429055333137512,0.2336357533931732,0.0,0.0,0.3909803330898285,50.20125198364258,48.0,7.650605201721191,-10300.625,164.0786895751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,309.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.90234375,18000.0,0.0,0.0,0.2362198233604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040162026882171,0.304020881652832,-4.6916316023271065e-06,0.0,0.0002397330972598,0.0,0.0,13.949579238891602,0.0,0.0,0.0,0.3102057576179504,4.0,0.0,1.0
657540,293.154296875,297.1499938964844,293.1499938964844,0.0696821510791778,-1731.3436279296875,304.1502380371094,0.6696509122848511,0.1211144998669624,0.1104301139712333,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4868059456348419,0.050000000745058,0.0490089207887649,293.3065795898437,297.1499938964844,293.1499938964844,0.1047013252973556,-1846.7952880859373,304.166015625,0.7442594766616821,0.1655648052692413,0.117650918662548,293.1888427734375,297.1499938964844,293.1499938964844,0.3193408250808716,-6078.40478515625,304.1644287109375,0.9990000128746032,0.4714525043964386,0.3872780799865722,293.3133850097656,297.1499938964844,293.1499938964844,0.0069256434217095,-2418.958740234375,299.7965393066406,0.4868059456348419,0.050000000745058,0.2324772328138351,291.17803955078125,291.1499938964844,263.54998779296875,261.4818725585937,281.726318359375,294.1045837402344,291.1774597167969,1.0,0.2502154111862182,0.7626894116401672,0.7626894116401672,1.0,1.0,-1.0763195753097534,0.4362331926822662,0.6400863528251648,0.2321649491786956,0.0,0.0,0.3878451883792877,49.87006759643555,51.0,-4.662158012390137,-10234.66796875,162.0758056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905944824219,309.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.01953125,18000.0,0.0,0.0,0.2346955239772796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997558116912842,0.2997604608535766,-4.673951934819343e-06,0.0,0.0002381861268077,0.0,0.0,13.678046226501465,0.0,0.0,0.0,0.3090744614601135,4.0,0.0,1.0
657600,293.154296875,297.1499938964844,293.1499938964844,0.0696821510791778,-1731.3436279296875,304.1502380371094,0.6696509122848511,0.1211144998669624,0.1104301139712333,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4868059456348419,0.050000000745058,0.0490089207887649,293.3065795898437,297.1499938964844,293.1499938964844,0.1047013252973556,-1846.7952880859373,304.166015625,0.7442594766616821,0.1655648052692413,0.117650918662548,293.1888427734375,297.1499938964844,293.1499938964844,0.3193408250808716,-6078.40478515625,304.1644287109375,0.9990000128746032,0.4714525043964386,0.3872780799865722,293.3133850097656,297.1499938964844,293.1499938964844,0.0069256434217095,-2418.958740234375,299.7965393066406,0.4868059456348419,0.050000000745058,0.2324772328138351,291.17803955078125,291.1499938964844,263.54998779296875,261.4818725585937,281.726318359375,294.1045837402344,291.1774597167969,1.0,0.2502154111862182,0.7626894116401672,0.7626894116401672,1.0,1.0,-1.0763195753097534,0.4362331926822662,0.6400863528251648,0.2321649491786956,0.0,0.0,0.3878451883792877,49.87006759643555,51.0,-4.662158012390137,-10234.66796875,162.0758056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905944824219,309.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.01953125,18000.0,0.0,0.0,0.2346955239772796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997558116912842,0.2997604608535766,-4.673951934819343e-06,0.0,0.0002381861268077,0.0,0.0,13.678046226501465,0.0,0.0,0.0,0.3090744614601135,4.0,0.0,1.0
657660,293.1537170410156,297.1499938964844,293.1499938964844,0.0697535201907157,-1732.734619140625,304.1500549316406,0.6686703562736511,0.1211251839995384,0.1104590967297554,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4860695898532867,0.050000000745058,0.0490230768918991,293.3068542480469,297.1499938964844,293.1499938964844,0.1016797944903373,-1803.8685302734373,304.16571044921875,0.7376559376716614,0.1615411192178726,0.1148551553487777,293.1878356933594,297.1499938964844,293.1499938964844,0.3209252059459686,-6105.337890625,304.15692138671875,0.9990000128746032,0.4706835448741913,0.3890045881271362,293.31304931640625,297.1499938964844,293.1499938964844,0.0068710553459823,-2405.335205078125,299.738525390625,0.4860695898532867,0.050000000745058,0.2325443625450134,291.17108154296875,291.1499938964844,263.57000732421875,261.50018310546875,281.7344665527344,294.1058959960937,291.16998291015625,1.0,0.250628650188446,0.7625950574874878,0.7625950574874878,1.0,1.0,-1.075167179107666,0.435802549123764,0.6393646001815796,0.2316216081380844,0.0,0.0,0.3854444921016693,50.20652389526367,54.0,-10.286479949951172,-10197.74609375,162.36668395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534912109375,309.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78125,18000.0,0.0,0.0,0.2329730987548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29667729139328,0.2966819405555725,-4.662270839617122e-06,0.0,0.0002364380779908,0.0,0.0,13.486371040344238,0.0,0.0,0.0,0.3082773387432098,4.0,0.0,1.0
657720,293.1537170410156,297.1499938964844,293.1499938964844,0.0697535201907157,-1732.734619140625,304.1500549316406,0.6686703562736511,0.1211251839995384,0.1104590967297554,294.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4860695898532867,0.050000000745058,0.0490230768918991,293.3068542480469,297.1499938964844,293.1499938964844,0.1016797944903373,-1803.8685302734373,304.16571044921875,0.7376559376716614,0.1615411192178726,0.1148551553487777,293.1878356933594,297.1499938964844,293.1499938964844,0.3209252059459686,-6105.337890625,304.15692138671875,0.9990000128746032,0.4706835448741913,0.3890045881271362,293.31304931640625,297.1499938964844,293.1499938964844,0.0068710553459823,-2405.335205078125,299.738525390625,0.4860695898532867,0.050000000745058,0.2325443625450134,291.17108154296875,291.1499938964844,263.57000732421875,261.50018310546875,281.7344665527344,294.1058959960937,291.16998291015625,1.0,0.250628650188446,0.7625950574874878,0.7625950574874878,1.0,1.0,-1.075167179107666,0.435802549123764,0.6393646001815796,0.2316216081380844,0.0,0.0,0.3854444921016693,50.20652389526367,54.0,-10.286479949951172,-10197.74609375,162.36668395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534912109375,309.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78125,18000.0,0.0,0.0,0.2329730987548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29667729139328,0.2966819405555725,-4.662270839617122e-06,0.0,0.0002364380779908,0.0,0.0,13.486371040344238,0.0,0.0,0.0,0.3082773387432098,4.0,0.0,1.0
657780,293.15338134765625,297.1499938964844,293.1499938964844,0.0698320046067237,-1734.28125,304.14990234375,0.6662626266479492,0.1210964173078537,0.1104755997657775,294.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4843210875988006,0.050000000745058,0.04905691370368,293.3072204589844,297.1499938964844,293.1499938964844,0.0986973568797111,-1761.2528076171875,304.1654357910156,0.7296960353851318,0.1574923992156982,0.1120596304535865,293.1918029785156,297.1499938964844,293.1499938964844,0.3249883651733398,-6170.03369140625,304.1478271484375,0.9990000128746032,0.4689314067363739,0.3931059837341308,293.31304931640625,297.1499938964844,293.1499938964844,0.0068200952373445,-2392.876220703125,299.6787414550781,0.4843210875988006,0.050000000745058,0.2327048629522323,291.16131591796875,291.1499938964844,263.5899963378906,261.5187072753906,281.7464904785156,294.1188659667969,291.1602783203125,1.0,0.2520722150802612,0.7625007629394531,0.7625007629394531,1.0,1.0,-1.0769866704940796,0.4366815686225891,0.6403051018714905,0.2318061292171478,0.0,0.0,0.3845967352390289,51.08253860473633,57.0,-12.62636947631836,-10190.6865234375,164.48609924316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,309.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.2312444597482681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952503561973572,0.2952550053596496,-4.655410521081649e-06,0.0,0.0002346837281947,0.0,0.0,13.394085884094238,0.0,0.0,0.0,0.3078856766223907,4.0,0.0,1.0
657840,293.15338134765625,297.1499938964844,293.1499938964844,0.0698320046067237,-1734.28125,304.14990234375,0.6662626266479492,0.1210964173078537,0.1104755997657775,294.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4843210875988006,0.050000000745058,0.04905691370368,293.3072204589844,297.1499938964844,293.1499938964844,0.0986973568797111,-1761.2528076171875,304.1654357910156,0.7296960353851318,0.1574923992156982,0.1120596304535865,293.1918029785156,297.1499938964844,293.1499938964844,0.3249883651733398,-6170.03369140625,304.1478271484375,0.9990000128746032,0.4689314067363739,0.3931059837341308,293.31304931640625,297.1499938964844,293.1499938964844,0.0068200952373445,-2392.876220703125,299.6787414550781,0.4843210875988006,0.050000000745058,0.2327048629522323,291.16131591796875,291.1499938964844,263.5899963378906,261.5187072753906,281.7464904785156,294.1188659667969,291.1602783203125,1.0,0.2520722150802612,0.7625007629394531,0.7625007629394531,1.0,1.0,-1.0769866704940796,0.4366815686225891,0.6403051018714905,0.2318061292171478,0.0,0.0,0.3845967352390289,51.08253860473633,57.0,-12.62636947631836,-10190.6865234375,164.48609924316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,309.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.2312444597482681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952503561973572,0.2952550053596496,-4.655410521081649e-06,0.0,0.0002346837281947,0.0,0.0,13.394085884094238,0.0,0.0,0.0,0.3078856766223907,4.0,0.0,1.0
657900,293.1533508300781,297.1499938964844,293.1499938964844,0.0698600336909294,-1734.8447265625,304.1498718261719,0.6646263599395752,0.1210628822445869,0.1104736849665641,294.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4831312894821167,0.050000000745058,0.049080092459917,293.3074645996094,297.1499938964844,293.1499938964844,0.0972032397985458,-1739.8017578125,304.16534423828125,0.7252827882766724,0.1554538905620575,0.1106574982404708,293.1954650878906,297.1499938964844,293.1499938964844,0.327775239944458,-6213.666015625,304.1431579589844,0.9990000128746032,0.467680960893631,0.3958916962146759,293.3132019042969,297.1499938964844,293.1499938964844,0.0067951483651995,-2386.739501953125,299.6485290527344,0.4831312894821167,0.050000000745058,0.2328148186206817,291.1568298339844,291.1499938964844,263.6000061035156,261.5280456542969,281.75390625,294.12921142578125,291.1558532714844,1.0,0.2531127631664276,0.762453556060791,0.762453556060791,1.0,1.0,-1.07880437374115,0.4375210404396057,0.641283392906189,0.2321212887763977,0.0,0.0,0.3845919966697693,51.69170379638672,57.0,-12.575668334960938,-10195.2958984375,166.1217803955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,309.2480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.2304418832063675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950609624385834,0.2950656116008758,-4.653874384530354e-06,0.0,0.0002338692283956,0.0,0.0,13.380188941955566,0.0,0.0,0.0,0.3078226149082184,4.0,0.0,1.0
657960,293.15338134765625,297.1499938964844,293.1499938964844,0.0698796436190605,-1735.253662109375,304.1498718261719,0.6627551913261414,0.1210151612758636,0.110462874174118,294.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4817586839199066,0.050000000745058,0.0491069220006465,293.3077392578125,297.1499938964844,293.1499938964844,0.0957054793834686,-1718.246826171875,304.165283203125,0.7205824255943298,0.1534044742584228,0.1092506051063537,293.2001647949219,297.1499938964844,293.1499938964844,0.3310015797615051,-6263.7705078125,304.1385498046875,0.9990000128746032,0.4661859273910522,0.3990923166275024,293.3134460449219,297.1499938964844,293.1499938964844,0.0067705065011978,-2380.662353515625,299.6180725097656,0.4817586839199066,0.050000000745058,0.2329421043395996,291.1524963378906,291.1499938964844,263.6099853515625,261.5374450683594,281.7623596191406,294.1418762207031,291.15155029296875,1.0,0.2543333172798157,0.762346625328064,0.762346625328064,1.0,1.0,-1.08112895488739,0.4385769069194793,0.6425520777702332,0.2325536608695984,0.0,0.0,0.3848609030246734,52.40043258666992,45.0,-12.330732345581056,-10203.95703125,168.09146118164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507568359375,309.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.2297088801860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951718270778656,0.2951764762401581,-4.653380528907292e-06,0.0,0.0002331253053853,0.0,0.0,13.38459587097168,0.0,0.0,0.0,0.30783611536026,4.0,0.0,1.0
658020,293.1533203125,297.1499938964844,293.1499938964844,0.0697307139635086,-1732.451904296875,304.1501770019531,0.665399968624115,0.1209388151764869,0.110345646739006,294.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4838929772377014,0.050000000745058,0.0490652695298194,293.3081359863281,297.1499938964844,293.1499938964844,0.0925129577517509,-1671.96337890625,304.16552734375,0.7173447012901306,0.1493281573057174,0.1063672006130218,293.2047424316406,297.1499938964844,293.1499938964844,0.3262962400913238,-6188.10009765625,304.1508178710937,0.9990000128746032,0.4639557003974914,0.3941095769405365,293.3139953613281,297.1499938964844,293.1499938964844,0.0067016300745308,-2361.315185546875,299.5619506835937,0.4838929772377014,0.050000000745058,0.2327445149421692,291.1582336425781,291.1499938964844,263.6300048828125,261.5564270019531,281.7850952148437,294.1550598144531,291.1612854003906,1.0,0.2511874139308929,0.7621327042579651,0.7621327042579651,1.0,1.0,-1.0712676048278809,0.4342935085296631,0.6369740962982178,0.2298682928085327,0.0,0.0,0.3838375806808471,51.20402908325195,48.0,15.393148422241213,-10154.625,163.08619689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49481201171875,309.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.2284290045499801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951433360576629,0.2951479852199554,-4.6542982090613805e-06,0.0,0.000231826401432,0.0,0.0,13.385578155517578,0.0,0.0,0.0,0.3078189194202423,4.0,0.0,1.0
658080,293.1533203125,297.1499938964844,293.1499938964844,0.0697307139635086,-1732.451904296875,304.1501770019531,0.665399968624115,0.1209388151764869,0.110345646739006,294.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4838929772377014,0.050000000745058,0.0490652695298194,293.3081359863281,297.1499938964844,293.1499938964844,0.0925129577517509,-1671.96337890625,304.16552734375,0.7173447012901306,0.1493281573057174,0.1063672006130218,293.2047424316406,297.1499938964844,293.1499938964844,0.3262962400913238,-6188.10009765625,304.1508178710937,0.9990000128746032,0.4639557003974914,0.3941095769405365,293.3139953613281,297.1499938964844,293.1499938964844,0.0067016300745308,-2361.315185546875,299.5619506835937,0.4838929772377014,0.050000000745058,0.2327445149421692,291.1582336425781,291.1499938964844,263.6300048828125,261.5564270019531,281.7850952148437,294.1550598144531,291.1612854003906,1.0,0.2511874139308929,0.7621327042579651,0.7621327042579651,1.0,1.0,-1.0712676048278809,0.4342935085296631,0.6369740962982178,0.2298682928085327,0.0,0.0,0.3838375806808471,51.20402908325195,48.0,15.393148422241213,-10154.625,163.08619689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49481201171875,309.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.2284290045499801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951433360576629,0.2951479852199554,-4.6542982090613805e-06,0.0,0.000231826401432,0.0,0.0,13.385578155517578,0.0,0.0,0.0,0.3078189194202423,4.0,0.0,1.0
658140,293.1531677246094,297.1499938964844,293.1499938964844,0.0695841163396835,-1729.6435546875,304.1503295898437,0.6666779518127441,0.1208832412958145,0.1102758571505546,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4849236607551574,0.050000000745058,0.0490452945232391,293.3084411621094,297.1499938964844,293.1499938964844,0.0893148854374885,-1625.503173828125,304.1656494140625,0.7124258875846863,0.1452618688344955,0.1035140305757522,293.20166015625,297.1499938964844,293.1499938964844,0.3235642313957214,-6145.65185546875,304.1546936035156,0.9990000128746032,0.4631990790367126,0.3916935920715332,293.314453125,297.1499938964844,293.1499938964844,0.0066324416548013,-2341.35546875,299.5091552734375,0.4849236607551574,0.050000000745058,0.2326497584581375,291.17303466796875,291.1499938964844,263.6499938964844,261.5756530761719,281.7920227050781,294.1462707519531,291.1720275878906,1.0,0.2499716877937317,0.761918842792511,0.761918842792511,1.0,1.0,-1.0647166967391968,0.4315182268619537,0.6331985592842102,0.2278695255517959,0.0,0.0,0.3793213665485382,50.599365234375,51.0,5.697490215301514,-10051.1064453125,160.14898681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49151611328125,309.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.830078125,18000.0,0.0,0.0,0.227095752954483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903439104557037,0.2903485298156738,-4.643784450308885e-06,0.0,0.0002304733206983,0.0,0.0,13.110603332519531,0.0,0.0,0.0,0.3067378997802734,4.0,0.0,1.0
658200,293.1531677246094,297.1499938964844,293.1499938964844,0.0695841163396835,-1729.6435546875,304.1503295898437,0.6666779518127441,0.1208832412958145,0.1102758571505546,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4849236607551574,0.050000000745058,0.0490452945232391,293.3084411621094,297.1499938964844,293.1499938964844,0.0893148854374885,-1625.503173828125,304.1656494140625,0.7124258875846863,0.1452618688344955,0.1035140305757522,293.20166015625,297.1499938964844,293.1499938964844,0.3235642313957214,-6145.65185546875,304.1546936035156,0.9990000128746032,0.4631990790367126,0.3916935920715332,293.314453125,297.1499938964844,293.1499938964844,0.0066324416548013,-2341.35546875,299.5091552734375,0.4849236607551574,0.050000000745058,0.2326497584581375,291.17303466796875,291.1499938964844,263.6499938964844,261.5756530761719,281.7920227050781,294.1462707519531,291.1720275878906,1.0,0.2499716877937317,0.761918842792511,0.761918842792511,1.0,1.0,-1.0647166967391968,0.4315182268619537,0.6331985592842102,0.2278695255517959,0.0,0.0,0.3793213665485382,50.599365234375,51.0,5.697490215301514,-10051.1064453125,160.14898681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49151611328125,309.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.830078125,18000.0,0.0,0.0,0.227095752954483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903439104557037,0.2903485298156738,-4.643784450308885e-06,0.0,0.0002304733206983,0.0,0.0,13.110603332519531,0.0,0.0,0.0,0.3067378997802734,4.0,0.0,1.0
658260,293.153076171875,297.1499938964844,293.1499938964844,0.0696064829826355,-1730.17578125,304.1501770019531,0.665943443775177,0.1208254247903823,0.1102342307567596,294.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4844571650028229,0.050000000745058,0.0490543693304061,293.3086242675781,297.1499938964844,293.1499938964844,0.0863144844770431,-1582.2161865234375,304.1654357910156,0.7049518823623657,0.1412107497453689,0.1006890535354614,293.2013854980469,297.1499938964844,293.1499938964844,0.3247689306735992,-6165.33447265625,304.1510314941406,0.9990000128746032,0.4619504511356354,0.3927878439426422,293.3147888183594,297.1499938964844,293.1499938964844,0.0065771751105785,-2327.080078125,299.4479675292969,0.4844571650028229,0.050000000745058,0.2326928079128265,291.1639099121094,291.1499938964844,263.6700134277344,261.5950927734375,281.7997436523437,294.14654541015625,291.16326904296875,1.0,0.2500991225242615,0.7617835402488708,0.7617835402488708,1.0,1.0,-1.0626505613327026,0.430709570646286,0.6319409608840942,0.2270229458808899,0.0,0.0,0.3781298696994781,50.793270111083984,54.0,-5.515540599822998,-10010.578125,159.92396545410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970397949219,309.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9609375,18000.0,0.0,0.0,0.2256612628698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288341075181961,0.2883457243442535,-4.634098331735004e-06,0.0,0.0002290174888912,0.0,0.0,12.982709884643556,0.0,0.0,0.0,0.3061954379081726,4.0,0.0,1.0
658320,293.153076171875,297.1499938964844,293.1499938964844,0.0696064829826355,-1730.17578125,304.1501770019531,0.665943443775177,0.1208254247903823,0.1102342307567596,294.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.4844571650028229,0.050000000745058,0.0490543693304061,293.3086242675781,297.1499938964844,293.1499938964844,0.0863144844770431,-1582.2161865234375,304.1654357910156,0.7049518823623657,0.1412107497453689,0.1006890535354614,293.2013854980469,297.1499938964844,293.1499938964844,0.3247689306735992,-6165.33447265625,304.1510314941406,0.9990000128746032,0.4619504511356354,0.3927878439426422,293.3147888183594,297.1499938964844,293.1499938964844,0.0065771751105785,-2327.080078125,299.4479675292969,0.4844571650028229,0.050000000745058,0.2326928079128265,291.1639099121094,291.1499938964844,263.6700134277344,261.5950927734375,281.7997436523437,294.14654541015625,291.16326904296875,1.0,0.2500991225242615,0.7617835402488708,0.7617835402488708,1.0,1.0,-1.0626505613327026,0.430709570646286,0.6319409608840942,0.2270229458808899,0.0,0.0,0.3781298696994781,50.793270111083984,54.0,-5.515540599822998,-10010.578125,159.92396545410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970397949219,309.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9609375,18000.0,0.0,0.0,0.2256612628698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288341075181961,0.2883457243442535,-4.634098331735004e-06,0.0,0.0002290174888912,0.0,0.0,12.982709884643556,0.0,0.0,0.0,0.3061954379081726,4.0,0.0,1.0
658380,293.153076171875,297.1499938964844,293.1499938964844,0.0696167573332786,-1730.453857421875,304.1501159667969,0.6637680530548096,0.1207438558340072,0.1101963445544242,294.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4829253554344177,0.050000000745058,0.0490842275321483,293.3087463378906,297.1499938964844,293.1499938964844,0.0833102837204933,-1538.954833984375,304.1653137207031,0.6956982612609863,0.1371667981147766,0.0978871211409568,293.205322265625,297.1499938964844,293.1499938964844,0.3283606171607971,-6221.728515625,304.1446533203125,0.9990000128746032,0.4598597586154938,0.3963738977909088,293.31524658203125,297.1499938964844,293.1499938964844,0.0065242922864854,-2313.217529296875,299.3872985839844,0.4829253554344177,0.050000000745058,0.232834443449974,291.157470703125,291.1499938964844,263.69000244140625,261.6147766113281,281.8113098144531,294.1583251953125,291.1564636230469,1.0,0.2513169944286346,0.7616482377052307,0.7616482377052307,1.0,1.0,-1.063750982284546,0.4312881529331207,0.6324628591537476,0.2269631177186966,0.0,0.0,0.3775282502174377,51.55696868896485,42.0,-9.581119537353516,-9994.0859375,161.6131591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,309.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.2243578135967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873913645744324,0.2873960137367248,-4.629799150279723e-06,0.0,0.0002276946470374,0.0,0.0,12.923041343688965,0.0,0.0,0.0,0.3059406280517578,4.0,0.0,1.0
658440,293.153076171875,297.1499938964844,293.1499938964844,0.0696167573332786,-1730.453857421875,304.1501159667969,0.6637680530548096,0.1207438558340072,0.1101963445544242,294.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4829253554344177,0.050000000745058,0.0490842275321483,293.3087463378906,297.1499938964844,293.1499938964844,0.0833102837204933,-1538.954833984375,304.1653137207031,0.6956982612609863,0.1371667981147766,0.0978871211409568,293.205322265625,297.1499938964844,293.1499938964844,0.3283606171607971,-6221.728515625,304.1446533203125,0.9990000128746032,0.4598597586154938,0.3963738977909088,293.31524658203125,297.1499938964844,293.1499938964844,0.0065242922864854,-2313.217529296875,299.3872985839844,0.4829253554344177,0.050000000745058,0.232834443449974,291.157470703125,291.1499938964844,263.69000244140625,261.6147766113281,281.8113098144531,294.1583251953125,291.1564636230469,1.0,0.2513169944286346,0.7616482377052307,0.7616482377052307,1.0,1.0,-1.063750982284546,0.4312881529331207,0.6324628591537476,0.2269631177186966,0.0,0.0,0.3775282502174377,51.55696868896485,42.0,-9.581119537353516,-9994.0859375,161.6131591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,309.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.2243578135967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873913645744324,0.2873960137367248,-4.629799150279723e-06,0.0,0.0002276946470374,0.0,0.0,12.923041343688965,0.0,0.0,0.0,0.3059406280517578,4.0,0.0,1.0
658500,293.153076171875,297.1499938964844,293.1499938964844,0.0695852115750312,-1729.91357421875,304.150146484375,0.6648086905479431,0.1207059174776077,0.1101419106125831,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.48377326130867,0.050000000745058,0.0490676946938037,293.3087463378906,297.1499938964844,293.1499938964844,0.0817751884460449,-1516.8963623046875,304.1653137207031,0.6933258175849915,0.1351590156555175,0.0964667648077011,293.2072448730469,297.1499938964844,293.1499938964844,0.3266265988349914,-6193.927734375,304.1488952636719,0.9990000128746032,0.4587784111499786,0.3943906724452972,293.31549072265625,297.1499938964844,293.1499938964844,0.0064932657405734,-2304.76416015625,299.3569641113281,0.48377326130867,0.050000000745058,0.2327560186386108,291.15460205078125,291.1499938964844,263.70001220703125,261.62469482421875,281.8212890625,294.16461181640625,291.1549987792969,1.0,0.2498713731765747,0.7615805864334106,0.7615805864334106,1.0,1.0,-1.0594919919967651,0.4294580519199371,0.6300339698791504,0.225778117775917,0.0,0.0,0.3775360286235809,51.07744598388672,42.0,-2.8071391582489014,-9971.728515625,159.55728149414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803466796875,309.18408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.2237798273563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873686552047729,0.287373274564743,-4.628959231922636e-06,0.0,0.0002271080738864,0.0,0.0,12.919695854187012,0.0,0.0,0.0,0.3059200644493103,4.0,0.0,1.0
658560,293.1529846191406,297.1499938964844,293.1499938964844,0.0694704055786132,-1727.721923828125,304.1503295898437,0.6675916314125061,0.1206844598054885,0.1100762784481048,294.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4858794510364532,0.050000000745058,0.0490268990397453,293.3086242675781,297.1499938964844,293.1499938964844,0.0801504254341125,-1493.477783203125,304.1654968261719,0.6927617192268372,0.1331705451011657,0.0950412824749946,293.2058410644531,297.1499938964844,293.1499938964844,0.3217175006866455,-6116.546875,304.1580810546875,0.9990000128746032,0.4583251476287842,0.3894519805908203,293.315673828125,297.1499938964844,293.1499938964844,0.0064553841948509,-2293.32177734375,299.3306884765625,0.4858794510364532,0.050000000745058,0.2325624972581863,291.16229248046875,291.1499938964844,263.7099914550781,261.6347045898437,281.8291015625,294.1617431640625,291.1653137207031,1.0,0.2473278194665908,0.7614978551864624,0.7614978551864624,1.0,1.0,-1.0514954328536987,0.4260117709636688,0.6254836320877075,0.2236154675483703,0.0,0.0,0.3760072588920593,49.931453704833984,45.0,15.267836570739746,-9925.7177734375,155.29539489746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716796875,309.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.810546875,18000.0,0.0,0.0,0.2232149243354797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867055535316467,0.2867102026939392,-4.628257556760218e-06,0.0,0.0002265347720822,0.0,0.0,12.884095191955566,0.0,0.0,0.0,0.3057600557804107,4.0,0.0,1.0
658620,293.1527709960937,297.1499938964844,293.1499938964844,0.0693284571170806,-1724.9996337890625,304.15045166015625,0.6698676347732544,0.1206538304686546,0.1100156307220459,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4875796437263489,0.050000000745058,0.0489943958818912,293.3083190917969,297.1499938964844,293.1499938964844,0.0769815295934677,-1448.106201171875,304.16558837890625,0.6879540681838989,0.1292115598917007,0.0922484472393989,293.1991882324219,297.1499938964844,293.1499938964844,0.3173586428165436,-6049.4716796875,304.1622314453125,0.9990000128746032,0.4582606256008148,0.3854684233665466,293.31591796875,297.1499938964844,293.1499938964844,0.0063866884447634,-2272.861572265625,299.2783203125,0.4875796437263489,0.050000000745058,0.2324083298444748,291.17742919921875,291.1499938964844,263.7300109863281,261.6548767089844,281.83184814453125,294.1449279785156,291.17645263671875,1.0,0.2454390525817871,0.7613323330879211,0.7613323330879211,1.0,1.0,-1.0430599451065063,0.4224567711353302,0.6206032037734985,0.2210933119058609,0.0,0.0,0.3708976209163666,48.984405517578125,48.0,5.909759998321533,-9809.45703125,151.32400512695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,309.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.166015625,18000.0,0.0,0.0,0.2219399809837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814707458019256,0.2814753651618957,-4.616655587597052e-06,0.0,0.0002252408594358,0.0,0.0,12.58884048461914,0.0,0.0,0.0,0.3045931458473205,4.0,0.0,1.0
658680,293.1527709960937,297.1499938964844,293.1499938964844,0.0693284571170806,-1724.9996337890625,304.15045166015625,0.6698676347732544,0.1206538304686546,0.1100156307220459,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4875796437263489,0.050000000745058,0.0489943958818912,293.3083190917969,297.1499938964844,293.1499938964844,0.0769815295934677,-1448.106201171875,304.16558837890625,0.6879540681838989,0.1292115598917007,0.0922484472393989,293.1991882324219,297.1499938964844,293.1499938964844,0.3173586428165436,-6049.4716796875,304.1622314453125,0.9990000128746032,0.4582606256008148,0.3854684233665466,293.31591796875,297.1499938964844,293.1499938964844,0.0063866884447634,-2272.861572265625,299.2783203125,0.4875796437263489,0.050000000745058,0.2324083298444748,291.17742919921875,291.1499938964844,263.7300109863281,261.6548767089844,281.83184814453125,294.1449279785156,291.17645263671875,1.0,0.2454390525817871,0.7613323330879211,0.7613323330879211,1.0,1.0,-1.0430599451065063,0.4224567711353302,0.6206032037734985,0.2210933119058609,0.0,0.0,0.3708976209163666,48.984405517578125,48.0,5.909759998321533,-9809.45703125,151.32400512695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,309.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.166015625,18000.0,0.0,0.0,0.2219399809837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814707458019256,0.2814753651618957,-4.616655587597052e-06,0.0,0.0002252408594358,0.0,0.0,12.58884048461914,0.0,0.0,0.0,0.3045931458473205,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0693655908107757,-1725.8057861328125,304.1502380371094,0.6699093580245972,0.1206240281462669,0.1099888458847999,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4876491725444793,0.050000000745058,0.0489931069314479,293.3078918457031,297.1499938964844,293.1499938964844,0.0739977657794952,-1405.972900390625,304.1653747558594,0.6806898713111877,0.125288501381874,0.0895009711384773,293.19586181640625,297.1499938964844,293.1499938964844,0.3172370195388794,-6049.41845703125,304.15826416015625,0.9990000128746032,0.4576969444751739,0.3853060603141784,293.3160095214844,297.1499938964844,293.1499938964844,0.0063317869789898,-2258.17822265625,299.2170104980469,0.4876491725444793,0.050000000745058,0.2324022054672241,291.16796875,291.1499938964844,263.75,261.6753234863281,281.8367004394531,294.13916015625,291.16729736328125,1.0,0.2450327277183532,0.7611668705940247,0.7611668705940247,1.0,1.0,-1.039524793624878,0.421028584241867,0.6184962391853333,0.2198273688554763,0.0,0.0,0.369176983833313,48.895503997802734,51.0,-5.9266037940979,-9757.5283203125,150.21990966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857788085937,309.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.671875,18000.0,0.0,0.0,0.2204814106225967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278926283121109,0.2789309024810791,-4.605615686159581e-06,0.0,0.000223760609515,0.0,0.0,12.43267822265625,0.0,0.0,0.0,0.3039341270923614,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0693655908107757,-1725.8057861328125,304.1502380371094,0.6699093580245972,0.1206240281462669,0.1099888458847999,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4876491725444793,0.050000000745058,0.0489931069314479,293.3078918457031,297.1499938964844,293.1499938964844,0.0739977657794952,-1405.972900390625,304.1653747558594,0.6806898713111877,0.125288501381874,0.0895009711384773,293.19586181640625,297.1499938964844,293.1499938964844,0.3172370195388794,-6049.41845703125,304.15826416015625,0.9990000128746032,0.4576969444751739,0.3853060603141784,293.3160095214844,297.1499938964844,293.1499938964844,0.0063317869789898,-2258.17822265625,299.2170104980469,0.4876491725444793,0.050000000745058,0.2324022054672241,291.16796875,291.1499938964844,263.75,261.6753234863281,281.8367004394531,294.13916015625,291.16729736328125,1.0,0.2450327277183532,0.7611668705940247,0.7611668705940247,1.0,1.0,-1.039524793624878,0.421028584241867,0.6184962391853333,0.2198273688554763,0.0,0.0,0.369176983833313,48.895503997802734,51.0,-5.9266037940979,-9757.5283203125,150.21990966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857788085937,309.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.671875,18000.0,0.0,0.0,0.2204814106225967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278926283121109,0.2789309024810791,-4.605615686159581e-06,0.0,0.000223760609515,0.0,0.0,12.43267822265625,0.0,0.0,0.0,0.3039341270923614,4.0,0.0,1.0
658860,293.15252685546875,297.1499938964844,293.1499938964844,0.0693925321102142,-1726.389892578125,304.1501159667969,0.6683027744293213,0.1205703690648078,0.1099679991602897,294.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4865480959415436,0.050000000745058,0.0490141473710536,293.307373046875,297.1499938964844,293.1499938964844,0.0710088983178138,-1364.1097412109375,304.16522216796875,0.6717376112937927,0.1213904619216919,0.0867904126644134,293.1972045898437,297.1499938964844,293.1499938964844,0.3197360634803772,-6089.88330078125,304.1512756347656,0.9990000128746032,0.4562739133834839,0.3878846168518066,293.31622314453125,297.1499938964844,293.1499938964844,0.0062795327976346,-2244.003662109375,299.1563415527344,0.4865480959415436,0.050000000745058,0.2325020134449005,291.16119384765625,291.1499938964844,263.7690124511719,261.69512939453125,281.84576416015625,294.1463317871094,291.1601257324219,1.0,0.2458277940750122,0.7610934972763062,0.7610934972763062,1.0,1.0,-1.039485216140747,0.4211220741271972,0.6183631420135498,0.2194766104221344,0.0,0.0,0.3680944442749023,49.42010498046875,54.0,-10.188886642456056,-9732.6123046875,151.13726806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49029541015625,309.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.802734375,18000.0,0.0,0.0,0.2190795391798019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774858176708221,0.2774904072284698,-4.599926796799991e-06,0.0,0.000222337883315,0.0,0.0,12.346084594726562,0.0,0.0,0.0,0.3035679161548614,4.0,0.0,1.0
658920,293.15252685546875,297.1499938964844,293.1499938964844,0.0693925321102142,-1726.389892578125,304.1501159667969,0.6683027744293213,0.1205703690648078,0.1099679991602897,294.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4865480959415436,0.050000000745058,0.0490141473710536,293.307373046875,297.1499938964844,293.1499938964844,0.0710088983178138,-1364.1097412109375,304.16522216796875,0.6717376112937927,0.1213904619216919,0.0867904126644134,293.1972045898437,297.1499938964844,293.1499938964844,0.3197360634803772,-6089.88330078125,304.1512756347656,0.9990000128746032,0.4562739133834839,0.3878846168518066,293.31622314453125,297.1499938964844,293.1499938964844,0.0062795327976346,-2244.003662109375,299.1563415527344,0.4865480959415436,0.050000000745058,0.2325020134449005,291.16119384765625,291.1499938964844,263.7690124511719,261.69512939453125,281.84576416015625,294.1463317871094,291.1601257324219,1.0,0.2458277940750122,0.7610934972763062,0.7610934972763062,1.0,1.0,-1.039485216140747,0.4211220741271972,0.6183631420135498,0.2194766104221344,0.0,0.0,0.3680944442749023,49.42010498046875,54.0,-10.188886642456056,-9732.6123046875,151.13726806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49029541015625,309.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.802734375,18000.0,0.0,0.0,0.2190795391798019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774858176708221,0.2774904072284698,-4.599926796799991e-06,0.0,0.000222337883315,0.0,0.0,12.346084594726562,0.0,0.0,0.0,0.3035679161548614,4.0,0.0,1.0
658980,293.1527099609375,297.1499938964844,293.1499938964844,0.0694169178605079,-1726.9527587890625,304.1500244140625,0.6653770208358765,0.1204689294099807,0.1099265739321708,294.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4845157265663147,0.050000000745058,0.0490533933043479,293.3069152832031,297.1499938964844,293.1499938964844,0.0680267289280891,-1322.7786865234375,304.1651306152344,0.6615990996360779,0.1175009459257125,0.0841018855571746,293.2030944824219,297.1499938964844,293.1499938964844,0.3245175778865814,-6165.1025390625,304.14288330078125,0.9990000128746032,0.4538902342319488,0.3926517367362976,293.3167419433594,297.1499938964844,293.1499938964844,0.0062300008721649,-2230.744384765625,299.09375,0.4845157265663147,0.050000000745058,0.2326881736516952,291.1520080566406,291.1499938964844,263.7861022949219,261.71337890625,281.8593444824219,294.165771484375,291.1510314941406,1.0,0.2475815266370773,0.7610201239585876,0.7610201239585876,1.0,1.0,-1.042199969291687,0.4223978817462921,0.6198020577430725,0.2198597937822342,0.0,0.0,0.3684534132480621,50.44393539428711,42.0,-11.814709663391112,-9734.595703125,153.6817169189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770202636719,309.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.2178715467453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774461805820465,0.2774507701396942,-4.597969564201776e-06,0.0,0.0002211119281128,0.0,0.0,12.339177131652832,0.0,0.0,0.0,0.3035281598567962,4.0,0.0,1.0
659040,293.1527099609375,297.1499938964844,293.1499938964844,0.0694169178605079,-1726.9527587890625,304.1500244140625,0.6653770208358765,0.1204689294099807,0.1099265739321708,294.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4845157265663147,0.050000000745058,0.0490533933043479,293.3069152832031,297.1499938964844,293.1499938964844,0.0680267289280891,-1322.7786865234375,304.1651306152344,0.6615990996360779,0.1175009459257125,0.0841018855571746,293.2030944824219,297.1499938964844,293.1499938964844,0.3245175778865814,-6165.1025390625,304.14288330078125,0.9990000128746032,0.4538902342319488,0.3926517367362976,293.3167419433594,297.1499938964844,293.1499938964844,0.0062300008721649,-2230.744384765625,299.09375,0.4845157265663147,0.050000000745058,0.2326881736516952,291.1520080566406,291.1499938964844,263.7861022949219,261.71337890625,281.8593444824219,294.165771484375,291.1510314941406,1.0,0.2475815266370773,0.7610201239585876,0.7610201239585876,1.0,1.0,-1.042199969291687,0.4223978817462921,0.6198020577430725,0.2198597937822342,0.0,0.0,0.3684534132480621,50.44393539428711,42.0,-11.814709663391112,-9734.595703125,153.6817169189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770202636719,309.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.2178715467453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774461805820465,0.2774507701396942,-4.597969564201776e-06,0.0,0.0002211119281128,0.0,0.0,12.339177131652832,0.0,0.0,0.0,0.3035281598567962,4.0,0.0,1.0
659100,293.15283203125,297.1499938964844,293.1499938964844,0.0693739354610443,-1726.1988525390625,304.1501159667969,0.666114091873169,0.1204120814800262,0.1098620891571044,294.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4851459860801697,0.050000000745058,0.0490411780774593,293.3066101074219,297.1499938964844,293.1499938964844,0.0664836540818214,-1301.530029296875,304.1651916503906,0.6587546467781067,0.1155711784958839,0.0827385857701301,293.2060241699219,297.1499938964844,293.1499938964844,0.3232688903808594,-6144.73095703125,304.1465759277344,0.9990000128746032,0.4526427984237671,0.3911735713481903,293.31707763671875,297.1499938964844,293.1499938964844,0.0062000788748264,-2222.260009765625,299.0630187988281,0.4851459860801697,0.050000000745058,0.2326302379369735,291.1495361328125,291.1499938964844,263.7939147949219,261.7219543457031,281.8702392578125,294.1759948730469,291.15008544921875,1.0,0.2463627010583877,0.7609834671020508,0.7609834671020508,1.0,1.0,-1.0386334657669067,0.4208701848983764,0.6177632808685303,0.2188853621482849,0.0,0.0,0.3687637746334076,50.08501434326172,42.0,-3.170729398727417,-9719.978515625,152.08340454101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,309.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.2173739373683929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778199315071106,0.2778245210647583,-4.598512987286085e-06,0.0,0.0002206069184467,0.0,0.0,12.359261512756348,0.0,0.0,0.0,0.3036030530929565,4.0,0.0,1.0
