time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659160,293.1528625488281,297.1499938964844,293.1499938964844,0.0692436471581459,-1723.7247314453125,304.1503295898437,0.6686286330223083,0.1203660666942596,0.1097807511687278,294.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4870603680610657,0.050000000745058,0.0490043796598911,293.3062438964844,297.1499938964844,293.1499938964844,0.0648551434278488,-1279.119384765625,304.1653747558594,0.6576034426689148,0.113661803305149,0.0813703835010528,293.20556640625,297.1499938964844,293.1499938964844,0.3188075423240661,-6074.06689453125,304.1553649902344,0.9990000128746032,0.4520182311534881,0.3866846561431885,293.3173828125,297.1499938964844,293.1499938964844,0.0061637987382709,-2210.916259765625,299.03643798828125,0.4870603680610657,0.050000000745058,0.2324556708335876,291.1575622558594,291.1499938964844,263.8013000488281,261.7301330566406,281.8788146972656,294.1767883300781,291.1606750488281,1.0,0.2440210133790969,0.7609034180641174,0.7609034180641174,1.0,1.0,-1.0312541723251345,0.4176903069019317,0.6135638356208801,0.2169312685728073,0.0,0.0,0.3675124943256378,49.05186080932617,30.0,15.505099296569824,-9680.037109375,148.29617309570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,309.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.2169076800346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774771749973297,0.2774817645549774,-4.598949544742936e-06,0.0,0.0002201337192673,0.0,0.0,12.34319305419922,0.0,0.0,0.0,0.3035266399383545,4.0,0.0,1.0
659220,293.1526794433594,297.1499938964844,293.1499938964844,0.0689055994153022,-1717.2584228515625,304.1507873535156,0.6781755685806274,0.1203343644738197,0.1096119880676269,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.4939227700233459,0.050000000745058,0.0488780923187732,293.3051452636719,297.1499938964844,293.1499938964844,0.0615167245268821,-1233.537353515625,304.1658020019531,0.659332275390625,0.1099240183830261,0.0786449983716011,293.193115234375,297.1499938964844,293.1499938964844,0.3029012680053711,-5823.734375,304.1802673339844,0.9990000128746032,0.453098863363266,0.3708672523498535,293.3176574707031,297.1499938964844,293.1499938964844,0.0060805506072938,-2183.973388671875,298.9892883300781,0.4939227700233459,0.050000000745058,0.2318566292524337,291.1866760253906,291.1499938964844,263.814697265625,261.7454833984375,281.8842163085937,294.14703369140625,291.18994140625,1.0,0.2363668382167816,0.7607433199882507,0.7607433199882507,1.0,1.0,-1.007928490638733,0.4076285064220428,0.6002999544143677,0.2109137922525406,0.0,0.0,0.3606729507446289,45.54088973999024,33.0,33.740318298339844,-9499.3291015625,136.20066833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,309.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.291015625,18000.0,0.0,0.0,0.2157859653234481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719317972660064,0.2719363868236542,-4.5890956243965775e-06,0.0,0.000218995322939,0.0,0.0,12.042132377624512,0.0,0.0,0.0,0.3023298382759094,4.0,0.0,1.0
659280,293.1526794433594,297.1499938964844,293.1499938964844,0.0689055994153022,-1717.2584228515625,304.1507873535156,0.6781755685806274,0.1203343644738197,0.1096119880676269,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.4939227700233459,0.050000000745058,0.0488780923187732,293.3051452636719,297.1499938964844,293.1499938964844,0.0615167245268821,-1233.537353515625,304.1658020019531,0.659332275390625,0.1099240183830261,0.0786449983716011,293.193115234375,297.1499938964844,293.1499938964844,0.3029012680053711,-5823.734375,304.1802673339844,0.9990000128746032,0.453098863363266,0.3708672523498535,293.3176574707031,297.1499938964844,293.1499938964844,0.0060805506072938,-2183.973388671875,298.9892883300781,0.4939227700233459,0.050000000745058,0.2318566292524337,291.1866760253906,291.1499938964844,263.814697265625,261.7454833984375,281.8842163085937,294.14703369140625,291.18994140625,1.0,0.2363668382167816,0.7607433199882507,0.7607433199882507,1.0,1.0,-1.007928490638733,0.4076285064220428,0.6002999544143677,0.2109137922525406,0.0,0.0,0.3606729507446289,45.54088973999024,33.0,33.740318298339844,-9499.3291015625,136.20066833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,309.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.291015625,18000.0,0.0,0.0,0.2157859653234481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719317972660064,0.2719363868236542,-4.5890956243965775e-06,0.0,0.000218995322939,0.0,0.0,12.042132377624512,0.0,0.0,0.0,0.3023298382759094,4.0,0.0,1.0
659340,293.1521301269531,297.1499938964844,293.1499938964844,0.0687597543001174,-1714.476318359375,304.1507568359375,0.6853486895561218,0.1203744411468505,0.1095541641116142,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.4989361763000488,0.050000000745058,0.0487933829426765,293.3033752441406,297.1499938964844,293.1499938964844,0.0583834275603294,-1191.496337890625,304.1657409667969,0.6585530638694763,0.1063513830304145,0.0760479792952537,293.17242431640625,297.1499938964844,293.1499938964844,0.2915768027305603,-5648.17578125,304.18853759765625,0.9990000128746032,0.4562071859836578,0.359864205121994,293.3173217773437,297.1499938964844,293.1499938964844,0.006008714903146,-2161.560302734375,298.9385681152344,0.4989361763000488,0.050000000745058,0.2314548045396804,291.2025146484375,291.1499938964844,263.8263854980469,261.7594299316406,281.87335205078125,294.0990600585937,291.2019348144531,1.0,0.231472373008728,0.760583221912384,0.760583221912384,1.0,1.0,-0.9909458756446838,0.4003597795963287,0.5905860662460327,0.2064457237720489,0.0,0.0,0.3522333800792694,43.16929244995117,36.0,13.28900146484375,-9311.8388671875,127.99983215332033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938659667969,309.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.390625,18000.0,0.0,0.0,0.2140253484249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263340562582016,0.2633451223373413,-4.56684347227565e-06,0.0,0.0002172085223719,0.0,0.0,11.5645751953125,0.0,0.0,0.0,0.3004114627838135,4.0,0.0,1.0
659400,293.1521301269531,297.1499938964844,293.1499938964844,0.0687597543001174,-1714.476318359375,304.1507568359375,0.6853486895561218,0.1203744411468505,0.1095541641116142,294.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.4989361763000488,0.050000000745058,0.0487933829426765,293.3033752441406,297.1499938964844,293.1499938964844,0.0583834275603294,-1191.496337890625,304.1657409667969,0.6585530638694763,0.1063513830304145,0.0760479792952537,293.17242431640625,297.1499938964844,293.1499938964844,0.2915768027305603,-5648.17578125,304.18853759765625,0.9990000128746032,0.4562071859836578,0.359864205121994,293.3173217773437,297.1499938964844,293.1499938964844,0.006008714903146,-2161.560302734375,298.9385681152344,0.4989361763000488,0.050000000745058,0.2314548045396804,291.2025146484375,291.1499938964844,263.8263854980469,261.7594299316406,281.87335205078125,294.0990600585937,291.2019348144531,1.0,0.231472373008728,0.760583221912384,0.760583221912384,1.0,1.0,-0.9909458756446838,0.4003597795963287,0.5905860662460327,0.2064457237720489,0.0,0.0,0.3522333800792694,43.16929244995117,36.0,13.28900146484375,-9311.8388671875,127.99983215332033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938659667969,309.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.390625,18000.0,0.0,0.0,0.2140253484249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263340562582016,0.2633451223373413,-4.56684347227565e-06,0.0,0.0002172085223719,0.0,0.0,11.5645751953125,0.0,0.0,0.0,0.3004114627838135,4.0,0.0,1.0
659460,293.15142822265625,297.1499938964844,293.1499938964844,0.0688437968492508,-1716.1375732421875,304.1503601074219,0.6894885301589966,0.1204626634716987,0.1095826476812362,294.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5017646551132202,0.050000000745058,0.0487487316131591,293.3006896972656,297.1499938964844,293.1499938964844,0.0555881336331367,-1154.696044921875,304.1651611328125,0.6551149487495422,0.1030103638768196,0.0736482515931129,293.1557006835937,297.1499938964844,293.1499938964844,0.2855857610702514,-5557.693359375,304.1854858398437,0.9990000128746032,0.4590370059013366,0.3539257347583771,293.3165283203125,297.1499938964844,293.1499938964844,0.0059523326344788,-2145.572509765625,298.8792419433594,0.5017646551132202,0.050000000745058,0.2312429845333099,291.193359375,291.1499938964844,263.8363952636719,261.7720642089844,281.86383056640625,294.0649719238281,291.19207763671875,1.0,0.2286295592784881,0.7606767416000366,0.7606767416000366,1.0,1.0,-0.980662167072296,0.3960009515285492,0.5846612453460693,0.2037428766489029,0.0,0.0,0.3470091819763183,41.90258026123047,39.0,-6.733455181121826,-9197.642578125,123.43035125732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,309.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.091796875,18000.0,0.0,0.0,0.2116855680942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573694884777069,0.2573740482330322,-4.546722266240977e-06,0.0,0.0002148339408449,0.0,0.0,11.226347923278809,0.0,0.0,0.0,0.2990071773529053,4.0,0.0,1.0
659520,293.15142822265625,297.1499938964844,293.1499938964844,0.0688437968492508,-1716.1375732421875,304.1503601074219,0.6894885301589966,0.1204626634716987,0.1095826476812362,294.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5017646551132202,0.050000000745058,0.0487487316131591,293.3006896972656,297.1499938964844,293.1499938964844,0.0555881336331367,-1154.696044921875,304.1651611328125,0.6551149487495422,0.1030103638768196,0.0736482515931129,293.1557006835937,297.1499938964844,293.1499938964844,0.2855857610702514,-5557.693359375,304.1854858398437,0.9990000128746032,0.4590370059013366,0.3539257347583771,293.3165283203125,297.1499938964844,293.1499938964844,0.0059523326344788,-2145.572509765625,298.8792419433594,0.5017646551132202,0.050000000745058,0.2312429845333099,291.193359375,291.1499938964844,263.8363952636719,261.7720642089844,281.86383056640625,294.0649719238281,291.19207763671875,1.0,0.2286295592784881,0.7606767416000366,0.7606767416000366,1.0,1.0,-0.980662167072296,0.3960009515285492,0.5846612453460693,0.2037428766489029,0.0,0.0,0.3470091819763183,41.90258026123047,39.0,-6.733455181121826,-9197.642578125,123.43035125732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,309.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.091796875,18000.0,0.0,0.0,0.2116855680942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573694884777069,0.2573740482330322,-4.546722266240977e-06,0.0,0.0002148339408449,0.0,0.0,11.226347923278809,0.0,0.0,0.0,0.2990071773529053,4.0,0.0,1.0
659580,293.1508178710937,297.1499938964844,293.1499938964844,0.0689734369516372,-1718.6263427734375,304.1500244140625,0.6911094188690186,0.1205520406365394,0.1096511334180831,294.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.5027913451194763,0.050000000745058,0.0487330965697765,293.2978820800781,297.1499938964844,293.1499938964844,0.0528946630656719,-1119.63427734375,304.1645812988281,0.6495153307914734,0.0997614711523056,0.0713544189929962,293.1451416015625,297.1499938964844,293.1499938964844,0.28330859541893,-5525.83740234375,304.1773681640625,0.9990000128746032,0.4610490500926971,0.3518209755420685,293.315673828125,297.1499938964844,293.1499938964844,0.0059012197889387,-2131.231201171875,298.81964111328125,0.5027913451194763,0.050000000745058,0.2311688214540481,291.1825256347656,291.1499938964844,263.8448181152344,261.783447265625,281.8601989746094,294.048828125,291.180908203125,1.0,0.2274684906005859,0.7607702016830444,0.7607702016830444,1.0,1.0,-0.9753556847572328,0.3937876224517822,0.5815680623054504,0.2022840082645416,0.0,0.0,0.343366265296936,41.43538665771485,42.0,-14.670345306396484,-9130.408203125,121.4130401611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64971923828125,309.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.017578125,18000.0,0.0,0.0,0.2090794146060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533642947673797,0.2533688247203827,-4.533332685241476e-06,0.0,0.0002121890283888,0.0,0.0,11.002066612243652,0.0,0.0,0.0,0.2980682849884033,4.0,0.0,1.0
659640,293.1508178710937,297.1499938964844,293.1499938964844,0.0689734369516372,-1718.6263427734375,304.1500244140625,0.6911094188690186,0.1205520406365394,0.1096511334180831,294.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.5027913451194763,0.050000000745058,0.0487330965697765,293.2978820800781,297.1499938964844,293.1499938964844,0.0528946630656719,-1119.63427734375,304.1645812988281,0.6495153307914734,0.0997614711523056,0.0713544189929962,293.1451416015625,297.1499938964844,293.1499938964844,0.28330859541893,-5525.83740234375,304.1773681640625,0.9990000128746032,0.4610490500926971,0.3518209755420685,293.315673828125,297.1499938964844,293.1499938964844,0.0059012197889387,-2131.231201171875,298.81964111328125,0.5027913451194763,0.050000000745058,0.2311688214540481,291.1825256347656,291.1499938964844,263.8448181152344,261.783447265625,281.8601989746094,294.048828125,291.180908203125,1.0,0.2274684906005859,0.7607702016830444,0.7607702016830444,1.0,1.0,-0.9753556847572328,0.3937876224517822,0.5815680623054504,0.2022840082645416,0.0,0.0,0.343366265296936,41.43538665771485,42.0,-14.670345306396484,-9130.408203125,121.4130401611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64971923828125,309.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.017578125,18000.0,0.0,0.0,0.2090794146060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533642947673797,0.2533688247203827,-4.533332685241476e-06,0.0,0.0002121890283888,0.0,0.0,11.002066612243652,0.0,0.0,0.0,0.2980682849884033,4.0,0.0,1.0
659700,293.1506042480469,297.1499938964844,293.1499938964844,0.0690474510192871,-1720.048828125,304.1498718261719,0.6910639405250549,0.120583988726139,0.109685979783535,294.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5027046203613281,0.050000000745058,0.0487344190478324,293.2965393066406,297.1499938964844,293.1499938964844,0.0515693873167037,-1102.5208740234375,304.1643371582031,0.6460192799568176,0.0981528386473655,0.0702285841107368,293.14227294921875,297.1499938964844,293.1499938964844,0.2834032773971557,-5529.28564453125,304.1722106933594,0.9990000128746032,0.4616742432117462,0.3519977331161499,293.3153076171875,297.1499938964844,293.1499938964844,0.0058772633783519,-2124.6220703125,298.7891540527344,0.5027046203613281,0.050000000745058,0.2311750948429107,291.1758728027344,291.1499938964844,263.84844970703125,261.7886657714844,281.8603515625,294.04693603515625,291.1741027832031,1.0,0.2274221777915954,0.7608169913291931,0.7608169913291931,1.0,1.0,-0.9742669463157654,0.3933615684509277,0.5809053778648376,0.2019222974777221,0.0,0.0,0.3423092067241668,41.452823638916016,42.0,-17.164684295654297,-9111.24609375,121.18914794921876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6789245605469,309.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.841796875,18000.0,0.0,0.0,0.2077573835849762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520496845245361,0.252054214477539,-4.528552835836308e-06,0.0,0.0002108473272528,0.0,0.0,10.927976608276367,0.0,0.0,0.0,0.2977565228939056,4.0,0.0,1.0
659760,293.1504821777344,297.1499938964844,293.1499938964844,0.0691176280379295,-1721.4017333984375,304.1497802734375,0.6905098557472229,0.120601899921894,0.1097150072455406,294.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5022710561752319,0.050000000745058,0.048741016536951,293.2952575683594,297.1499938964844,293.1499938964844,0.0502478368580341,-1085.531494140625,304.1641540527344,0.6421397924423218,0.0965482220053672,0.0691109001636505,293.1409606933594,297.1499938964844,293.1499938964844,0.2842073738574981,-5543.7919921875,304.1667175292969,0.9990000128746032,0.4620296657085418,0.3528843820095062,293.3150634765625,297.1499938964844,293.1499938964844,0.0058539099991321,-2118.193359375,298.75836181640625,0.5022710561752319,0.050000000745058,0.2312063872814178,291.16900634765625,291.1499938964844,263.8516845703125,261.7935791015625,281.861572265625,294.0487670898437,291.16729736328125,1.0,0.2276823073625564,0.7608109712600708,0.7608109712600708,1.0,1.0,-0.974069356918335,0.3933262825012207,0.5807430744171143,0.2017387449741363,0.0,0.0,0.3417310714721679,41.61442565917969,45.0,-18.249975204467773,-9101.2646484375,121.41117095947266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69989013671875,309.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.63671875,18000.0,0.0,0.0,0.2064677029848098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512277364730835,0.2512322664260864,-4.525128133536782e-06,0.0,0.0002095384697895,0.0,0.0,10.880767822265623,0.0,0.0,0.0,0.2975536584854126,4.0,0.0,1.0
659820,293.1505126953125,297.1499938964844,293.1499938964844,0.0692255273461341,-1723.5087890625,304.1496887207031,0.6880343556404114,0.1205796971917152,0.1097397804260253,294.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5005082488059998,0.050000000745058,0.048768363893032,293.2929382324219,297.1499938964844,293.1499938964844,0.0475957579910755,-1051.6387939453125,304.1638488769531,0.6334226727485657,0.0933348014950752,0.0668873712420463,293.14276123046875,297.1499938964844,293.1499938964844,0.2877000868320465,-5601.92236328125,304.15533447265625,0.9990000128746032,0.4619033634662628,0.3565390408039093,293.31500244140625,297.1499938964844,293.1499938964844,0.0058080363087356,-2105.498779296875,298.6959228515625,0.5005082488059998,0.050000000745058,0.2313361167907714,291.15594482421875,291.1499938964844,263.8570861816406,261.80255126953125,281.8657531738281,294.06280517578125,291.15435791015625,1.0,0.2290094345808029,0.7607988715171814,0.7607988715171814,1.0,1.0,-0.9760042428970336,0.3943296670913696,0.5816745758056641,0.201750561594963,0.0,0.0,0.3418234586715698,42.32147979736328,48.0,-18.26711654663086,-9103.29296875,123.03546905517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117004394531,309.038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.2041136473417282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508485317230224,0.2508530616760254,-4.522029030340491e-06,0.0,0.0002071494091069,0.0,0.0,10.855562210083008,0.0,0.0,0.0,0.2974331080913543,4.0,0.0,1.0
659880,293.1505126953125,297.1499938964844,293.1499938964844,0.0692255273461341,-1723.5087890625,304.1496887207031,0.6880343556404114,0.1205796971917152,0.1097397804260253,294.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5005082488059998,0.050000000745058,0.048768363893032,293.2929382324219,297.1499938964844,293.1499938964844,0.0475957579910755,-1051.6387939453125,304.1638488769531,0.6334226727485657,0.0933348014950752,0.0668873712420463,293.14276123046875,297.1499938964844,293.1499938964844,0.2877000868320465,-5601.92236328125,304.15533447265625,0.9990000128746032,0.4619033634662628,0.3565390408039093,293.31500244140625,297.1499938964844,293.1499938964844,0.0058080363087356,-2105.498779296875,298.6959228515625,0.5005082488059998,0.050000000745058,0.2313361167907714,291.15594482421875,291.1499938964844,263.8570861816406,261.80255126953125,281.8657531738281,294.06280517578125,291.15435791015625,1.0,0.2290094345808029,0.7607988715171814,0.7607988715171814,1.0,1.0,-0.9760042428970336,0.3943296670913696,0.5816745758056641,0.201750561594963,0.0,0.0,0.3418234586715698,42.32147979736328,48.0,-18.26711654663086,-9103.29296875,123.03546905517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117004394531,309.038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.2041136473417282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508485317230224,0.2508530616760254,-4.522029030340491e-06,0.0,0.0002071494091069,0.0,0.0,10.855562210083008,0.0,0.0,0.0,0.2974331080913543,4.0,0.0,1.0
659940,293.15106201171875,297.1499938964844,293.1499938964844,0.0692703202366828,-1724.4676513671875,304.14971923828125,0.6840088963508606,0.120455577969551,0.1096954122185707,294.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4977970421314239,0.050000000745058,0.0488121397793293,293.29107666015625,297.1499938964844,293.1499938964844,0.0449128001928329,-1017.5907592773438,304.1636962890625,0.6235907673835754,0.0900925546884536,0.0646606236696243,293.1498718261719,297.1499938964844,293.1499938964844,0.2933650910854339,-5693.201171875,304.1441345214844,0.9990000128746032,0.4606571793556213,0.3623133301734924,293.31561279296875,297.1499938964844,293.1499938964844,0.0057626096531748,-2092.84130859375,298.6317749023437,0.4977970421314239,0.050000000745058,0.2315437644720077,291.1434936523437,291.1499938964844,263.8611145019531,261.8104248046875,281.8707580566406,294.0902404785156,291.1419982910156,1.0,0.2312371432781219,0.7607868313789368,0.7607868313789368,1.0,1.0,-0.9805097579956056,0.3965888619422912,0.583920955657959,0.2019938677549362,0.0,0.0,0.3435331583023071,43.46861267089844,51.0,-17.39600372314453,-9130.146484375,126.00755310058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6796875,309.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.13671875,18000.0,0.0,0.0,0.2022382318973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520326673984527,0.2520371973514557,-4.523371444520308e-06,0.0,0.0002052460913546,0.0,0.0,10.915322303771973,0.0,0.0,0.0,0.2976632118225097,4.0,0.0,1.0
660000,293.15106201171875,297.1499938964844,293.1499938964844,0.0692703202366828,-1724.4676513671875,304.14971923828125,0.6840088963508606,0.120455577969551,0.1096954122185707,294.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4977970421314239,0.050000000745058,0.0488121397793293,293.29107666015625,297.1499938964844,293.1499938964844,0.0449128001928329,-1017.5907592773438,304.1636962890625,0.6235907673835754,0.0900925546884536,0.0646606236696243,293.1498718261719,297.1499938964844,293.1499938964844,0.2933650910854339,-5693.201171875,304.1441345214844,0.9990000128746032,0.4606571793556213,0.3623133301734924,293.31561279296875,297.1499938964844,293.1499938964844,0.0057626096531748,-2092.84130859375,298.6317749023437,0.4977970421314239,0.050000000745058,0.2315437644720077,291.1434936523437,291.1499938964844,263.8611145019531,261.8104248046875,281.8707580566406,294.0902404785156,291.1419982910156,1.0,0.2312371432781219,0.7607868313789368,0.7607868313789368,1.0,1.0,-0.9805097579956056,0.3965888619422912,0.583920955657959,0.2019938677549362,0.0,0.0,0.3435331583023071,43.46861267089844,51.0,-17.39600372314453,-9130.146484375,126.00755310058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6796875,309.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.13671875,18000.0,0.0,0.0,0.2022382318973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520326673984527,0.2520371973514557,-4.523371444520308e-06,0.0,0.0002052460913546,0.0,0.0,10.915322303771973,0.0,0.0,0.0,0.2976632118225097,4.0,0.0,1.0
660060,293.1521911621094,297.1499938964844,293.1499938964844,0.069223441183567,-1723.7589111328125,304.14990234375,0.6787412166595459,0.1202016994357109,0.10955411195755,294.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4943980872631073,0.050000000745058,0.0488699525594711,293.2897033691406,297.1499938964844,293.1499938964844,0.0421769171953201,-983.0363159179688,304.1636962890625,0.6122936606407166,0.0867968499660492,0.0624110512435436,293.1614685058594,297.1499938964844,293.1499938964844,0.300820529460907,-5811.22705078125,304.1336975097656,0.9990000128746032,0.4583131670951843,0.3698011934757232,293.3170166015625,297.1499938964844,293.1499938964844,0.0057165664620697,-2079.843994140625,298.5656433105469,0.4943980872631073,0.050000000745058,0.2318180054426193,291.1322021484375,291.1499938964844,263.8638000488281,261.8172302246094,281.87615966796875,294.1312561035156,291.13092041015625,1.0,0.2341838926076889,0.760667085647583,0.760667085647583,1.0,1.0,-0.9870251417160034,0.399898499250412,0.587126612663269,0.2021885961294174,0.0,0.0,0.3466756939888,44.985496520996094,54.0,-15.587578773498535,-9177.75,130.11013793945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60406494140625,308.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.2010154575109481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546687424182892,0.2546732723712921,-4.528881163423648e-06,0.0,0.0002040051331277,0.0,0.0,11.0545654296875,0.0,0.0,0.0,0.2982206642627716,4.0,0.0,1.0
660120,293.1521911621094,297.1499938964844,293.1499938964844,0.069223441183567,-1723.7589111328125,304.14990234375,0.6787412166595459,0.1202016994357109,0.10955411195755,294.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4943980872631073,0.050000000745058,0.0488699525594711,293.2897033691406,297.1499938964844,293.1499938964844,0.0421769171953201,-983.0363159179688,304.1636962890625,0.6122936606407166,0.0867968499660492,0.0624110512435436,293.1614685058594,297.1499938964844,293.1499938964844,0.300820529460907,-5811.22705078125,304.1336975097656,0.9990000128746032,0.4583131670951843,0.3698011934757232,293.3170166015625,297.1499938964844,293.1499938964844,0.0057165664620697,-2079.843994140625,298.5656433105469,0.4943980872631073,0.050000000745058,0.2318180054426193,291.1322021484375,291.1499938964844,263.8638000488281,261.8172302246094,281.87615966796875,294.1312561035156,291.13092041015625,1.0,0.2341838926076889,0.760667085647583,0.760667085647583,1.0,1.0,-0.9870251417160034,0.399898499250412,0.587126612663269,0.2021885961294174,0.0,0.0,0.3466756939888,44.985496520996094,54.0,-15.587578773498535,-9177.75,130.11013793945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60406494140625,308.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.2010154575109481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546687424182892,0.2546732723712921,-4.528881163423648e-06,0.0,0.0002040051331277,0.0,0.0,11.0545654296875,0.0,0.0,0.0,0.2982206642627716,4.0,0.0,1.0
660180,293.1539306640625,297.1499938964844,293.1499938964844,0.069059245288372,-1720.9195556640625,304.15020751953125,0.672509491443634,0.1197937428951263,0.1092910543084144,294.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4905063211917877,0.050000000745058,0.0489399060606956,293.28887939453125,297.1499938964844,293.1499938964844,0.0393734350800514,-947.6723022460938,304.163818359375,0.5989254117012024,0.0834257677197456,0.0601214133203029,293.1768493652344,297.1499938964844,293.1499938964844,0.30974280834198,-5950.56396484375,304.1242980957031,0.9990000128746032,0.4549117386341095,0.3786636292934418,293.3192138671875,297.1499938964844,293.1499938964844,0.0056692059151828,-2066.242431640625,298.4974060058594,0.4905063211917877,0.050000000745058,0.2321498394012451,291.12261962890625,291.1499938964844,263.8652038574219,261.82305908203125,281.882080078125,294.1865539550781,291.12158203125,1.0,0.2377000600099563,0.760547399520874,0.760547399520874,1.0,1.0,-0.9950796961784364,0.4040861129760742,0.5909935832023621,0.2021816372871399,0.0,0.0,0.3509874939918518,46.81721115112305,57.0,-13.19735336303711,-9241.3701171875,135.1745147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894104003906,308.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.2005662471055984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585493326187134,0.2585538923740387,-4.538170287560206e-06,0.0,0.0002035492507275,0.0,0.0,11.2634859085083,0.0,0.0,0.0,0.2990670502185821,4.0,0.0,1.0
660240,293.1539306640625,297.1499938964844,293.1499938964844,0.069059245288372,-1720.9195556640625,304.15020751953125,0.672509491443634,0.1197937428951263,0.1092910543084144,294.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4905063211917877,0.050000000745058,0.0489399060606956,293.28887939453125,297.1499938964844,293.1499938964844,0.0393734350800514,-947.6723022460938,304.163818359375,0.5989254117012024,0.0834257677197456,0.0601214133203029,293.1768493652344,297.1499938964844,293.1499938964844,0.30974280834198,-5950.56396484375,304.1242980957031,0.9990000128746032,0.4549117386341095,0.3786636292934418,293.3192138671875,297.1499938964844,293.1499938964844,0.0056692059151828,-2066.242431640625,298.4974060058594,0.4905063211917877,0.050000000745058,0.2321498394012451,291.12261962890625,291.1499938964844,263.8652038574219,261.82305908203125,281.882080078125,294.1865539550781,291.12158203125,1.0,0.2377000600099563,0.760547399520874,0.760547399520874,1.0,1.0,-0.9950796961784364,0.4040861129760742,0.5909935832023621,0.2021816372871399,0.0,0.0,0.3509874939918518,46.81721115112305,57.0,-13.19735336303711,-9241.3701171875,135.1745147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894104003906,308.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.2005662471055984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585493326187134,0.2585538923740387,-4.538170287560206e-06,0.0,0.0002035492507275,0.0,0.0,11.2634859085083,0.0,0.0,0.0,0.2990670502185821,4.0,0.0,1.0
660300,293.1550598144531,297.1499938964844,293.1499938964844,0.068926878273487,-1718.588623046875,304.1504211425781,0.6691157817840576,0.1195264011621475,0.1091077998280525,294.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4884169399738312,0.050000000745058,0.0489789023995399,293.2886962890625,297.1499938964844,293.1499938964844,0.0379445143043994,-929.6077270507812,304.1639099121094,0.5916531085968018,0.0817060247063636,0.058956891298294,293.1856994628906,297.1499938964844,293.1499938964844,0.3146619498729706,-6026.689453125,304.1200256347656,0.9990000128746032,0.452834814786911,0.3835151195526123,293.3206481933594,297.1499938964844,293.1499938964844,0.0056448220275342,-2059.138427734375,298.4624328613281,0.4884169399738312,0.050000000745058,0.2323348224163055,291.1185913085937,291.1499938964844,263.8654479980469,261.8255920410156,281.8855285644531,294.21978759765625,291.1177062988281,1.0,0.2396303713321685,0.7604874968528748,0.7604874968528748,1.0,1.0,-0.999553382396698,0.4064504206180572,0.5931029319763184,0.2020763903856277,0.0,0.0,0.3534919917583465,47.83609771728516,57.0,-11.77260684967041,-9277.84375,138.02114868164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,308.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.66015625,18000.0,0.0,0.0,0.2006518691778183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608877718448639,0.2608923316001892,-4.544090188574046e-06,0.0,0.0002036361402133,0.0,0.0,11.390868186950684,0.0,0.0,0.0,0.2995856702327728,4.0,0.0,1.0
660360,293.15631103515625,297.1499938964844,293.1499938964844,0.0687584728002548,-1715.60546875,304.150634765625,0.6655818223953247,0.1192154735326767,0.108888104557991,294.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4862449467182159,0.050000000745058,0.0490202903747558,293.28863525390625,297.1499938964844,293.1499938964844,0.0364977456629276,-911.249267578125,304.1640014648437,0.584024965763092,0.0799611657857894,0.0577770769596099,293.1951599121094,297.1499938964844,293.1499938964844,0.319836676120758,-6106.3046875,304.1160888671875,0.9990000128746032,0.4505235552787781,0.3885979354381561,293.322265625,297.1499938964844,293.1499938964844,0.0056198891252279,-2051.797119140625,298.4269104003906,0.4862449467182159,0.050000000745058,0.2325311452150344,291.1151428222656,291.1499938964844,263.86541748046875,261.8279113769531,281.8897399902344,294.2567443847656,291.1144104003906,1.0,0.2416546642780304,0.7603812217712402,0.7603812217712402,1.0,1.0,-1.00425922870636,0.40895676612854,0.595302402973175,0.2018938511610031,0.0,0.0,0.3561639189720154,48.91583633422852,45.0,-10.157442092895508,-9316.552734375,141.05322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442687988281,308.8858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.009765625,18000.0,0.0,0.0,0.2009449154138565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634406983852386,0.2634452283382416,-4.55076133221155e-06,0.0,0.0002039335377048,0.0,0.0,11.531072616577148,0.0,0.0,0.0,0.3001579046249389,4.0,0.0,1.0
660420,293.15887451171875,297.1499938964844,293.1499938964844,0.0681539922952652,-1704.608642578125,304.1514587402344,0.6653290390968323,0.1185335889458656,0.1082745790481567,294.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4869988262653351,0.050000000745058,0.0490058697760105,293.2886047363281,297.1499938964844,293.1499938964844,0.03342966735363,-871.7374877929688,304.1644592285156,0.5750225186347961,0.0764542445540428,0.0553164593875408,293.2083740234375,297.1499938964844,293.1499938964844,0.3185172975063324,-6080.294921875,304.1302185058594,0.9990000128746032,0.4466729462146759,0.3868312835693359,293.3257751464844,297.1499938964844,293.1499938964844,0.0055533982813358,-2030.3046875,298.3612060546875,0.4869988262653351,0.050000000745058,0.2324627488851547,291.1240234375,291.1499938964844,263.864501953125,261.83184814453125,281.9088439941406,294.3161315917969,291.1280517578125,1.0,0.2398547232151031,0.7601686120033264,0.7601686120033264,1.0,1.0,-0.9983571767807008,0.4069994986057281,0.5913577079772949,0.1987332850694656,0.0,0.0,0.3595202565193176,48.43889999389648,33.0,21.73210906982422,-9322.05859375,138.74383544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,308.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6953125,18000.0,0.0,0.0,0.202051356434822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680055499076843,0.268010139465332,-4.5652273001906e-06,0.0,0.0002050564507953,0.0,0.0,11.78964138031006,0.0,0.0,0.0,0.3012076914310455,4.0,0.0,1.0
660480,293.15887451171875,297.1499938964844,293.1499938964844,0.0681539922952652,-1704.608642578125,304.1514587402344,0.6653290390968323,0.1185335889458656,0.1082745790481567,294.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4869988262653351,0.050000000745058,0.0490058697760105,293.2886047363281,297.1499938964844,293.1499938964844,0.03342966735363,-871.7374877929688,304.1644592285156,0.5750225186347961,0.0764542445540428,0.0553164593875408,293.2083740234375,297.1499938964844,293.1499938964844,0.3185172975063324,-6080.294921875,304.1302185058594,0.9990000128746032,0.4466729462146759,0.3868312835693359,293.3257751464844,297.1499938964844,293.1499938964844,0.0055533982813358,-2030.3046875,298.3612060546875,0.4869988262653351,0.050000000745058,0.2324627488851547,291.1240234375,291.1499938964844,263.864501953125,261.83184814453125,281.9088439941406,294.3161315917969,291.1280517578125,1.0,0.2398547232151031,0.7601686120033264,0.7601686120033264,1.0,1.0,-0.9983571767807008,0.4069994986057281,0.5913577079772949,0.1987332850694656,0.0,0.0,0.3595202565193176,48.43889999389648,33.0,21.73210906982422,-9322.05859375,138.74383544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,308.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6953125,18000.0,0.0,0.0,0.202051356434822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680055499076843,0.268010139465332,-4.5652273001906e-06,0.0,0.0002050564507953,0.0,0.0,11.78964138031006,0.0,0.0,0.0,0.3012076914310455,4.0,0.0,1.0
660540,293.160888671875,297.1499938964844,293.1499938964844,0.0673214569687843,-1689.259033203125,304.15234375,0.6714749336242676,0.1179007291793823,0.1075908839702606,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4923609495162964,0.050000000745058,0.0489062033593654,293.2882385253906,297.1499938964844,293.1499938964844,0.0302914790809154,-830.1091918945312,304.16485595703125,0.5718795657157898,0.073013849556446,0.0528198666870594,293.2055969238281,297.1499938964844,293.1499938964844,0.306092768907547,-5881.18701171875,304.15771484375,0.9990000128746032,0.4457206726074219,0.3744078576564789,293.3290710449219,297.1499938964844,293.1499938964844,0.0054691997356712,-2001.0775146484373,298.3072204589844,0.4923609495162964,0.050000000745058,0.2319899648427963,291.1600341796875,291.1499938964844,263.86248779296875,261.8349609375,281.9146728515625,294.3171081542969,291.1642150878906,1.0,0.2336000949144363,0.7599560022354126,0.7599560022354126,1.0,1.0,-0.9789457321166992,0.3988381028175354,0.5801076292991638,0.1933421045541763,0.0,0.0,0.3557808995246887,45.65652847290039,36.0,42.62141036987305,-9186.083984375,129.2799835205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,308.8190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.24609375,18000.0,0.0,0.0,0.2033067047595977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660644650459289,0.2660690248012543,-4.567408268485451e-06,0.0,0.0002063304564217,0.0,0.0,11.699492454528809,0.0,0.0,0.0,0.3008871674537658,4.0,0.0,1.0
660600,293.160888671875,297.1499938964844,293.1499938964844,0.0673214569687843,-1689.259033203125,304.15234375,0.6714749336242676,0.1179007291793823,0.1075908839702606,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4923609495162964,0.050000000745058,0.0489062033593654,293.2882385253906,297.1499938964844,293.1499938964844,0.0302914790809154,-830.1091918945312,304.16485595703125,0.5718795657157898,0.073013849556446,0.0528198666870594,293.2055969238281,297.1499938964844,293.1499938964844,0.306092768907547,-5881.18701171875,304.15771484375,0.9990000128746032,0.4457206726074219,0.3744078576564789,293.3290710449219,297.1499938964844,293.1499938964844,0.0054691997356712,-2001.0775146484373,298.3072204589844,0.4923609495162964,0.050000000745058,0.2319899648427963,291.1600341796875,291.1499938964844,263.86248779296875,261.8349609375,281.9146728515625,294.3171081542969,291.1642150878906,1.0,0.2336000949144363,0.7599560022354126,0.7599560022354126,1.0,1.0,-0.9789457321166992,0.3988381028175354,0.5801076292991638,0.1933421045541763,0.0,0.0,0.3557808995246887,45.65652847290039,36.0,42.62141036987305,-9186.083984375,129.2799835205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,308.8190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.24609375,18000.0,0.0,0.0,0.2033067047595977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660644650459289,0.2660690248012543,-4.567408268485451e-06,0.0,0.0002063304564217,0.0,0.0,11.699492454528809,0.0,0.0,0.0,0.3008871674537658,4.0,0.0,1.0
660660,293.1622009277344,297.1499938964844,293.1499938964844,0.0666981488466262,-1677.945556640625,304.152587890625,0.675492525100708,0.1173596456646919,0.1070282384753227,294.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4960177838802337,0.050000000745058,0.0488421805202961,293.287353515625,297.1499938964844,293.1499938964844,0.0274652857333421,-792.5244140625,304.1645202636719,0.5662776827812195,0.0696941390633583,0.0504317060112953,293.1940002441406,297.1499938964844,293.1499938964844,0.2976343035697937,-5748.34375,304.1687316894531,0.9990000128746032,0.4466639161109924,0.3662016689777374,293.33160400390625,297.1499938964844,293.1499938964844,0.005393732804805,-1975.755126953125,298.2478942871094,0.4960177838802337,0.050000000745058,0.2316862791776657,291.18133544921875,291.1499938964844,263.8594970703125,261.8372802734375,281.8949890136719,294.2869873046875,291.1812438964844,1.0,0.2298352867364883,0.7599136233329773,0.7599136233329773,1.0,1.0,-0.9651079773902892,0.3932640850543976,0.5718438625335693,0.1889516711235046,0.0,0.0,0.3497706353664398,43.84145736694336,39.0,20.10653686523437,-9037.3388671875,123.00020599365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,308.74151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.138671875,18000.0,0.0,0.0,0.2040440887212753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601913809776306,0.2601959407329559,-4.55443932878552e-06,0.0,0.0002070788032142,0.0,0.0,11.381440162658691,0.0,0.0,0.0,0.2996326386928558,4.0,0.0,1.0
660720,293.1622009277344,297.1499938964844,293.1499938964844,0.0666981488466262,-1677.945556640625,304.152587890625,0.675492525100708,0.1173596456646919,0.1070282384753227,294.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4960177838802337,0.050000000745058,0.0488421805202961,293.287353515625,297.1499938964844,293.1499938964844,0.0274652857333421,-792.5244140625,304.1645202636719,0.5662776827812195,0.0696941390633583,0.0504317060112953,293.1940002441406,297.1499938964844,293.1499938964844,0.2976343035697937,-5748.34375,304.1687316894531,0.9990000128746032,0.4466639161109924,0.3662016689777374,293.33160400390625,297.1499938964844,293.1499938964844,0.005393732804805,-1975.755126953125,298.2478942871094,0.4960177838802337,0.050000000745058,0.2316862791776657,291.18133544921875,291.1499938964844,263.8594970703125,261.8372802734375,281.8949890136719,294.2869873046875,291.1812438964844,1.0,0.2298352867364883,0.7599136233329773,0.7599136233329773,1.0,1.0,-0.9651079773902892,0.3932640850543976,0.5718438625335693,0.1889516711235046,0.0,0.0,0.3497706353664398,43.84145736694336,39.0,20.10653686523437,-9037.3388671875,123.00020599365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,308.74151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.138671875,18000.0,0.0,0.0,0.2040440887212753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601913809776306,0.2601959407329559,-4.55443932878552e-06,0.0,0.0002070788032142,0.0,0.0,11.381440162658691,0.0,0.0,0.0,0.2996326386928558,4.0,0.0,1.0
660780,293.16326904296875,297.1499938964844,293.1499938964844,0.0662942454218864,-1670.8995361328125,304.15240478515625,0.6767232418060303,0.116833709180355,0.1065315455198288,294.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4976507723331451,0.050000000745058,0.0488147959113121,293.2860412597656,297.1499938964844,293.1499938964844,0.0249669514596462,-755.8157958984375,304.1638488769531,0.5577940344810486,0.0664771497249603,0.048146367073059,293.1856689453125,297.1499938964844,293.1499938964844,0.29409059882164,-5694.61572265625,304.168212890625,0.9990000128746032,0.4472502768039703,0.3626318573951721,293.3335266113281,297.1499938964844,293.1499938964844,0.0053313770331442,-1956.3555908203125,298.1771545410156,0.4976507723331451,0.050000000745058,0.2315563708543777,291.1758117675781,291.1499938964844,263.8555908203125,261.8388366699219,281.8757019042969,294.2761535644531,291.1750183105469,1.0,0.2279129773378372,0.7598711848258972,0.7598711848258972,1.0,1.0,-0.9572935104370116,0.390458732843399,0.5668347477912903,0.1855708509683609,0.0,0.0,0.3466514050960541,43.020843505859375,42.0,-0.9436026215553284,-8959.625,119.8523406982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653686523437,308.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.107421875,18000.0,0.0,0.0,0.2041837722063064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564510405063629,0.2564555704593658,-4.541448561212746e-06,0.0,0.0002072205825243,0.0,0.0,11.169629096984863,0.0,0.0,0.0,0.2987519204616546,4.0,0.0,1.0
660840,293.16326904296875,297.1499938964844,293.1499938964844,0.0662942454218864,-1670.8995361328125,304.15240478515625,0.6767232418060303,0.116833709180355,0.1065315455198288,294.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4976507723331451,0.050000000745058,0.0488147959113121,293.2860412597656,297.1499938964844,293.1499938964844,0.0249669514596462,-755.8157958984375,304.1638488769531,0.5577940344810486,0.0664771497249603,0.048146367073059,293.1856689453125,297.1499938964844,293.1499938964844,0.29409059882164,-5694.61572265625,304.168212890625,0.9990000128746032,0.4472502768039703,0.3626318573951721,293.3335266113281,297.1499938964844,293.1499938964844,0.0053313770331442,-1956.3555908203125,298.1771545410156,0.4976507723331451,0.050000000745058,0.2315563708543777,291.1758117675781,291.1499938964844,263.8555908203125,261.8388366699219,281.8757019042969,294.2761535644531,291.1750183105469,1.0,0.2279129773378372,0.7598711848258972,0.7598711848258972,1.0,1.0,-0.9572935104370116,0.390458732843399,0.5668347477912903,0.1855708509683609,0.0,0.0,0.3466514050960541,43.020843505859375,42.0,-0.9436026215553284,-8959.625,119.8523406982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653686523437,308.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.107421875,18000.0,0.0,0.0,0.2041837722063064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564510405063629,0.2564555704593658,-4.541448561212746e-06,0.0,0.0002072205825243,0.0,0.0,11.169629096984863,0.0,0.0,0.0,0.2987519204616546,4.0,0.0,1.0
660900,293.163818359375,297.1499938964844,293.1499938964844,0.0660941898822784,-1667.412353515625,304.1523132324219,0.6764629483222961,0.1165561452507972,0.1062849313020706,294.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4978569746017456,0.050000000745058,0.0488114058971405,293.28533935546875,297.1499938964844,293.1499938964844,0.0237972140312194,-738.4652709960938,304.1634521484375,0.5526778697967529,0.0648922696709632,0.0470315851271152,293.1833801269531,297.1499938964844,293.1499938964844,0.2935856282711029,-5687.865234375,304.1658020019531,0.9990000128746032,0.4472463130950928,0.3621856868267059,293.3344421386719,297.1499938964844,293.1499938964844,0.0053015793673694,-1947.0677490234373,298.1415710449219,0.4978569746017456,0.050000000745058,0.2315402925014495,291.1728210449219,291.1499938964844,263.8533020019531,261.83935546875,281.8676452636719,294.2789001464844,291.1719665527344,1.0,0.2275355905294418,0.759850025177002,0.759850025177002,1.0,1.0,-0.9550998210906982,0.3898495137691498,0.5652502775192261,0.1841426640748977,0.0,0.0,0.3454306721687317,42.889610290527344,42.0,-5.3194499015808105,-8938.38671875,119.1373291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,308.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5390625,18000.0,0.0,0.0,0.2040935307741165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551504075527191,0.255154937505722,-4.537027507467428e-06,0.0,0.0002071289927698,0.0,0.0,11.096588134765623,0.0,0.0,0.0,0.2984435260295868,4.0,0.0,1.0
