time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660960,293.1644287109375,297.1499938964844,293.1499938964844,0.0658930987119674,-1663.919921875,304.1522521972656,0.6756728291511536,0.1162614151835441,0.1060307919979095,294.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.497704803943634,0.050000000745058,0.0488139428198337,293.2846374511719,297.1499938964844,293.1499938964844,0.0226754583418369,-721.330322265625,304.1630554199219,0.5470429062843323,0.06331367790699,0.0459279119968414,293.1824645996094,297.1499938964844,293.1499938964844,0.293851226568222,-5693.26416015625,304.1624450683594,0.9990000128746032,0.4470069110393524,0.3625151216983795,293.3353881835937,297.1499938964844,293.1499938964844,0.0052725332789123,-1938.0618896484373,298.1053466796875,0.497704803943634,0.050000000745058,0.231552317738533,291.1690368652344,291.1499938964844,263.8507995605469,261.8397216796875,281.8605651855469,294.2865905761719,291.1679077148437,1.0,0.227494478225708,0.7598604559898376,0.7598604559898376,1.0,1.0,-0.9538822174072266,0.3896962702274322,0.5641859173774719,0.182863101363182,0.0,0.0,0.3445332944393158,42.918556213378906,45.0,-9.061483383178713,-8925.12109375,118.90682983398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,308.7229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4296875,18000.0,0.0,0.0,0.2039236277341842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540905475616455,0.2540950775146484,-4.533392257144442e-06,0.0,0.0002069565671263,0.0,0.0,11.03714084625244,0.0,0.0,0.0,0.298194944858551,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.0654774978756904,-1656.730712890625,304.1521911621094,0.6726919412612915,0.1156299114227294,0.1054917648434639,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4964649677276611,0.050000000745058,0.0488347187638282,293.2833557128906,297.1499938964844,293.1499938964844,0.0205604396760463,-687.4292602539062,304.1622314453125,0.5344715118408203,0.0601630769670009,0.0437384322285652,293.1845092773437,297.1499938964844,293.1499938964844,0.2964513003826141,-5736.37109375,304.1539306640625,0.9990000128746032,0.4457759857177734,0.3652186989784241,293.33746337890625,297.1499938964844,293.1499938964844,0.0052161524072289,-1920.688232421875,298.03076171875,0.4964649677276611,0.050000000745058,0.2316508889198303,291.1591796875,291.1499938964844,263.84521484375,261.8399658203125,281.8452453613281,294.3085327148437,291.1578063964844,1.0,0.2282975763082504,0.7598813772201538,0.7598813772201538,1.0,1.0,-0.9539940357208252,0.3905664682388305,0.5634275674819946,0.1806884109973907,0.0,0.0,0.3439521491527557,43.40056228637695,48.0,-13.700458526611328,-8926.294921875,119.71501922607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16802978515625,308.7399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.2034287899732589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530811727046966,0.2530857026576996,-4.528876615950139e-06,0.0,0.0002064543659798,0.0,0.0,10.978231430053713,0.0,0.0,0.0,0.2979412376880646,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.0654774978756904,-1656.730712890625,304.1521911621094,0.6726919412612915,0.1156299114227294,0.1054917648434639,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4964649677276611,0.050000000745058,0.0488347187638282,293.2833557128906,297.1499938964844,293.1499938964844,0.0205604396760463,-687.4292602539062,304.1622314453125,0.5344715118408203,0.0601630769670009,0.0437384322285652,293.1845092773437,297.1499938964844,293.1499938964844,0.2964513003826141,-5736.37109375,304.1539306640625,0.9990000128746032,0.4457759857177734,0.3652186989784241,293.33746337890625,297.1499938964844,293.1499938964844,0.0052161524072289,-1920.688232421875,298.03076171875,0.4964649677276611,0.050000000745058,0.2316508889198303,291.1591796875,291.1499938964844,263.84521484375,261.8399658203125,281.8452453613281,294.3085327148437,291.1578063964844,1.0,0.2282975763082504,0.7598813772201538,0.7598813772201538,1.0,1.0,-0.9539940357208252,0.3905664682388305,0.5634275674819946,0.1806884109973907,0.0,0.0,0.3439521491527557,43.40056228637695,48.0,-13.700458526611328,-8926.294921875,119.71501922607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16802978515625,308.7399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.2034287899732589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530811727046966,0.2530857026576996,-4.528876615950139e-06,0.0,0.0002064543659798,0.0,0.0,10.978231430053713,0.0,0.0,0.0,0.2979412376880646,4.0,0.0,1.0
661140,293.1663513183594,297.1499938964844,293.1499938964844,0.0651398375630378,-1650.9747314453125,304.15203857421875,0.6684786081314087,0.1151073649525642,0.1050218790769577,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.494239330291748,0.050000000745058,0.0488730631768703,293.2818603515625,297.1499938964844,293.1499938964844,0.0186400301754474,-654.4247436523438,304.1613464355469,0.5209744572639465,0.0570918805897235,0.0415998436510562,293.19097900390625,297.1499938964844,293.1499938964844,0.3013910353183746,-5815.51611328125,304.1443786621094,0.9990000128746032,0.4435974359512329,0.3701597154140472,293.33941650390625,297.1499938964844,293.1499938964844,0.0051627117209136,-1904.3809814453125,297.9543151855469,0.494239330291748,0.050000000745058,0.2318327575922012,291.1464538574219,291.1499938964844,263.8388977050781,261.8396301269531,281.8160095214844,294.3151550292969,291.1446228027344,1.0,0.2300934940576553,0.75990229845047,0.75990229845047,1.0,1.0,-0.9570565819740297,0.3927846252918243,0.5642719268798828,0.1789910644292831,0.0,0.0,0.3452347815036773,44.35831832885742,51.0,-18.22566604614257,-8965.2529296875,121.9769515991211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,308.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.2029034495353698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253737062215805,0.253741592168808,-4.5285951273399405e-06,0.0,0.0002059212129097,0.0,0.0,11.009099006652832,0.0,0.0,0.0,0.2980539798736572,4.0,0.0,1.0
661200,293.1663513183594,297.1499938964844,293.1499938964844,0.0651398375630378,-1650.9747314453125,304.15203857421875,0.6684786081314087,0.1151073649525642,0.1050218790769577,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.494239330291748,0.050000000745058,0.0488730631768703,293.2818603515625,297.1499938964844,293.1499938964844,0.0186400301754474,-654.4247436523438,304.1613464355469,0.5209744572639465,0.0570918805897235,0.0415998436510562,293.19097900390625,297.1499938964844,293.1499938964844,0.3013910353183746,-5815.51611328125,304.1443786621094,0.9990000128746032,0.4435974359512329,0.3701597154140472,293.33941650390625,297.1499938964844,293.1499938964844,0.0051627117209136,-1904.3809814453125,297.9543151855469,0.494239330291748,0.050000000745058,0.2318327575922012,291.1464538574219,291.1499938964844,263.8388977050781,261.8396301269531,281.8160095214844,294.3151550292969,291.1446228027344,1.0,0.2300934940576553,0.75990229845047,0.75990229845047,1.0,1.0,-0.9570565819740297,0.3927846252918243,0.5642719268798828,0.1789910644292831,0.0,0.0,0.3452347815036773,44.35831832885742,51.0,-18.22566604614257,-8965.2529296875,121.9769515991211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,308.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.2029034495353698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253737062215805,0.253741592168808,-4.5285951273399405e-06,0.0,0.0002059212129097,0.0,0.0,11.009099006652832,0.0,0.0,0.0,0.2980539798736572,4.0,0.0,1.0
661260,293.1661682128906,297.1499938964844,293.1499938964844,0.0649381801486015,-1647.637939453125,304.15167236328125,0.6636296510696411,0.1147278100252151,0.1047024726867675,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4912993013858795,0.050000000745058,0.0489257015287876,293.27984619140625,297.1499938964844,293.1499938964844,0.0169397871941328,-622.95849609375,304.160400390625,0.5075709223747253,0.0541546717286109,0.0395610593259334,293.2008972167969,297.1499938964844,293.1499938964844,0.3081754744052887,-5922.40283203125,304.1349792480469,0.9990000128746032,0.440557986497879,0.37683966755867,293.3409423828125,297.1499938964844,293.1499938964844,0.0051117916591465,-1888.8463134765625,297.8777770996094,0.4912993013858795,0.050000000745058,0.2320824563503265,291.1327209472656,291.1499938964844,263.8319091796875,261.8387756347656,281.7832336425781,294.3197937011719,291.13116455078125,1.0,0.2326903492212295,0.7597955465316772,0.7597955465316772,1.0,1.0,-0.962605357170105,0.3960975408554077,0.5665077567100525,0.1777469515800476,0.0,0.0,0.3484806418418884,45.70556640625,39.0,-18.20491600036621,-9039.1708984375,125.47261810302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,308.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.240234375,18000.0,0.0,0.0,0.2025857418775558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563755214214325,0.2563800513744354,-4.533579613053007e-06,0.0,0.000205598786124,0.0,0.0,11.147692680358888,0.0,0.0,0.0,0.2986043393611908,4.0,0.0,1.0
661320,293.1661682128906,297.1499938964844,293.1499938964844,0.0649381801486015,-1647.637939453125,304.15167236328125,0.6636296510696411,0.1147278100252151,0.1047024726867675,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4912993013858795,0.050000000745058,0.0489257015287876,293.27984619140625,297.1499938964844,293.1499938964844,0.0169397871941328,-622.95849609375,304.160400390625,0.5075709223747253,0.0541546717286109,0.0395610593259334,293.2008972167969,297.1499938964844,293.1499938964844,0.3081754744052887,-5922.40283203125,304.1349792480469,0.9990000128746032,0.440557986497879,0.37683966755867,293.3409423828125,297.1499938964844,293.1499938964844,0.0051117916591465,-1888.8463134765625,297.8777770996094,0.4912993013858795,0.050000000745058,0.2320824563503265,291.1327209472656,291.1499938964844,263.8319091796875,261.8387756347656,281.7832336425781,294.3197937011719,291.13116455078125,1.0,0.2326903492212295,0.7597955465316772,0.7597955465316772,1.0,1.0,-0.962605357170105,0.3960975408554077,0.5665077567100525,0.1777469515800476,0.0,0.0,0.3484806418418884,45.70556640625,39.0,-18.20491600036621,-9039.1708984375,125.47261810302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,308.7836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.240234375,18000.0,0.0,0.0,0.2025857418775558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563755214214325,0.2563800513744354,-4.533579613053007e-06,0.0,0.000205598786124,0.0,0.0,11.147692680358888,0.0,0.0,0.0,0.2986043393611908,4.0,0.0,1.0
661380,293.1653747558594,297.1499938964844,293.1499938964844,0.0646448582410812,-1642.4207763671875,304.1516418457031,0.665783166885376,0.11447674036026,0.104411706328392,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4932903945446014,0.050000000745058,0.0488898493349552,293.27716064453125,297.1499938964844,293.1499938964844,0.015373783186078,-591.4286499023438,304.1595458984375,0.5003333687782288,0.0514110662043094,0.0375757478177547,293.20635986328125,297.1499938964844,293.1499938964844,0.3040544986724853,-5854.67041015625,304.1474609375,0.9990000128746032,0.4381284713745117,0.3722985982894897,293.3418884277344,297.1499938964844,293.1499938964844,0.0050493055023252,-1867.9730224609373,297.8101806640625,0.4932903945446014,0.050000000745058,0.2319124042987823,291.135498046875,291.1499938964844,263.8243103027344,261.83746337890625,281.7636413574219,294.3088684082031,291.1390991210937,1.0,0.22980797290802,0.7596888542175293,0.7596888542175293,1.0,1.0,-0.9541831612586976,0.3928684294223785,0.5613147020339966,0.1746652871370315,0.0,0.0,0.3507262766361236,44.67530059814453,42.0,14.566168785095217,-9056.1708984375,121.82766723632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,308.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.513671875,18000.0,0.0,0.0,0.2025913596153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595059871673584,0.2595105171203613,-4.542638635030016e-06,0.0,0.0002056044759228,0.0,0.0,11.32034397125244,0.0,0.0,0.0,0.2992926836013794,4.0,0.0,1.0
661440,293.1653747558594,297.1499938964844,293.1499938964844,0.0646448582410812,-1642.4207763671875,304.1516418457031,0.665783166885376,0.11447674036026,0.104411706328392,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4932903945446014,0.050000000745058,0.0488898493349552,293.27716064453125,297.1499938964844,293.1499938964844,0.015373783186078,-591.4286499023438,304.1595458984375,0.5003333687782288,0.0514110662043094,0.0375757478177547,293.20635986328125,297.1499938964844,293.1499938964844,0.3040544986724853,-5854.67041015625,304.1474609375,0.9990000128746032,0.4381284713745117,0.3722985982894897,293.3418884277344,297.1499938964844,293.1499938964844,0.0050493055023252,-1867.9730224609373,297.8101806640625,0.4932903945446014,0.050000000745058,0.2319124042987823,291.135498046875,291.1499938964844,263.8243103027344,261.83746337890625,281.7636413574219,294.3088684082031,291.1390991210937,1.0,0.22980797290802,0.7596888542175293,0.7596888542175293,1.0,1.0,-0.9541831612586976,0.3928684294223785,0.5613147020339966,0.1746652871370315,0.0,0.0,0.3507262766361236,44.67530059814453,42.0,14.566168785095217,-9056.1708984375,121.82766723632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,308.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.513671875,18000.0,0.0,0.0,0.2025913596153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595059871673584,0.2595105171203613,-4.542638635030016e-06,0.0,0.0002056044759228,0.0,0.0,11.32034397125244,0.0,0.0,0.0,0.2992926836013794,4.0,0.0,1.0
661500,293.16485595703125,297.1499938964844,293.1499938964844,0.0644574388861656,-1638.9349365234375,304.15167236328125,0.6666246056556702,0.1143852472305297,0.1043099164962768,294.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4940488636493683,0.050000000745058,0.0488764755427837,293.2755432128906,297.1499938964844,293.1499938964844,0.0146913444623351,-576.5328979492188,304.1590576171875,0.4966818988323211,0.0501131489872932,0.0366444177925586,293.2050170898437,297.1499938964844,293.1499938964844,0.3020572662353515,-5822.68896484375,304.1514587402344,0.9990000128746032,0.43768310546875,0.3705880641937256,293.3421630859375,297.1499938964844,293.1499938964844,0.0050154970958828,-1855.79833984375,297.7835388183594,0.4940488636493683,0.050000000745058,0.2318489551544189,291.15057373046875,291.1499938964844,263.8203125,261.8366394042969,281.7465209960937,294.2900085449219,291.1536560058594,1.0,0.2291283756494522,0.7596355080604553,0.7596355080604553,1.0,1.0,-0.950794279575348,0.391637772321701,0.5591564774513245,0.1732424795627594,0.0,0.0,0.3491787016391754,44.28359222412109,42.0,23.07985496520996,-9035.666015625,120.4136734008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803283691406,308.841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.662109375,18000.0,0.0,0.0,0.2026247978210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589210867881775,0.2589256465435028,-4.544417606666684e-06,0.0,0.0002056384109891,0.0,0.0,11.29615306854248,0.0,0.0,0.0,0.2992106676101684,4.0,0.0,1.0
661560,293.1642761230469,297.1499938964844,293.1499938964844,0.0643603131175041,-1637.1988525390625,304.15155029296875,0.6668064594268799,0.1143080294132232,0.1042294278740882,294.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.4943053424358368,0.050000000745058,0.0488719940185546,293.27398681640625,297.1499938964844,293.1499938964844,0.0142261879518628,-566.8402709960938,304.1422119140625,0.4944750666618347,0.050000000745058,0.0361316315829753,293.2038269042969,297.1499938964844,293.1499938964844,0.3014048933982849,-5812.39892578125,304.15234375,0.9990000128746032,0.4372192025184631,0.3700122833251953,293.3423156738281,297.1499938964844,293.1499938964844,0.0049845986068248,-1845.351318359375,297.75250244140625,0.4943053424358368,0.050000000745058,0.2318276911973953,291.1558532714844,291.1499938964844,263.8161926269531,261.835693359375,281.72705078125,294.272705078125,291.1552429199219,1.0,0.2288126200437545,0.7595981359481812,0.7595981359481812,1.0,1.0,-0.9493589401245116,0.3912936449050903,0.5580652952194214,0.1721569746732711,0.0,0.0,0.3481782078742981,44.137977600097656,45.0,9.559578895568848,-9012.2841796875,119.85005950927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.431640625,18000.0,0.0,0.0,0.2026256173849105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575790882110595,0.2575836181640625,-4.542410351859871e-06,0.0,0.0002056392404483,0.0,0.0,11.226431846618652,0.0,0.0,0.0,0.2989593148231506,4.0,0.0,1.0
661620,293.1630249023437,297.1499938964844,293.1499938964844,0.0643410608172416,-1637.0640869140625,304.15106201171875,0.666059672832489,0.1142027080059051,0.1041259244084358,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4939384758472442,0.050000000745058,0.0488784499466419,293.2723388671875,297.1499938964844,293.1499938964844,0.0141119081526994,-565.1220092773438,304.1012878417969,0.4939387142658233,0.050000000745058,0.0361015051603317,293.2032165527344,297.1499938964844,293.1499938964844,0.3024570345878601,-5829.64111328125,304.1496887207031,0.9990000128746032,0.4359817504882812,0.3708365559577942,293.3422241210937,297.1499938964844,293.1499938964844,0.0049315434880554,-1828.6163330078125,297.68017578125,0.4939384758472442,0.050000000745058,0.2318583130836486,291.1440124511719,291.1499938964844,263.8075866699219,261.8335876464844,281.693115234375,294.25445556640625,291.1426696777344,1.0,0.2291909009218216,0.7595235109329224,0.7595235109329224,1.0,1.0,-0.9502307772636414,0.3922827243804931,0.5579480528831482,0.1706686019897461,0.0,0.0,0.3497081995010376,44.27763366699219,48.0,-8.956721305847168,-9030.2421875,120.27557373046876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697692871094,308.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.322265625,18000.0,0.0,0.0,0.2025857418775558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580390274524688,0.2580435574054718,-4.5405072341964114e-06,0.0,0.0002055987715721,0.0,0.0,11.24424934387207,0.0,0.0,0.0,0.2990215718746185,4.0,0.0,1.0
661680,293.1630249023437,297.1499938964844,293.1499938964844,0.0643410608172416,-1637.0640869140625,304.15106201171875,0.666059672832489,0.1142027080059051,0.1041259244084358,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4939384758472442,0.050000000745058,0.0488784499466419,293.2723388671875,297.1499938964844,293.1499938964844,0.0141119081526994,-565.1220092773438,304.1012878417969,0.4939387142658233,0.050000000745058,0.0361015051603317,293.2032165527344,297.1499938964844,293.1499938964844,0.3024570345878601,-5829.64111328125,304.1496887207031,0.9990000128746032,0.4359817504882812,0.3708365559577942,293.3422241210937,297.1499938964844,293.1499938964844,0.0049315434880554,-1828.6163330078125,297.68017578125,0.4939384758472442,0.050000000745058,0.2318583130836486,291.1440124511719,291.1499938964844,263.8075866699219,261.8335876464844,281.693115234375,294.25445556640625,291.1426696777344,1.0,0.2291909009218216,0.7595235109329224,0.7595235109329224,1.0,1.0,-0.9502307772636414,0.3922827243804931,0.5579480528831482,0.1706686019897461,0.0,0.0,0.3497081995010376,44.27763366699219,48.0,-8.956721305847168,-9030.2421875,120.27557373046876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697692871094,308.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.322265625,18000.0,0.0,0.0,0.2025857418775558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580390274524688,0.2580435574054718,-4.5405072341964114e-06,0.0,0.0002055987715721,0.0,0.0,11.24424934387207,0.0,0.0,0.0,0.2990215718746185,4.0,0.0,1.0
661740,293.16162109375,297.1499938964844,293.1499938964844,0.0643646270036697,-1637.6221923828125,304.1506652832031,0.6639112234115601,0.114155575633049,0.1040960922837257,294.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4924540519714355,0.050000000745058,0.0489048697054386,293.27099609375,297.1499938964844,293.1499938964844,0.0140299219638109,-564.0480346679688,304.060791015625,0.4924540519714355,0.050000000745058,0.0361209698021411,293.2060852050781,297.1499938964844,293.1499938964844,0.3058691918849945,-5883.7841796875,304.1440734863281,0.9990000128746032,0.4340640008449554,0.3741981387138366,293.3418884277344,297.1499938964844,293.1499938964844,0.0048809633590281,-1812.37158203125,297.61004638671875,0.4924540519714355,0.050000000745058,0.2319836318492889,291.1354064941406,291.1499938964844,263.7986145019531,261.8311462402344,281.66436767578125,294.25018310546875,291.1342163085937,1.0,0.2306970953941345,0.7594488263130188,0.7594488263130188,1.0,1.0,-0.9544338583946228,0.3947306871414184,0.5597031712532043,0.169874683022499,0.0,0.0,0.3522437810897827,44.96037292480469,36.0,-11.857397079467772,-9084.9248046875,122.35001373291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,308.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.857421875,18000.0,0.0,0.0,0.2027333825826645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602979242801666,0.2603024542331695,-4.545178853732068e-06,0.0,0.0002057486126432,0.0,0.0,11.364775657653809,0.0,0.0,0.0,0.2994983792304992,4.0,0.0,1.0
661800,293.16162109375,297.1499938964844,293.1499938964844,0.0643646270036697,-1637.6221923828125,304.1506652832031,0.6639112234115601,0.114155575633049,0.1040960922837257,294.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4924540519714355,0.050000000745058,0.0489048697054386,293.27099609375,297.1499938964844,293.1499938964844,0.0140299219638109,-564.0480346679688,304.060791015625,0.4924540519714355,0.050000000745058,0.0361209698021411,293.2060852050781,297.1499938964844,293.1499938964844,0.3058691918849945,-5883.7841796875,304.1440734863281,0.9990000128746032,0.4340640008449554,0.3741981387138366,293.3418884277344,297.1499938964844,293.1499938964844,0.0048809633590281,-1812.37158203125,297.61004638671875,0.4924540519714355,0.050000000745058,0.2319836318492889,291.1354064941406,291.1499938964844,263.7986145019531,261.8311462402344,281.66436767578125,294.25018310546875,291.1342163085937,1.0,0.2306970953941345,0.7594488263130188,0.7594488263130188,1.0,1.0,-0.9544338583946228,0.3947306871414184,0.5597031712532043,0.169874683022499,0.0,0.0,0.3522437810897827,44.96037292480469,36.0,-11.857397079467772,-9084.9248046875,122.35001373291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,308.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.857421875,18000.0,0.0,0.0,0.2027333825826645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602979242801666,0.2603024542331695,-4.545178853732068e-06,0.0,0.0002057486126432,0.0,0.0,11.364775657653809,0.0,0.0,0.0,0.2994983792304992,4.0,0.0,1.0
661860,293.1599426269531,297.1499938964844,293.1499938964844,0.0642976537346839,-1636.3895263671875,304.15057373046875,0.6683351993560791,0.1141983717679977,0.1040563732385635,294.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.495665580034256,0.050000000745058,0.0488484799861907,293.26885986328125,297.1499938964844,293.1499938964844,0.0138985607773065,-561.6009521484375,304.023681640625,0.495665580034256,0.050000000745058,0.0360793210566043,293.20526123046875,297.1499938964844,293.1499938964844,0.2990623414516449,-5774.63427734375,304.157958984375,0.9990000128746032,0.4327806830406189,0.3669818937778473,293.3412780761719,297.1499938964844,293.1499938964844,0.0048213470727205,-1792.0096435546875,297.5465393066406,0.495665580034256,0.050000000745058,0.2317161560058593,291.1381530761719,291.1499938964844,263.7892761230469,261.8284606933594,281.6454772949219,294.2313232421875,291.1415710449219,1.0,0.2269728332757949,0.7593369483947754,0.7593369483947754,1.0,1.0,-0.9452933073043824,0.3910078108310699,0.55428546667099,0.1671636402606964,0.0,0.0,0.3540793061256408,43.41428756713867,39.0,14.989327430725098,-9086.2763671875,117.7598648071289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,308.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.2031183391809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628957033157348,0.2629002630710602,-4.552748578134924e-06,0.0,0.0002061392879113,0.0,0.0,11.509214401245115,0.0,0.0,0.0,0.300074428319931,4.0,0.0,1.0
661920,293.1599426269531,297.1499938964844,293.1499938964844,0.0642976537346839,-1636.3895263671875,304.15057373046875,0.6683351993560791,0.1141983717679977,0.1040563732385635,294.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.495665580034256,0.050000000745058,0.0488484799861907,293.26885986328125,297.1499938964844,293.1499938964844,0.0138985607773065,-561.6009521484375,304.023681640625,0.495665580034256,0.050000000745058,0.0360793210566043,293.20526123046875,297.1499938964844,293.1499938964844,0.2990623414516449,-5774.63427734375,304.157958984375,0.9990000128746032,0.4327806830406189,0.3669818937778473,293.3412780761719,297.1499938964844,293.1499938964844,0.0048213470727205,-1792.0096435546875,297.5465393066406,0.495665580034256,0.050000000745058,0.2317161560058593,291.1381530761719,291.1499938964844,263.7892761230469,261.8284606933594,281.6454772949219,294.2313232421875,291.1415710449219,1.0,0.2269728332757949,0.7593369483947754,0.7593369483947754,1.0,1.0,-0.9452933073043824,0.3910078108310699,0.55428546667099,0.1671636402606964,0.0,0.0,0.3540793061256408,43.41428756713867,39.0,14.989327430725098,-9086.2763671875,117.7598648071289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,308.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.2031183391809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628957033157348,0.2629002630710602,-4.552748578134924e-06,0.0,0.0002061392879113,0.0,0.0,11.509214401245115,0.0,0.0,0.0,0.300074428319931,4.0,0.0,1.0
661980,293.158203125,297.1499938964844,293.1499938964844,0.0642257630825042,-1634.902587890625,304.1504821777344,0.671259880065918,0.1143032759428024,0.104109026491642,294.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4976564049720764,0.050000000745058,0.0488149635493755,293.2662048339844,297.1499938964844,293.1499938964844,0.01376798376441,-558.9329223632812,303.98931884765625,0.4976564049720764,0.050000000745058,0.0360545665025711,293.1972351074219,297.1499938964844,293.1499938964844,0.2942943274974823,-5699.9384765625,304.162841796875,0.9990000128746032,0.4330122470855713,0.3626215755939483,293.3403625488281,297.1499938964844,293.1499938964844,0.0047602313570678,-1770.1837158203125,297.4929504394531,0.4976564049720764,0.050000000745058,0.231557160615921,291.1581115722656,291.1499938964844,263.7796936035156,261.8255615234375,281.610595703125,294.18878173828125,291.1575927734375,1.0,0.225323885679245,0.759225070476532,0.759225070476532,1.0,1.0,-0.9398579001426696,0.3889735341072082,0.5508843660354614,0.1650597155094146,0.0,0.0,0.3512957394123077,42.48556518554688,42.0,9.909276962280272,-9036.1494140625,115.05209350585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,308.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.203444093465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607403397560119,0.2607448697090149,-4.551691290544113e-06,0.0,0.0002064698928734,0.0,0.0,11.401666641235352,0.0,0.0,0.0,0.2996811270713806,4.0,0.0,1.0
662040,293.158203125,297.1499938964844,293.1499938964844,0.0642257630825042,-1634.902587890625,304.1504821777344,0.671259880065918,0.1143032759428024,0.104109026491642,294.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4976564049720764,0.050000000745058,0.0488149635493755,293.2662048339844,297.1499938964844,293.1499938964844,0.01376798376441,-558.9329223632812,303.98931884765625,0.4976564049720764,0.050000000745058,0.0360545665025711,293.1972351074219,297.1499938964844,293.1499938964844,0.2942943274974823,-5699.9384765625,304.162841796875,0.9990000128746032,0.4330122470855713,0.3626215755939483,293.3403625488281,297.1499938964844,293.1499938964844,0.0047602313570678,-1770.1837158203125,297.4929504394531,0.4976564049720764,0.050000000745058,0.231557160615921,291.1581115722656,291.1499938964844,263.7796936035156,261.8255615234375,281.610595703125,294.18878173828125,291.1575927734375,1.0,0.225323885679245,0.759225070476532,0.759225070476532,1.0,1.0,-0.9398579001426696,0.3889735341072082,0.5508843660354614,0.1650597155094146,0.0,0.0,0.3512957394123077,42.48556518554688,42.0,9.909276962280272,-9036.1494140625,115.05209350585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,308.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.203444093465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607403397560119,0.2607448697090149,-4.551691290544113e-06,0.0,0.0002064698928734,0.0,0.0,11.401666641235352,0.0,0.0,0.0,0.2996811270713806,4.0,0.0,1.0
662100,293.1573181152344,297.1499938964844,293.1499938964844,0.0643032640218734,-1636.347900390625,304.1502685546875,0.6717947125434875,0.1143739223480224,0.1041618734598159,294.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.4979508519172668,0.050000000745058,0.048810102045536,293.2648010253906,297.1499938964844,293.1499938964844,0.0137293916195631,-558.3726806640625,303.9725341796875,0.4979508519172668,0.050000000745058,0.0360509753227233,293.1942443847656,297.1499938964844,293.1499938964844,0.2937089204788208,-5691.576171875,304.1615600585937,0.9990000128746032,0.4330007135868072,0.3619846105575561,293.3397827148437,297.1499938964844,293.1499938964844,0.0047343526966869,-1761.7652587890625,297.459228515625,0.4979508519172668,0.050000000745058,0.2315341085195541,291.1535949707031,291.1499938964844,263.7748413085937,261.8240661621094,281.5934143066406,294.1719055175781,291.1519470214844,1.0,0.2250802665948867,0.7591691613197327,0.7591691613197327,1.0,1.0,-0.939118266105652,0.3888375461101532,0.5502806901931763,0.1643770337104797,0.0,0.0,0.3514862358570099,42.343868255615234,42.0,-2.4915666580200195,-9030.4013671875,114.66128540039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,308.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.203528419137001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602636218070984,0.2602681517601013,-4.549141976895044e-06,0.0,0.0002065554726868,0.0,0.0,11.372459411621094,0.0,0.0,0.0,0.2995670437812805,4.0,0.0,1.0
662160,293.1564025878906,297.1499938964844,293.1499938964844,0.0643981546163559,-1638.10009765625,304.1500244140625,0.6718640327453613,0.1144572645425796,0.1042319387197494,294.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4978873431682586,0.050000000745058,0.0488111563026905,293.2633972167969,297.1499938964844,293.1499938964844,0.01369518507272,-557.90771484375,303.95611572265625,0.4978873431682586,0.050000000745058,0.0360517539083957,293.1922912597656,297.1499938964844,293.1499938964844,0.2938690781593323,-5695.0244140625,304.1591491699219,0.9990000128746032,0.432826429605484,0.3621219098567962,293.339111328125,297.1499938964844,293.1499938964844,0.0047098980285227,-1753.829345703125,297.4252014160156,0.4978873431682586,0.050000000745058,0.2315391153097152,291.1480407714844,291.1499938964844,263.7698974609375,261.8225402832031,281.5771484375,294.1585388183594,291.1468811035156,1.0,0.2251773029565811,0.7591619491577148,0.7591619491577148,1.0,1.0,-0.939374566078186,0.3891476392745971,0.5502269268035889,0.1638925075531005,0.0,0.0,0.352182924747467,42.36268997192383,45.0,-7.285307884216309,-9042.6005859375,114.74847412109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,308.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.39453125,18000.0,0.0,0.0,0.2035998255014419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606828808784485,0.2606874406337738,-4.548650849756086e-06,0.0,0.0002066279412247,0.0,0.0,11.391687393188477,0.0,0.0,0.0,0.2996312081813812,4.0,0.0,1.0
662220,293.1546325683594,297.1499938964844,293.1499938964844,0.0646111294627189,-1641.9732666015625,304.149658203125,0.6707820296287537,0.1146528199315071,0.1044161468744278,294.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4968259036540985,0.050000000745058,0.0488288402557373,293.260498046875,297.1499938964844,293.1499938964844,0.0136337345466017,-557.0830078125,303.9242553710937,0.4968259036540985,0.050000000745058,0.0360648147761821,293.19171142578125,297.1499938964844,293.1499938964844,0.2961019575595855,-5731.8642578125,304.15234375,0.9990000128746032,0.4318825900554657,0.3644294142723083,293.3377990722656,297.1499938964844,293.1499938964844,0.004662477876991,-1738.244384765625,297.35906982421875,0.4968259036540985,0.050000000745058,0.2316229939460754,291.13995361328125,291.1499938964844,263.7599792480469,261.81939697265625,281.54833984375,294.1418762207031,291.1387634277344,1.0,0.2262666076421737,0.7591474652290344,0.7591474652290344,1.0,1.0,-0.9425014853477478,0.3909159898757934,0.5515854954719543,0.1634523570537567,0.0,0.0,0.3540652990341186,42.823486328125,48.0,-11.189498901367188,-9086.4501953125,116.1842269897461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,308.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.23828125,18000.0,0.0,0.0,0.2038197219371795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622857689857483,0.2622902989387512,-4.551585789158708e-06,0.0,0.0002068511093966,0.0,0.0,11.47669506072998,0.0,0.0,0.0,0.2999642789363861,4.0,0.0,1.0
662280,293.1546325683594,297.1499938964844,293.1499938964844,0.0646111294627189,-1641.9732666015625,304.149658203125,0.6707820296287537,0.1146528199315071,0.1044161468744278,294.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4968259036540985,0.050000000745058,0.0488288402557373,293.260498046875,297.1499938964844,293.1499938964844,0.0136337345466017,-557.0830078125,303.9242553710937,0.4968259036540985,0.050000000745058,0.0360648147761821,293.19171142578125,297.1499938964844,293.1499938964844,0.2961019575595855,-5731.8642578125,304.15234375,0.9990000128746032,0.4318825900554657,0.3644294142723083,293.3377990722656,297.1499938964844,293.1499938964844,0.004662477876991,-1738.244384765625,297.35906982421875,0.4968259036540985,0.050000000745058,0.2316229939460754,291.13995361328125,291.1499938964844,263.7599792480469,261.81939697265625,281.54833984375,294.1418762207031,291.1387634277344,1.0,0.2262666076421737,0.7591474652290344,0.7591474652290344,1.0,1.0,-0.9425014853477478,0.3909159898757934,0.5515854954719543,0.1634523570537567,0.0,0.0,0.3540652990341186,42.823486328125,48.0,-11.189498901367188,-9086.4501953125,116.1842269897461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,308.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.23828125,18000.0,0.0,0.0,0.2038197219371795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622857689857483,0.2622902989387512,-4.551585789158708e-06,0.0,0.0002068511093966,0.0,0.0,11.47669506072998,0.0,0.0,0.0,0.2999642789363861,4.0,0.0,1.0
662340,293.1529846191406,297.1499938964844,293.1499938964844,0.0648750737309455,-1646.7685546875,304.1493530273437,0.6683676242828369,0.114871822297573,0.1046419665217399,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4947598278522491,0.050000000745058,0.0488641560077667,293.2576599121094,297.1499938964844,293.1499938964844,0.0135862752795219,-556.5869750976562,303.893310546875,0.4947598278522491,0.050000000745058,0.036090899258852,293.1954040527344,297.1499938964844,293.1499938964844,0.3006442487239837,-5804.484375,304.1439819335937,0.9990000128746032,0.4300810992717743,0.3689958751201629,293.3365783691406,297.1499938964844,293.1499938964844,0.0046175625175237,-1723.5841064453125,297.29205322265625,0.4947598278522491,0.050000000745058,0.2317905128002166,291.1298828125,291.1499938964844,263.75,261.81622314453125,281.5247497558594,294.13720703125,291.1286315917969,1.0,0.2283524125814438,0.7591330409049988,0.7591330409049988,1.0,1.0,-0.9485269784927368,0.3939436078071594,0.5545833706855774,0.1636347472667694,0.0,0.0,0.3574151694774627,43.7634162902832,36.0,-13.503013610839844,-9156.4638671875,119.05718994140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,308.8262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.345703125,18000.0,0.0,0.0,0.2042514383792877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651788592338562,0.2651834189891815,-4.558090040518437e-06,0.0,0.0002072892530122,0.0,0.0,11.633621215820312,0.0,0.0,0.0,0.3005989789962768,4.0,0.0,1.0
662400,293.1529846191406,297.1499938964844,293.1499938964844,0.0648750737309455,-1646.7685546875,304.1493530273437,0.6683676242828369,0.114871822297573,0.1046419665217399,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4947598278522491,0.050000000745058,0.0488641560077667,293.2576599121094,297.1499938964844,293.1499938964844,0.0135862752795219,-556.5869750976562,303.893310546875,0.4947598278522491,0.050000000745058,0.036090899258852,293.1954040527344,297.1499938964844,293.1499938964844,0.3006442487239837,-5804.484375,304.1439819335937,0.9990000128746032,0.4300810992717743,0.3689958751201629,293.3365783691406,297.1499938964844,293.1499938964844,0.0046175625175237,-1723.5841064453125,297.29205322265625,0.4947598278522491,0.050000000745058,0.2317905128002166,291.1298828125,291.1499938964844,263.75,261.81622314453125,281.5247497558594,294.13720703125,291.1286315917969,1.0,0.2283524125814438,0.7591330409049988,0.7591330409049988,1.0,1.0,-0.9485269784927368,0.3939436078071594,0.5545833706855774,0.1636347472667694,0.0,0.0,0.3574151694774627,43.7634162902832,36.0,-13.503013610839844,-9156.4638671875,119.05718994140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,308.8262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.345703125,18000.0,0.0,0.0,0.2042514383792877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651788592338562,0.2651834189891815,-4.558090040518437e-06,0.0,0.0002072892530122,0.0,0.0,11.633621215820312,0.0,0.0,0.0,0.3005989789962768,4.0,0.0,1.0
662460,293.1512451171875,297.1499938964844,293.1499938964844,0.0650021061301231,-1648.9144287109375,304.1493530273437,0.6727976202964783,0.1151478067040443,0.1048265174031257,294.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4975954592227936,0.050000000745058,0.0488159954547882,293.2545166015625,297.1499938964844,293.1499938964844,0.0134840514510869,-554.546630859375,303.8645935058594,0.4975954592227936,0.050000000745058,0.0360553264617919,293.1956481933594,297.1499938964844,293.1499938964844,0.2947435081005096,-5709.37646484375,304.1564025878906,0.9990000128746032,0.4288536310195923,0.3627538383007049,293.3352966308594,297.1499938964844,293.1499938964844,0.0045630927197635,-1704.460693359375,297.2328491210937,0.4975954592227936,0.050000000745058,0.2315620630979538,291.1337890625,291.1499938964844,263.7387084960937,261.8118896484375,281.5079345703125,294.1197814941406,291.1373596191406,1.0,0.2250976264476776,0.7590025067329407,0.7590025067329407,1.0,1.0,-0.940889060497284,0.3907768726348877,0.5501121878623962,0.161529392004013,0.0,0.0,0.3597754240036011,42.44950485229492,39.0,15.949136734008787,-9172.009765625,115.22420501708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466613769531,308.8772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.078125,18000.0,0.0,0.0,0.2049416154623031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684919238090515,0.2684965133666992,-4.568088570522377e-06,0.0,0.0002079896803479,0.0,0.0,11.82054615020752,0.0,0.0,0.0,0.3013484179973602,4.0,0.0,1.0
662520,293.1512451171875,297.1499938964844,293.1499938964844,0.0650021061301231,-1648.9144287109375,304.1493530273437,0.6727976202964783,0.1151478067040443,0.1048265174031257,294.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4975954592227936,0.050000000745058,0.0488159954547882,293.2545166015625,297.1499938964844,293.1499938964844,0.0134840514510869,-554.546630859375,303.8645935058594,0.4975954592227936,0.050000000745058,0.0360553264617919,293.1956481933594,297.1499938964844,293.1499938964844,0.2947435081005096,-5709.37646484375,304.1564025878906,0.9990000128746032,0.4288536310195923,0.3627538383007049,293.3352966308594,297.1499938964844,293.1499938964844,0.0045630927197635,-1704.460693359375,297.2328491210937,0.4975954592227936,0.050000000745058,0.2315620630979538,291.1337890625,291.1499938964844,263.7387084960937,261.8118896484375,281.5079345703125,294.1197814941406,291.1373596191406,1.0,0.2250976264476776,0.7590025067329407,0.7590025067329407,1.0,1.0,-0.940889060497284,0.3907768726348877,0.5501121878623962,0.161529392004013,0.0,0.0,0.3597754240036011,42.44950485229492,39.0,15.949136734008787,-9172.009765625,115.22420501708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466613769531,308.8772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.078125,18000.0,0.0,0.0,0.2049416154623031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684919238090515,0.2684965133666992,-4.568088570522377e-06,0.0,0.0002079896803479,0.0,0.0,11.82054615020752,0.0,0.0,0.0,0.3013484179973602,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0651040747761726,-1650.4598388671875,304.1493835449219,0.6757277250289917,0.1154622882604599,0.1050781309604644,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4992614984512329,0.050000000745058,0.0487887784838676,293.2510986328125,297.1499938964844,293.1499938964844,0.0133808944374322,-552.2718505859375,303.8382568359375,0.4992614984512329,0.050000000745058,0.0360352247953414,293.1885070800781,297.1499938964844,293.1499938964844,0.2907384634017944,-5646.40478515625,304.1605529785156,0.9990000128746032,0.4291469156742096,0.3591755330562591,293.3338928222656,297.1499938964844,293.1499938964844,0.0045068408362567,-1683.8587646484375,297.1835021972656,0.4992614984512329,0.050000000745058,0.2314329594373703,291.15447998046875,291.1499938964844,263.7249450683594,261.8054504394531,281.4745178222656,294.0787353515625,291.1540832519531,1.0,0.2238296419382095,0.7588719725608826,0.7588719725608826,1.0,1.0,-0.9366801381111144,0.3891699016094208,0.5475102663040161,0.1599772721529007,0.0,0.0,0.3574292361736297,41.70051193237305,42.0,11.091988563537598,-9132.7333984375,113.09590911865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029052734375,308.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.939453125,18000.0,0.0,0.0,0.2055756002664566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667541205883026,0.2667587101459503,-4.568430540530244e-06,0.0,0.0002086331078317,0.0,0.0,11.735852241516112,0.0,0.0,0.0,0.3010502457618713,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0651040747761726,-1650.4598388671875,304.1493835449219,0.6757277250289917,0.1154622882604599,0.1050781309604644,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4992614984512329,0.050000000745058,0.0487887784838676,293.2510986328125,297.1499938964844,293.1499938964844,0.0133808944374322,-552.2718505859375,303.8382568359375,0.4992614984512329,0.050000000745058,0.0360352247953414,293.1885070800781,297.1499938964844,293.1499938964844,0.2907384634017944,-5646.40478515625,304.1605529785156,0.9990000128746032,0.4291469156742096,0.3591755330562591,293.3338928222656,297.1499938964844,293.1499938964844,0.0045068408362567,-1683.8587646484375,297.1835021972656,0.4992614984512329,0.050000000745058,0.2314329594373703,291.15447998046875,291.1499938964844,263.7249450683594,261.8054504394531,281.4745178222656,294.0787353515625,291.1540832519531,1.0,0.2238296419382095,0.7588719725608826,0.7588719725608826,1.0,1.0,-0.9366801381111144,0.3891699016094208,0.5475102663040161,0.1599772721529007,0.0,0.0,0.3574292361736297,41.70051193237305,42.0,11.091988563537598,-9132.7333984375,113.09590911865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029052734375,308.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.939453125,18000.0,0.0,0.0,0.2055756002664566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667541205883026,0.2667587101459503,-4.568430540530244e-06,0.0,0.0002086331078317,0.0,0.0,11.735852241516112,0.0,0.0,0.0,0.3010502457618713,4.0,0.0,1.0
662700,293.1487121582031,297.1499938964844,293.1499938964844,0.0652619898319244,-1653.31396484375,304.1492004394531,0.6762611865997314,0.115631878376007,0.1052238494157791,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.4994042217731476,0.050000000745058,0.0487864837050437,293.2492980957031,297.1499938964844,293.1499938964844,0.0133541766554117,-551.8892211914062,303.82537841796875,0.4994042217731476,0.050000000745058,0.0360335335135459,293.1859436035156,297.1499938964844,293.1499938964844,0.2904740571975708,-5642.98681640625,304.1590881347656,0.9990000128746032,0.4291663467884063,0.3588722050189972,293.3331298828125,297.1499938964844,293.1499938964844,0.0044829444959759,-1675.883056640625,297.15155029296875,0.4994042217731476,0.050000000745058,0.2314220815896988,291.15045166015625,291.1499938964844,263.7171936035156,261.8014831542969,281.45782470703125,294.0621337890625,291.1489562988281,1.0,0.2237500846385955,0.7588067054748535,0.7588067054748535,1.0,1.0,-0.9364724159240724,0.3892057240009308,0.5472667217254639,0.1595641076564788,0.0,0.0,0.3577782809734344,41.63301467895508,42.0,-1.2503153085708618,-9131.7265625,112.94275665283205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02960205078125,308.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.2058120220899582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26645028591156,0.2664548456668854,-4.566401003103238e-06,0.0,0.0002088730398099,0.0,0.0,11.716014862060549,0.0,0.0,0.0,0.3009757101535797,4.0,0.0,1.0
