time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662760,293.1478881835937,297.1499938964844,293.1499938964844,0.0654354393482208,-1656.44775390625,304.1490478515625,0.6763327121734619,0.1158114969730377,0.1053837314248085,294.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4991982877254486,0.050000000745058,0.0487898029386997,293.2474670410156,297.1499938964844,293.1499938964844,0.0133318612352013,-551.6082763671875,303.8128662109375,0.4991982877254486,0.050000000745058,0.0360359847545623,293.1843566894531,297.1499938964844,293.1499938964844,0.290928304195404,-5650.96875,304.1566162109375,0.9990000128746032,0.4290220737457275,0.3593100607395172,293.33233642578125,297.1499938964844,293.1499938964844,0.0044603981077671,-1668.3868408203125,297.1191711425781,0.4991982877254486,0.050000000745058,0.2314378321170807,291.145263671875,291.1499938964844,263.7088928222656,261.7970275878906,281.4418334960937,294.0487060546875,291.1441650390625,1.0,0.223996102809906,0.7587936520576477,0.7587936520576477,1.0,1.0,-0.9372150301933287,0.3896667957305908,0.547548234462738,0.1593411713838577,0.0,0.0,0.3586228489875793,41.7177963256836,45.0,-6.272945880889893,-9148.2705078125,113.24160766601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314636230469,308.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.470703125,18000.0,0.0,0.0,0.2060323059558868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670323550701141,0.2670369148254394,-4.56641782875522e-06,0.0,0.0002090966008836,0.0,0.0,11.74466037750244,0.0,0.0,0.0,0.3010796308517456,4.0,0.0,1.0
662820,293.1462707519531,297.1499938964844,293.1499938964844,0.0658014342188835,-1663.0240478515625,304.14874267578125,0.6752714514732361,0.1161941438913345,0.1057411134243011,294.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4978824257850647,0.050000000745058,0.0488112792372703,293.24371337890625,297.1499938964844,293.1499938964844,0.0132945347577333,-551.169921875,303.7891845703125,0.4978824257850647,0.050000000745058,0.0360518433153629,293.1844787597656,297.1499938964844,293.1499938964844,0.2936771214008331,-5695.7646484375,304.1497802734375,0.9990000128746032,0.4281347393989563,0.3621327877044678,293.3307189941406,297.1499938964844,293.1499938964844,0.0044166520237922,-1653.6807861328125,297.05615234375,0.4978824257850647,0.050000000745058,0.2315396815538406,291.13751220703125,291.1499938964844,263.6907958984375,261.78680419921875,281.4127197265625,294.0310974121094,291.1363525390625,1.0,0.2253444343805313,0.7587674856185913,0.7587674856185913,1.0,1.0,-0.9411976933479308,0.3916839361190796,0.5495137572288513,0.1594009846448898,0.0,0.0,0.3608048558235168,42.290321350097656,48.0,-10.611421585083008,-9201.0400390625,115.0392608642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,308.85186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1640625,18000.0,0.0,0.0,0.2065365016460418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689761817455292,0.2689807713031769,-4.570426881400636e-06,0.0,0.0002096083044307,0.0,0.0,11.850110054016112,0.0,0.0,0.0,0.3014977872371673,4.0,0.0,1.0
662880,293.1462707519531,297.1499938964844,293.1499938964844,0.0658014342188835,-1663.0240478515625,304.14874267578125,0.6752714514732361,0.1161941438913345,0.1057411134243011,294.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4978824257850647,0.050000000745058,0.0488112792372703,293.24371337890625,297.1499938964844,293.1499938964844,0.0132945347577333,-551.169921875,303.7891845703125,0.4978824257850647,0.050000000745058,0.0360518433153629,293.1844787597656,297.1499938964844,293.1499938964844,0.2936771214008331,-5695.7646484375,304.1497802734375,0.9990000128746032,0.4281347393989563,0.3621327877044678,293.3307189941406,297.1499938964844,293.1499938964844,0.0044166520237922,-1653.6807861328125,297.05615234375,0.4978824257850647,0.050000000745058,0.2315396815538406,291.13751220703125,291.1499938964844,263.6907958984375,261.78680419921875,281.4127197265625,294.0310974121094,291.1363525390625,1.0,0.2253444343805313,0.7587674856185913,0.7587674856185913,1.0,1.0,-0.9411976933479308,0.3916839361190796,0.5495137572288513,0.1594009846448898,0.0,0.0,0.3608048558235168,42.290321350097656,48.0,-10.611421585083008,-9201.0400390625,115.0392608642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,308.85186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1640625,18000.0,0.0,0.0,0.2065365016460418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689761817455292,0.2689807713031769,-4.570426881400636e-06,0.0,0.0002096083044307,0.0,0.0,11.850110054016112,0.0,0.0,0.0,0.3014977872371673,4.0,0.0,1.0
662940,293.1447448730469,297.1499938964844,293.1499938964844,0.066213920712471,-1670.4576416015625,304.1484680175781,0.6729037165641785,0.1165959388017654,0.1061347424983978,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4956049621105194,0.050000000745058,0.0488495975732803,293.2398986816406,297.1499938964844,293.1499938964844,0.0132713727653026,-551.0748291015625,303.76690673828125,0.4956049621105194,0.050000000745058,0.0360801443457603,293.1888427734375,297.1499938964844,293.1499938964844,0.2986437082290649,-5774.91943359375,304.1415710449219,0.9990000128746032,0.4263865351676941,0.3671165704727173,293.3292541503906,297.1499938964844,293.1499938964844,0.0043751830235123,-1639.8494873046875,296.9921264648437,0.4956049621105194,0.050000000745058,0.2317214459180832,291.1276550292969,291.1499938964844,263.6708374023437,261.77496337890625,281.38787841796875,294.02471923828125,291.1264038085937,1.0,0.2276455014944076,0.7587413191795349,0.7587413191795349,1.0,1.0,-0.9479489326477052,0.3949011266231537,0.5530478358268738,0.1600600779056549,0.0,0.0,0.3644355237483978,43.32057571411133,36.0,-13.187295913696287,-9280.0361328125,118.21206665039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105895996094,308.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.001953125,18000.0,0.0,0.0,0.207233265042305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272229254245758,0.2722338438034057,-4.578150310408091e-06,0.0,0.0002103154256474,0.0,0.0,12.029895782470703,0.0,0.0,0.0,0.3022278249263763,4.0,0.0,1.0
663000,293.1447448730469,297.1499938964844,293.1499938964844,0.066213920712471,-1670.4576416015625,304.1484680175781,0.6729037165641785,0.1165959388017654,0.1061347424983978,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4956049621105194,0.050000000745058,0.0488495975732803,293.2398986816406,297.1499938964844,293.1499938964844,0.0132713727653026,-551.0748291015625,303.76690673828125,0.4956049621105194,0.050000000745058,0.0360801443457603,293.1888427734375,297.1499938964844,293.1499938964844,0.2986437082290649,-5774.91943359375,304.1415710449219,0.9990000128746032,0.4263865351676941,0.3671165704727173,293.3292541503906,297.1499938964844,293.1499938964844,0.0043751830235123,-1639.8494873046875,296.9921264648437,0.4956049621105194,0.050000000745058,0.2317214459180832,291.1276550292969,291.1499938964844,263.6708374023437,261.77496337890625,281.38787841796875,294.02471923828125,291.1264038085937,1.0,0.2276455014944076,0.7587413191795349,0.7587413191795349,1.0,1.0,-0.9479489326477052,0.3949011266231537,0.5530478358268738,0.1600600779056549,0.0,0.0,0.3644355237483978,43.32057571411133,36.0,-13.187295913696287,-9280.0361328125,118.21206665039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105895996094,308.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.001953125,18000.0,0.0,0.0,0.207233265042305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272229254245758,0.2722338438034057,-4.578150310408091e-06,0.0,0.0002103154256474,0.0,0.0,12.029895782470703,0.0,0.0,0.0,0.3022278249263763,4.0,0.0,1.0
663060,293.1431579589844,297.1499938964844,293.1499938964844,0.0664889141917228,-1675.230224609375,304.1485595703125,0.6775588989257812,0.1170526444911956,0.1064847111701965,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4983095824718475,0.050000000745058,0.0488042496144771,293.2357482910156,297.1499938964844,293.1499938964844,0.0131967198103666,-549.4853515625,303.747314453125,0.4983095824718475,0.050000000745058,0.0360466502606868,293.1895751953125,297.1499938964844,293.1499938964844,0.2931132316589355,-5685.287109375,304.1542053222656,0.9990000128746032,0.4252219498157501,0.3612118661403656,293.3277587890625,297.1499938964844,293.1499938964844,0.0043249404989182,-1621.8724365234375,296.93609619140625,0.4983095824718475,0.050000000745058,0.2315063327550888,291.1313781738281,291.1499938964844,263.6492004394531,261.7616271972656,281.3659362792969,294.0043029785156,291.1348876953125,1.0,0.2245667725801468,0.7586022019386292,0.7586022019386292,1.0,1.0,-0.9409363269805908,0.3919637203216553,0.5489726066589355,0.1582094728946685,0.0,0.0,0.3671194612979889,42.08774566650391,39.0,15.522887229919434,-9304.1943359375,114.65619659423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,308.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.2081668674945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759348452091217,0.2759394347667694,-4.589549007505411e-06,0.0,0.0002112629008479,0.0,0.0,12.24251651763916,0.0,0.0,0.0,0.3030831813812256,4.0,0.0,1.0
663120,293.1431579589844,297.1499938964844,293.1499938964844,0.0664889141917228,-1675.230224609375,304.1485595703125,0.6775588989257812,0.1170526444911956,0.1064847111701965,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4983095824718475,0.050000000745058,0.0488042496144771,293.2357482910156,297.1499938964844,293.1499938964844,0.0131967198103666,-549.4853515625,303.747314453125,0.4983095824718475,0.050000000745058,0.0360466502606868,293.1895751953125,297.1499938964844,293.1499938964844,0.2931132316589355,-5685.287109375,304.1542053222656,0.9990000128746032,0.4252219498157501,0.3612118661403656,293.3277587890625,297.1499938964844,293.1499938964844,0.0043249404989182,-1621.8724365234375,296.93609619140625,0.4983095824718475,0.050000000745058,0.2315063327550888,291.1313781738281,291.1499938964844,263.6492004394531,261.7616271972656,281.3659362792969,294.0043029785156,291.1348876953125,1.0,0.2245667725801468,0.7586022019386292,0.7586022019386292,1.0,1.0,-0.9409363269805908,0.3919637203216553,0.5489726066589355,0.1582094728946685,0.0,0.0,0.3671194612979889,42.08774566650391,39.0,15.522887229919434,-9304.1943359375,114.65619659423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,308.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.2081668674945831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759348452091217,0.2759394347667694,-4.589549007505411e-06,0.0,0.0002112629008479,0.0,0.0,12.24251651763916,0.0,0.0,0.0,0.3030831813812256,4.0,0.0,1.0
663180,293.1415710449219,297.1499938964844,293.1499938964844,0.0667336285114288,-1679.30908203125,304.14862060546875,0.6807143092155457,0.117543987929821,0.1068982481956482,294.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.499863862991333,0.050000000745058,0.0487791448831558,293.2313232421875,297.1499938964844,293.1499938964844,0.0131207089871168,-547.6585693359375,303.73052978515625,0.499863862991333,0.050000000745058,0.0360281094908714,293.1827697753906,297.1499938964844,293.1499938964844,0.2894048988819122,-5626.6982421875,304.1585998535156,0.9990000128746032,0.4256064295768738,0.3578989207744598,293.3261413574219,297.1499938964844,293.1499938964844,0.0042728246189653,-1602.4208984375,296.8902587890625,0.499863862991333,0.050000000745058,0.2313872575759887,291.1518249511719,291.1499938964844,263.6260986328125,261.7470397949219,281.32843017578125,293.9605407714844,291.1515197753906,1.0,0.2234438210725784,0.7584630846977234,0.7584630846977234,1.0,1.0,-0.9372568130493164,0.3905245363712311,0.5467322468757629,0.1569375991821289,0.0,0.0,0.365158349275589,41.40177154541016,42.0,11.232579231262209,-9274.9521484375,112.74716186523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,308.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.2090242803096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745681405067444,0.2745727300643921,-4.591012384480564e-06,0.0,0.0002121330762747,0.0,0.0,12.178018569946287,0.0,0.0,0.0,0.3028661906719208,4.0,0.0,1.0
663240,293.1415710449219,297.1499938964844,293.1499938964844,0.0667336285114288,-1679.30908203125,304.14862060546875,0.6807143092155457,0.117543987929821,0.1068982481956482,294.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.499863862991333,0.050000000745058,0.0487791448831558,293.2313232421875,297.1499938964844,293.1499938964844,0.0131207089871168,-547.6585693359375,303.73052978515625,0.499863862991333,0.050000000745058,0.0360281094908714,293.1827697753906,297.1499938964844,293.1499938964844,0.2894048988819122,-5626.6982421875,304.1585998535156,0.9990000128746032,0.4256064295768738,0.3578989207744598,293.3261413574219,297.1499938964844,293.1499938964844,0.0042728246189653,-1602.4208984375,296.8902587890625,0.499863862991333,0.050000000745058,0.2313872575759887,291.1518249511719,291.1499938964844,263.6260986328125,261.7470397949219,281.32843017578125,293.9605407714844,291.1515197753906,1.0,0.2234438210725784,0.7584630846977234,0.7584630846977234,1.0,1.0,-0.9372568130493164,0.3905245363712311,0.5467322468757629,0.1569375991821289,0.0,0.0,0.365158349275589,41.40177154541016,42.0,11.232579231262209,-9274.9521484375,112.74716186523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,308.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.2090242803096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745681405067444,0.2745727300643921,-4.591012384480564e-06,0.0,0.0002121330762747,0.0,0.0,12.178018569946287,0.0,0.0,0.0,0.3028661906719208,4.0,0.0,1.0
663300,293.14080810546875,297.1499938964844,293.1499938964844,0.0669591054320335,-1683.3719482421875,304.1484375,0.681352972984314,0.1178000941872596,0.1071230545639991,294.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4999549686908722,0.050000000745058,0.0487776957452297,293.22906494140625,297.1499938964844,293.1499938964844,0.0131061263382434,-547.4765014648438,303.72235107421875,0.4999549686908722,0.050000000745058,0.0360270403325557,293.1802978515625,297.1499938964844,293.1499938964844,0.2892526090145111,-5624.9306640625,304.15728759765625,0.9990000128746032,0.4256767332553863,0.357706606388092,293.3252868652344,297.1499938964844,293.1499938964844,0.0042506293393671,-1594.8536376953125,296.8600158691406,0.4999549686908722,0.050000000745058,0.2313803881406784,291.14813232421875,291.1499938964844,263.61407470703125,261.73931884765625,281.3105163574219,293.9427795410156,291.146728515625,1.0,0.2234275341033935,0.7583935260772705,0.7583935260772705,1.0,1.0,-0.9372838735580444,0.3906201124191284,0.546663761138916,0.1566853374242782,0.0,0.0,0.3656274378299713,41.36046600341797,42.0,-0.6699063181877136,-9278.0546875,112.68737030029295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,308.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.2093669921159744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744084596633911,0.2744130492210388,-4.589422132994514e-06,0.0,0.0002124808816006,0.0,0.0,12.166107177734377,0.0,0.0,0.0,0.3028252720832824,4.0,0.0,1.0
663360,293.1400756835937,297.1499938964844,293.1499938964844,0.0671988353133201,-1687.6954345703125,304.1482849121094,0.6815269589424133,0.1180648803710937,0.1073607429862022,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4997011125087738,0.050000000745058,0.0487817488610744,293.22674560546875,297.1499938964844,293.1499938964844,0.0130958724766969,-547.3970336914062,303.7146301269531,0.4997011125087738,0.050000000745058,0.0360300317406654,293.1788024902344,297.1499938964844,293.1499938964844,0.2898053228855133,-5634.36572265625,304.1549377441406,0.9990000128746032,0.4255847632884979,0.3582429885864258,293.3243713378906,297.1499938964844,293.1499938964844,0.004229734186083,-1587.758056640625,296.829345703125,0.4997011125087738,0.050000000745058,0.2313996106386184,291.143310546875,291.1499938964844,263.60174560546875,261.7313232421875,281.293701171875,293.9283752441406,291.1423034667969,1.0,0.2237314134836197,0.7583763599395752,0.7583763599395752,1.0,1.0,-0.938243806362152,0.3911278843879699,0.5471159219741821,0.1566334366798401,0.0,0.0,0.3665641546249389,41.46865081787109,45.0,-5.505938053131104,-9298.041015625,113.07139587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,308.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.873046875,18000.0,0.0,0.0,0.2096886932849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751164436340332,0.2751210331916809,-4.589880518324208e-06,0.0,0.0002128073683707,0.0,0.0,12.202527046203612,0.0,0.0,0.0,0.3029622435569763,4.0,0.0,1.0
663420,293.1386108398437,297.1499938964844,293.1499938964844,0.067693330347538,-1696.587158203125,304.1480407714844,0.6806614995002747,0.1186136677861213,0.1078697368502616,294.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4983010292053222,0.050000000745058,0.0488044060766696,293.2220764160156,297.1499938964844,293.1499938964844,0.0130825852975249,-547.3649291992188,303.7007141113281,0.4983010292053222,0.050000000745058,0.0360467694699764,293.1791076660156,297.1499938964844,293.1499938964844,0.2927164733409881,-5681.5654296875,304.1484069824219,0.9990000128746032,0.4248028695583343,0.3612302541732788,293.32257080078125,297.1499938964844,293.1499938964844,0.0041891899891197,-1573.84130859375,296.76983642578125,0.4983010292053222,0.050000000745058,0.2315070927143097,291.1362609863281,291.1499938964844,263.5762939453125,261.71466064453125,281.2641296386719,293.9093933105469,291.1352233886719,1.0,0.2251814603805542,0.7583419680595398,0.7583419680595398,1.0,1.0,-0.942615270614624,0.393203854560852,0.5494113564491272,0.1570634245872497,0.0,0.0,0.3688651025295257,42.08113098144531,48.0,-9.61873722076416,-9356.6201171875,115.02030181884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,308.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.783203125,18000.0,0.0,0.0,0.2103767842054367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772667109966278,0.2772713005542755,-4.594737674779026e-06,0.0,0.0002135057002305,0.0,0.0,12.32206916809082,0.0,0.0,0.0,0.3034399151802063,4.0,0.0,1.0
663480,293.1386108398437,297.1499938964844,293.1499938964844,0.067693330347538,-1696.587158203125,304.1480407714844,0.6806614995002747,0.1186136677861213,0.1078697368502616,294.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.4983010292053222,0.050000000745058,0.0488044060766696,293.2220764160156,297.1499938964844,293.1499938964844,0.0130825852975249,-547.3649291992188,303.7007141113281,0.4983010292053222,0.050000000745058,0.0360467694699764,293.1791076660156,297.1499938964844,293.1499938964844,0.2927164733409881,-5681.5654296875,304.1484069824219,0.9990000128746032,0.4248028695583343,0.3612302541732788,293.32257080078125,297.1499938964844,293.1499938964844,0.0041891899891197,-1573.84130859375,296.76983642578125,0.4983010292053222,0.050000000745058,0.2315070927143097,291.1362609863281,291.1499938964844,263.5762939453125,261.71466064453125,281.2641296386719,293.9093933105469,291.1352233886719,1.0,0.2251814603805542,0.7583419680595398,0.7583419680595398,1.0,1.0,-0.942615270614624,0.393203854560852,0.5494113564491272,0.1570634245872497,0.0,0.0,0.3688651025295257,42.08113098144531,48.0,-9.61873722076416,-9356.6201171875,115.02030181884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,308.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.783203125,18000.0,0.0,0.0,0.2103767842054367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772667109966278,0.2772713005542755,-4.594737674779026e-06,0.0,0.0002135057002305,0.0,0.0,12.32206916809082,0.0,0.0,0.0,0.3034399151802063,4.0,0.0,1.0
663540,293.13726806640625,297.1499938964844,293.1499938964844,0.0682284832000732,-1706.2449951171875,304.1477966308594,0.6784750819206238,0.1191756725311279,0.1084094867110252,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4959552884101867,0.050000000745058,0.048843614757061,293.2173767089844,297.1499938964844,293.1499938964844,0.0130831282585859,-547.6744995117188,303.6883239746094,0.4959552884101867,0.050000000745058,0.0360757298767566,293.1836242675781,297.1499938964844,293.1499938964844,0.2978028655052185,-5762.4931640625,304.14044189453125,0.9990000128746032,0.4231576025485992,0.3663422167301178,293.3209228515625,297.1499938964844,293.1499938964844,0.0041507445275783,-1560.748046875,296.7093505859375,0.4959552884101867,0.050000000745058,0.2316930890083313,291.1272277832031,291.1499938964844,263.54998779296875,261.6972351074219,281.2403259277344,293.90240478515625,291.1260986328125,1.0,0.2275683581829071,0.7583075761795044,0.7583075761795044,1.0,1.0,-0.9497026801109314,0.3964406847953796,0.5532619953155518,0.1581255197525024,0.0,0.0,0.3725002408027649,43.14414978027344,36.0,-12.099376678466797,-9439.6748046875,118.3254165649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,308.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.861328125,18000.0,0.0,0.0,0.2112279385328292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806502878665924,0.2806549072265625,-4.603220531862462e-06,0.0,0.0002143695019185,0.0,0.0,12.513265609741213,0.0,0.0,0.0,0.304218977689743,4.0,0.0,1.0
663600,293.13726806640625,297.1499938964844,293.1499938964844,0.0682284832000732,-1706.2449951171875,304.1477966308594,0.6784750819206238,0.1191756725311279,0.1084094867110252,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4959552884101867,0.050000000745058,0.048843614757061,293.2173767089844,297.1499938964844,293.1499938964844,0.0130831282585859,-547.6744995117188,303.6883239746094,0.4959552884101867,0.050000000745058,0.0360757298767566,293.1836242675781,297.1499938964844,293.1499938964844,0.2978028655052185,-5762.4931640625,304.14044189453125,0.9990000128746032,0.4231576025485992,0.3663422167301178,293.3209228515625,297.1499938964844,293.1499938964844,0.0041507445275783,-1560.748046875,296.7093505859375,0.4959552884101867,0.050000000745058,0.2316930890083313,291.1272277832031,291.1499938964844,263.54998779296875,261.6972351074219,281.2403259277344,293.90240478515625,291.1260986328125,1.0,0.2275683581829071,0.7583075761795044,0.7583075761795044,1.0,1.0,-0.9497026801109314,0.3964406847953796,0.5532619953155518,0.1581255197525024,0.0,0.0,0.3725002408027649,43.14414978027344,36.0,-12.099376678466797,-9439.6748046875,118.3254165649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,308.9200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.861328125,18000.0,0.0,0.0,0.2112279385328292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806502878665924,0.2806549072265625,-4.603220531862462e-06,0.0,0.0002143695019185,0.0,0.0,12.513265609741213,0.0,0.0,0.0,0.304218977689743,4.0,0.0,1.0
663660,293.1358337402344,297.1499938964844,293.1499938964844,0.0686232969164848,-1713.1822509765625,304.1478881835937,0.6834315657615662,0.119788222014904,0.1089009344577789,294.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4986209571361542,0.050000000745058,0.04879916831851,293.2123718261719,297.1499938964844,293.1499938964844,0.0130346473306417,-546.5341186523438,303.6789855957031,0.4986209571361542,0.050000000745058,0.0360428988933563,293.1844787597656,297.1499938964844,293.1499938964844,0.2923838198184967,-5674.443359375,304.1532592773437,0.9990000128746032,0.4221031367778778,0.3605433702468872,293.3192749023437,297.1499938964844,293.1499938964844,0.0041042426601052,-1543.8115234375,296.656982421875,0.4986209571361542,0.050000000745058,0.2314822375774383,291.1313781738281,291.1499938964844,263.5230407714844,261.67919921875,281.2169189453125,293.8807373046875,291.13482666015625,1.0,0.2245613783597946,0.7581626176834106,0.7581626176834106,1.0,1.0,-0.9429939985275269,0.3935848176479339,0.5494091510772705,0.1564768105745315,0.0,0.0,0.3751440942287445,41.94031524658203,25.0,15.792896270751951,-9465.9521484375,114.878173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,308.9776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.861328125,18000.0,0.0,0.0,0.2122790515422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844166755676269,0.284421294927597,-4.615264060703339e-06,0.0,0.0002154362446162,0.0,0.0,12.734232902526855,0.0,0.0,0.0,0.3051092624664306,4.0,0.0,1.0
663720,293.1358337402344,297.1499938964844,293.1499938964844,0.0686232969164848,-1713.1822509765625,304.1478881835937,0.6834315657615662,0.119788222014904,0.1089009344577789,294.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4986209571361542,0.050000000745058,0.04879916831851,293.2123718261719,297.1499938964844,293.1499938964844,0.0130346473306417,-546.5341186523438,303.6789855957031,0.4986209571361542,0.050000000745058,0.0360428988933563,293.1844787597656,297.1499938964844,293.1499938964844,0.2923838198184967,-5674.443359375,304.1532592773437,0.9990000128746032,0.4221031367778778,0.3605433702468872,293.3192749023437,297.1499938964844,293.1499938964844,0.0041042426601052,-1543.8115234375,296.656982421875,0.4986209571361542,0.050000000745058,0.2314822375774383,291.1313781738281,291.1499938964844,263.5230407714844,261.67919921875,281.2169189453125,293.8807373046875,291.13482666015625,1.0,0.2245613783597946,0.7581626176834106,0.7581626176834106,1.0,1.0,-0.9429939985275269,0.3935848176479339,0.5494091510772705,0.1564768105745315,0.0,0.0,0.3751440942287445,41.94031524658203,25.0,15.792896270751951,-9465.9521484375,114.878173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,308.9776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.861328125,18000.0,0.0,0.0,0.2122790515422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844166755676269,0.284421294927597,-4.615264060703339e-06,0.0,0.0002154362446162,0.0,0.0,12.734232902526855,0.0,0.0,0.0,0.3051092624664306,4.0,0.0,1.0
663780,293.1341857910156,297.1499938964844,293.1499938964844,0.0688514485955238,-1716.80078125,304.1482238769531,0.6950691342353821,0.1204765662550926,0.109394259750843,294.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5060058236122131,0.050000000745058,0.0486865378916263,293.2066955566406,297.1499938964844,293.1499938964844,0.0129342218860983,-543.723388671875,303.6743469238281,0.5060058236122131,0.050000000745058,0.0359597131609916,293.1705322265625,297.1499938964844,293.1499938964844,0.2773238122463226,-5433.1982421875,304.17742919921875,0.9990000128746032,0.4240230917930603,0.3454096019268036,293.3173217773437,297.1499938964844,293.1499938964844,0.0040480243042111,-1521.88818359375,296.621826171875,0.5060058236122131,0.050000000745058,0.2309479862451553,291.1627197265625,291.1499938964844,263.49560546875,261.6607360839844,281.1731872558594,293.8116760253906,291.1666259765625,1.0,0.2177261710166931,0.7580176591873169,0.7580176591873169,1.0,1.0,-0.9245493412017822,0.3856165707111358,0.538932740688324,0.1524299085140228,0.0,0.0,0.3713802397251129,38.88321685791016,28.0,36.603065490722656,-9366.541015625,106.01568603515624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,309.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.556640625,18000.0,0.0,0.0,0.213126853108406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822245359420776,0.2822291553020477,-4.616117621480953e-06,0.0,0.0002162966557079,0.0,0.0,12.625533103942873,0.0,0.0,0.0,0.3047002553939819,4.0,0.0,1.0
663840,293.1341857910156,297.1499938964844,293.1499938964844,0.0688514485955238,-1716.80078125,304.1482238769531,0.6950691342353821,0.1204765662550926,0.109394259750843,294.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5060058236122131,0.050000000745058,0.0486865378916263,293.2066955566406,297.1499938964844,293.1499938964844,0.0129342218860983,-543.723388671875,303.6743469238281,0.5060058236122131,0.050000000745058,0.0359597131609916,293.1705322265625,297.1499938964844,293.1499938964844,0.2773238122463226,-5433.1982421875,304.17742919921875,0.9990000128746032,0.4240230917930603,0.3454096019268036,293.3173217773437,297.1499938964844,293.1499938964844,0.0040480243042111,-1521.88818359375,296.621826171875,0.5060058236122131,0.050000000745058,0.2309479862451553,291.1627197265625,291.1499938964844,263.49560546875,261.6607360839844,281.1731872558594,293.8116760253906,291.1666259765625,1.0,0.2177261710166931,0.7580176591873169,0.7580176591873169,1.0,1.0,-0.9245493412017822,0.3856165707111358,0.538932740688324,0.1524299085140228,0.0,0.0,0.3713802397251129,38.88321685791016,28.0,36.603065490722656,-9366.541015625,106.01568603515624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,309.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.556640625,18000.0,0.0,0.0,0.213126853108406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822245359420776,0.2822291553020477,-4.616117621480953e-06,0.0,0.0002162966557079,0.0,0.0,12.625533103942873,0.0,0.0,0.0,0.3047002553939819,4.0,0.0,1.0
663900,293.13336181640625,297.1499938964844,293.1499938964844,0.0690120756626129,-1719.4908447265625,304.14825439453125,0.7001153230667114,0.1208424195647239,0.1096767112612724,294.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5091862678527832,0.050000000745058,0.0486425794661045,293.2037048339844,297.1499938964844,293.1499938964844,0.0128952069208025,-542.6105346679688,303.6730651855469,0.5091862678527832,0.050000000745058,0.0359272435307502,293.1593933105469,297.1499938964844,293.1499938964844,0.2710977792739868,-5334.3564453125,304.18365478515625,0.9990000128746032,0.42595374584198,0.3393179476261139,293.3161315917969,297.1499938964844,293.1499938964844,0.0040214941836893,-1511.6385498046875,296.6039733886719,0.5091862678527832,0.050000000745058,0.2307394444942474,291.1763916015625,291.1499938964844,263.4817810058594,261.6513977050781,281.1448669433594,293.7674865722656,291.1790771484375,1.0,0.215339258313179,0.75794517993927,0.75794517993927,1.0,1.0,-0.9172313213348388,0.3824815452098846,0.5347498059272766,0.1507696062326431,0.0,0.0,0.3682332038879394,37.68818664550781,28.0,32.68975830078125,-9306.501953125,102.61091613769533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,309.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1171875,18000.0,0.0,0.0,0.2132969051599502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793375253677368,0.2793421447277069,-4.610131782101234e-06,0.0,0.0002164692559745,0.0,0.0,12.464774131774902,0.0,0.0,0.0,0.3040630519390106,4.0,0.0,1.0
663960,293.13250732421875,297.1499938964844,293.1499938964844,0.0692487731575965,-1723.6744384765625,304.14813232421875,0.7040935754776001,0.1212199851870536,0.1099798381328582,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5116066932678223,0.050000000745058,0.0486108027398586,293.20068359375,297.1499938964844,293.1499938964844,0.0128736663609743,-542.0365600585938,303.6720886230469,0.5116066932678223,0.050000000745058,0.0359037742018699,293.1486511230469,297.1499938964844,293.1499938964844,0.266574501991272,-5263.15478515625,304.1856994628906,0.9990000128746032,0.4279447197914123,0.3348461091518402,293.3148193359375,297.1499938964844,293.1499938964844,0.003997681196779,-1502.8642578125,296.5819091796875,0.5116066932678223,0.050000000745058,0.2305887192487716,291.18182373046875,291.1499938964844,263.4678955078125,261.6420288085937,281.11749267578125,293.72784423828125,291.1817626953125,1.0,0.2134815007448196,0.7579816579818726,0.7579816579818726,1.0,1.0,-0.9119798541069032,0.3802541494369507,0.5317257046699524,0.1495631337165832,0.0,0.0,0.3655149936676025,36.82468795776367,31.0,17.265281677246094,-9254.48046875,100.1868667602539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,308.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.541015625,18000.0,0.0,0.0,0.213277131319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761992216110229,0.276203840970993,-4.601645741786342e-06,0.0,0.0002164491743315,0.0,0.0,12.28599739074707,0.0,0.0,0.0,0.3033506572246551,4.0,0.0,1.0
664020,293.1307678222656,297.1499938964844,293.1499938964844,0.0698779225349426,-1735.068359375,304.147705078125,0.7098147869110107,0.1220171749591827,0.1106455847620964,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5147811770439148,0.050000000745058,0.0485711768269538,293.19451904296875,297.1499938964844,293.1499938964844,0.0128644099459052,-541.9036254882812,303.6712646484375,0.5147811770439148,0.050000000745058,0.0358745045959949,293.13055419921875,297.1499938964844,293.1499938964844,0.2609375417232513,-5176.05224609375,304.1830139160156,0.9990000128746032,0.4316601753234863,0.3291844129562378,293.3118591308594,297.1499938964844,293.1499938964844,0.0039574294351041,-1488.822998046875,296.52899169921875,0.5147811770439148,0.050000000745058,0.2304007560014724,291.17486572265625,291.1499938964844,263.44012451171875,261.6232604980469,281.0693664550781,293.6645812988281,291.173583984375,1.0,0.2112034410238266,0.7580546140670776,0.7580546140670776,1.0,1.0,-0.9056737422943116,0.3776294589042663,0.5280442833900452,0.1480066478252411,0.0,0.0,0.3625683486461639,35.74876403808594,34.0,-4.651768684387207,-9206.048828125,97.24767303466795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919494628906,309.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.216796875,18000.0,0.0,0.0,0.2127599716186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722975611686706,0.2723021507263183,-4.587221155816224e-06,0.0,0.000215924315853,0.0,0.0,12.055670738220217,0.0,0.0,0.0,0.3023953437805176,4.0,0.0,1.0
664080,293.1307678222656,297.1499938964844,293.1499938964844,0.0698779225349426,-1735.068359375,304.147705078125,0.7098147869110107,0.1220171749591827,0.1106455847620964,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5147811770439148,0.050000000745058,0.0485711768269538,293.19451904296875,297.1499938964844,293.1499938964844,0.0128644099459052,-541.9036254882812,303.6712646484375,0.5147811770439148,0.050000000745058,0.0358745045959949,293.13055419921875,297.1499938964844,293.1499938964844,0.2609375417232513,-5176.05224609375,304.1830139160156,0.9990000128746032,0.4316601753234863,0.3291844129562378,293.3118591308594,297.1499938964844,293.1499938964844,0.0039574294351041,-1488.822998046875,296.52899169921875,0.5147811770439148,0.050000000745058,0.2304007560014724,291.17486572265625,291.1499938964844,263.44012451171875,261.6232604980469,281.0693664550781,293.6645812988281,291.173583984375,1.0,0.2112034410238266,0.7580546140670776,0.7580546140670776,1.0,1.0,-0.9056737422943116,0.3776294589042663,0.5280442833900452,0.1480066478252411,0.0,0.0,0.3625683486461639,35.74876403808594,34.0,-4.651768684387207,-9206.048828125,97.24767303466795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919494628906,309.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.216796875,18000.0,0.0,0.0,0.2127599716186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722975611686706,0.2723021507263183,-4.587221155816224e-06,0.0,0.000215924315853,0.0,0.0,12.055670738220217,0.0,0.0,0.0,0.3023953437805176,4.0,0.0,1.0
664140,293.1290283203125,297.1499938964844,293.1499938964844,0.0705833733081817,-1747.8919677734375,304.1473083496094,0.7128176093101501,0.1228552460670471,0.1113778874278068,294.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5158920884132385,0.050000000745058,0.0485578291118145,293.1883544921875,297.1499938964844,293.1499938964844,0.0128749227151274,-542.2681274414062,303.6724853515625,0.5158920884132385,0.050000000745058,0.0358646474778652,293.1182556152344,297.1499938964844,293.1499938964844,0.258893609046936,-5146.74072265625,304.1753234863281,0.9990000128746032,0.4346562027931213,0.3272550404071808,293.3087463378906,297.1499938964844,293.1499938964844,0.0039213104173541,-1476.3887939453125,296.4755859375,0.5158920884132385,0.050000000745058,0.2303374409675598,291.1646728515625,291.1499938964844,263.4125061035156,261.60455322265625,281.0303039550781,293.62158203125,291.1630554199219,1.0,0.2105536460876464,0.7581275105476379,0.7581275105476379,1.0,1.0,-0.9041317701339722,0.3770717978477478,0.5270599722862244,0.1474279016256332,0.0,0.0,0.36126509308815,35.38912582397461,37.0,-13.572647094726562,-9205.50390625,96.385986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18524169921875,309.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.755859375,18000.0,0.0,0.0,0.2118675410747528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704662680625915,0.2704708576202392,-4.579452252073679e-06,0.0,0.0002150186192011,0.0,0.0,11.945781707763672,0.0,0.0,0.0,0.3019253015518188,4.0,0.0,1.0
664200,293.1290283203125,297.1499938964844,293.1499938964844,0.0705833733081817,-1747.8919677734375,304.1473083496094,0.7128176093101501,0.1228552460670471,0.1113778874278068,294.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5158920884132385,0.050000000745058,0.0485578291118145,293.1883544921875,297.1499938964844,293.1499938964844,0.0128749227151274,-542.2681274414062,303.6724853515625,0.5158920884132385,0.050000000745058,0.0358646474778652,293.1182556152344,297.1499938964844,293.1499938964844,0.258893609046936,-5146.74072265625,304.1753234863281,0.9990000128746032,0.4346562027931213,0.3272550404071808,293.3087463378906,297.1499938964844,293.1499938964844,0.0039213104173541,-1476.3887939453125,296.4755859375,0.5158920884132385,0.050000000745058,0.2303374409675598,291.1646728515625,291.1499938964844,263.4125061035156,261.60455322265625,281.0303039550781,293.62158203125,291.1630554199219,1.0,0.2105536460876464,0.7581275105476379,0.7581275105476379,1.0,1.0,-0.9041317701339722,0.3770717978477478,0.5270599722862244,0.1474279016256332,0.0,0.0,0.36126509308815,35.38912582397461,37.0,-13.572647094726562,-9205.50390625,96.385986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18524169921875,309.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.755859375,18000.0,0.0,0.0,0.2118675410747528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704662680625915,0.2704708576202392,-4.579452252073679e-06,0.0,0.0002150186192011,0.0,0.0,11.945781707763672,0.0,0.0,0.0,0.3019253015518188,4.0,0.0,1.0
664260,293.12744140625,297.1499938964844,293.1499938964844,0.071342833340168,-1761.7525634765625,304.1469421386719,0.7136062383651733,0.1237087771296501,0.1121502444148063,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5152148604393005,0.050000000745058,0.0485659390687942,293.1824035644531,297.1499938964844,293.1499938964844,0.0129017634317278,-543.0532836914062,303.67510986328125,0.5152148604393005,0.050000000745058,0.0358706377446651,293.1120300292969,297.1499938964844,293.1499938964844,0.2599101662635803,-5166.37548828125,304.1651611328125,0.9990000128746032,0.4367337822914123,0.3284280896186828,293.3057861328125,297.1499938964844,293.1499938964844,0.0038880717474967,-1465.1177978515625,296.4210510253906,0.5152148604393005,0.050000000745058,0.2303759008646011,291.151611328125,291.1499938964844,263.3851928710937,261.5861511230469,280.9999084472656,293.5961608886719,291.1498107910156,1.0,0.2112525105476379,0.7581455707550049,0.7581455707550049,1.0,1.0,-0.9065285921096802,0.3782058358192444,0.5283227562904358,0.1476745158433914,0.0,0.0,0.3619073927402496,35.61511993408203,40.0,-17.888126373291016,-9241.9365234375,97.2133560180664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,309.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.2108669877052307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705144882202148,0.2705190777778625,-4.577121671900386e-06,0.0,0.0002140031865565,0.0,0.0,11.942452430725098,0.0,0.0,0.0,0.301896184682846,4.0,0.0,1.0
664320,293.12744140625,297.1499938964844,293.1499938964844,0.071342833340168,-1761.7525634765625,304.1469421386719,0.7136062383651733,0.1237087771296501,0.1121502444148063,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5152148604393005,0.050000000745058,0.0485659390687942,293.1824035644531,297.1499938964844,293.1499938964844,0.0129017634317278,-543.0532836914062,303.67510986328125,0.5152148604393005,0.050000000745058,0.0358706377446651,293.1120300292969,297.1499938964844,293.1499938964844,0.2599101662635803,-5166.37548828125,304.1651611328125,0.9990000128746032,0.4367337822914123,0.3284280896186828,293.3057861328125,297.1499938964844,293.1499938964844,0.0038880717474967,-1465.1177978515625,296.4210510253906,0.5152148604393005,0.050000000745058,0.2303759008646011,291.151611328125,291.1499938964844,263.3851928710937,261.5861511230469,280.9999084472656,293.5961608886719,291.1498107910156,1.0,0.2112525105476379,0.7581455707550049,0.7581455707550049,1.0,1.0,-0.9065285921096802,0.3782058358192444,0.5283227562904358,0.1476745158433914,0.0,0.0,0.3619073927402496,35.61511993408203,40.0,-17.888126373291016,-9241.9365234375,97.2133560180664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,309.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.2108669877052307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705144882202148,0.2705190777778625,-4.577121671900386e-06,0.0,0.0002140031865565,0.0,0.0,11.942452430725098,0.0,0.0,0.0,0.301896184682846,4.0,0.0,1.0
664380,293.1263427734375,297.1499938964844,293.1499938964844,0.0719609186053276,-1773.0482177734375,304.146728515625,0.7129205465316772,0.1243876516819,0.1127803996205329,294.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5136183500289917,0.050000000745058,0.0485854372382164,293.1778869628906,297.1499938964844,293.1499938964844,0.0129311326891183,-543.8621826171875,303.6781005859375,0.5136183500289917,0.050000000745058,0.0358850359916687,293.1111755371094,297.1499938964844,293.1499938964844,0.2625620365142822,-5211.1689453125,304.1564025878906,0.9990000128746032,0.4376799166202545,0.3312322795391083,293.3036499023437,297.1499938964844,293.1499938964844,0.0038625497836619,-1456.46142578125,296.37744140625,0.5136183500289917,0.050000000745058,0.2304683923721313,291.1411437988281,291.1499938964844,263.3637390136719,261.5717163085937,280.9809875488281,293.5863037109375,291.13946533203125,1.0,0.2126219123601913,0.7581599950790405,0.7581599950790405,1.0,1.0,-0.910801351070404,0.3801210224628448,0.5306803584098816,0.1483912765979766,0.0,0.0,0.3637000024318695,36.15121841430664,40.0,-18.159809112548828,-9294.0556640625,98.90355682373048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,309.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.396484375,18000.0,0.0,0.0,0.2101699560880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719387114048004,0.2719432711601257,-4.579415417538257e-06,0.0,0.0002132957888534,0.0,0.0,12.0186128616333,0.0,0.0,0.0,0.3021962642669678,4.0,0.0,1.0
664440,293.1260986328125,297.1499938964844,293.1499938964844,0.0721150860190391,-1775.8668212890625,304.14666748046875,0.7125898599624634,0.1245556473731994,0.1129382625222206,294.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5130981802940369,0.050000000745058,0.0485919080674648,293.1767578125,297.1499938964844,293.1499938964844,0.0129393795505166,-544.0834350585938,303.6789855957031,0.5130981802940369,0.050000000745058,0.0358898192644119,293.1114807128906,297.1499938964844,293.1499938964844,0.2634479701519012,-5225.859375,304.1542053222656,0.9990000128746032,0.4378154575824737,0.3321579694747925,293.3031616210937,297.1499938964844,293.1499938964844,0.0038562763947993,-1454.32763671875,296.3665771484375,0.5130981802940369,0.050000000745058,0.2304990887641906,291.1386413574219,291.1499938964844,263.3584289550781,261.56817626953125,280.9769287109375,293.5850830078125,291.136962890625,1.0,0.2130619138479232,0.758163571357727,0.758163571357727,1.0,1.0,-0.9121520519256592,0.3807200193405151,0.531432032585144,0.1486353725194931,0.0,0.0,0.3643048107624054,36.32889175415039,43.0,-18.02303695678711,-9309.6064453125,99.453369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,309.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4296875,18000.0,0.0,0.0,0.2100268602371215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724638283252716,0.2724684178829193,-4.580524546327069e-06,0.0,0.0002131505607394,0.0,0.0,12.04738998413086,0.0,0.0,0.0,0.3023117184638977,4.0,0.0,1.0
664500,293.1255187988281,297.1499938964844,293.1499938964844,0.0724988356232643,-1782.8858642578125,304.1465759277344,0.7115024924278259,0.1249714568257331,0.1133322268724441,294.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5116119980812073,0.050000000745058,0.0486107394099235,293.1740417480469,297.1499938964844,293.1499938964844,0.0129615422338247,-544.6688842773438,303.6814270019531,0.5116119980812073,0.050000000745058,0.035903725773096,293.1131591796875,297.1499938964844,293.1499938964844,0.2660285234451294,-5268.26513671875,304.1487731933594,0.9990000128746032,0.4379737675189972,0.334836333990097,293.302001953125,297.1499938964844,293.1499938964844,0.0038407407701015,-1449.03271484375,296.3394470214844,0.5116119980812073,0.050000000745058,0.2305884212255478,291.13250732421875,291.1499938964844,263.3453063964844,261.5594177246094,280.9678649902344,293.5839538574219,291.13092041015625,1.0,0.2143204063177108,0.7581725716590881,0.7581725716590881,1.0,1.0,-0.9159855246543884,0.3824110627174377,0.5335744619369507,0.1493536978960037,0.0,0.0,0.3660863637924194,36.8453369140625,43.0,-17.48839569091797,-9352.5078125,101.04033660888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900085449219,309.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.646484375,18000.0,0.0,0.0,0.2097419649362564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740660905838012,0.274070680141449,-4.584204361890443e-06,0.0,0.0002128614287357,0.0,0.0,12.136096000671388,0.0,0.0,0.0,0.3026699721813202,4.0,0.0,1.0
