time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664560,293.125,297.1499938964844,293.1499938964844,0.0728788152337074,-1789.8394775390625,304.1465148925781,0.7100746035575867,0.1253804266452789,0.1137238591909408,294.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.509901225566864,0.050000000745058,0.048633050173521,293.17138671875,297.1499938964844,293.1499938964844,0.0129857463762164,-545.2958374023438,303.6841735839844,0.509901225566864,0.050000000745058,0.0359202064573764,293.11602783203125,297.1499938964844,293.1499938964844,0.2690835893154144,-5317.978515625,304.1434326171875,0.9990000128746032,0.4378784894943237,0.337982565164566,293.30096435546875,297.1499938964844,293.1499938964844,0.0038253536913543,-1443.770263671875,296.3123474121094,0.509901225566864,0.050000000745058,0.2306942492723465,291.12664794921875,291.1499938964844,263.3323974609375,261.5508117675781,280.96051025390625,293.5854187011719,291.12518310546875,1.0,0.2157829254865646,0.7581225037574768,0.7581225037574768,1.0,1.0,-0.9204047918319702,0.3843426406383514,0.5360621809959412,0.1502081304788589,0.0,0.0,0.3682301938533783,37.45680618286133,46.0,-16.70802879333496,-9400.5478515625,102.90908813476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,309.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.982421875,18000.0,0.0,0.0,0.2095807641744613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760664820671081,0.2760710716247558,-4.589134732668754e-06,0.0,0.0002126978361047,0.0,0.0,12.248048782348633,0.0,0.0,0.0,0.3031246066093445,4.0,0.0,1.0
664620,293.12420654296875,297.1499938964844,293.1499938964844,0.0736211761832237,-1803.4305419921875,304.1464233398437,0.7063091993331909,0.1261744201183319,0.1144956946372985,294.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5059599876403809,0.050000000745058,0.0486872009932994,293.166259765625,297.1499938964844,293.1499938964844,0.0130393244326114,-546.646240234375,303.6905822753906,0.5059599876403809,0.050000000745058,0.0359602011740207,293.125,297.1499938964844,293.1499938964844,0.2764506042003631,-5436.4462890625,304.1333923339844,0.9990000128746032,0.436928927898407,0.3454991579055786,293.2992248535156,297.1499938964844,293.1499938964844,0.003794785356149,-1433.2381591796875,296.25836181640625,0.5059599876403809,0.050000000745058,0.230951115489006,291.1161193847656,291.1499938964844,263.30731201171875,261.5342712402344,280.9501342773437,293.5951843261719,291.1148681640625,1.0,0.2192438542842865,0.7580222487449646,0.7580222487449646,1.0,1.0,-0.9307732582092284,0.3888473212718963,0.5419259667396545,0.1523056775331497,0.0,0.0,0.3734785616397857,38.93946838378906,49.0,-14.599384307861328,-9509.8759765625,107.42971801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,309.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1796875,18000.0,0.0,0.0,0.2097156047821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811850607395172,0.2811896800994873,-4.602667104336433e-06,0.0,0.0002128346677636,0.0,0.0,12.538766860961914,0.0,0.0,0.0,0.3043109476566314,4.0,0.0,1.0
664680,293.12420654296875,297.1499938964844,293.1499938964844,0.0736211761832237,-1803.4305419921875,304.1464233398437,0.7063091993331909,0.1261744201183319,0.1144956946372985,294.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5059599876403809,0.050000000745058,0.0486872009932994,293.166259765625,297.1499938964844,293.1499938964844,0.0130393244326114,-546.646240234375,303.6905822753906,0.5059599876403809,0.050000000745058,0.0359602011740207,293.125,297.1499938964844,293.1499938964844,0.2764506042003631,-5436.4462890625,304.1333923339844,0.9990000128746032,0.436928927898407,0.3454991579055786,293.2992248535156,297.1499938964844,293.1499938964844,0.003794785356149,-1433.2381591796875,296.25836181640625,0.5059599876403809,0.050000000745058,0.230951115489006,291.1161193847656,291.1499938964844,263.30731201171875,261.5342712402344,280.9501342773437,293.5951843261719,291.1148681640625,1.0,0.2192438542842865,0.7580222487449646,0.7580222487449646,1.0,1.0,-0.9307732582092284,0.3888473212718963,0.5419259667396545,0.1523056775331497,0.0,0.0,0.3734785616397857,38.93946838378906,49.0,-14.599384307861328,-9509.8759765625,107.42971801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,309.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.1796875,18000.0,0.0,0.0,0.2097156047821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811850607395172,0.2811896800994873,-4.602667104336433e-06,0.0,0.0002128346677636,0.0,0.0,12.538766860961914,0.0,0.0,0.0,0.3043109476566314,4.0,0.0,1.0
664740,293.1236877441406,297.1499938964844,293.1499938964844,0.0743350461125373,-1816.5052490234373,304.1464233398437,0.7016504406929016,0.1269338279962539,0.1152477115392685,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.501559317111969,0.050000000745058,0.048752523958683,293.1614074707031,297.1499938964844,293.1499938964844,0.0130988359451293,-548.0997314453125,303.6981201171875,0.501559317111969,0.050000000745058,0.0360084474086761,293.1376647949219,297.1499938964844,293.1499938964844,0.2852241396903991,-5575.70654296875,304.1243591308594,0.9990000128746032,0.4349982738494873,0.3543545007705688,293.2979431152344,297.1499938964844,293.1499938964844,0.003764308290556,-1422.6248779296875,296.20465087890625,0.501559317111969,0.050000000745058,0.2312609851360321,291.10723876953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9450988769531,293.6132202148437,291.1062316894531,1.0,0.2232943624258041,0.7579219937324524,0.7579219937324524,1.0,1.0,-0.9428117871284484,0.3940503299236297,0.5487614274024963,0.1548516154289245,0.0,0.0,0.3797999620437622,40.726261138916016,52.0,-12.194385528564451,-9633.15234375,112.89163208007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128662109375,309.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.1171875,18000.0,0.0,0.0,0.2105545252561569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876232862472534,0.2876279056072235,-4.6207978812162764e-06,0.0,0.0002136860712198,0.0,0.0,12.911395072937012,0.0,0.0,0.0,0.305838018655777,4.0,0.0,1.0
664800,293.1236877441406,297.1499938964844,293.1499938964844,0.0743350461125373,-1816.5052490234373,304.1464233398437,0.7016504406929016,0.1269338279962539,0.1152477115392685,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.501559317111969,0.050000000745058,0.048752523958683,293.1614074707031,297.1499938964844,293.1499938964844,0.0130988359451293,-548.0997314453125,303.6981201171875,0.501559317111969,0.050000000745058,0.0360084474086761,293.1376647949219,297.1499938964844,293.1499938964844,0.2852241396903991,-5575.70654296875,304.1243591308594,0.9990000128746032,0.4349982738494873,0.3543545007705688,293.2979431152344,297.1499938964844,293.1499938964844,0.003764308290556,-1422.6248779296875,296.20465087890625,0.501559317111969,0.050000000745058,0.2312609851360321,291.10723876953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9450988769531,293.6132202148437,291.1062316894531,1.0,0.2232943624258041,0.7579219937324524,0.7579219937324524,1.0,1.0,-0.9428117871284484,0.3940503299236297,0.5487614274024963,0.1548516154289245,0.0,0.0,0.3797999620437622,40.726261138916016,52.0,-12.194385528564451,-9633.15234375,112.89163208007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128662109375,309.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.1171875,18000.0,0.0,0.0,0.2105545252561569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876232862472534,0.2876279056072235,-4.6207978812162764e-06,0.0,0.0002136860712198,0.0,0.0,12.911395072937012,0.0,0.0,0.0,0.305838018655777,4.0,0.0,1.0
664860,293.1234130859375,297.1499938964844,293.1499938964844,0.0750161260366439,-1828.9791259765625,304.146484375,0.696390688419342,0.1276580989360809,0.1159772425889968,294.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4969107508659363,0.050000000745058,0.0488274320960044,293.1567687988281,297.1499938964844,293.1499938964844,0.013163223862648,-549.6260375976562,303.7067565917969,0.4969107508659363,0.050000000745058,0.0360637754201889,293.1533508300781,297.1499938964844,293.1499938964844,0.2951169610023498,-5730.88720703125,304.116455078125,0.9990000128746032,0.4321357309818268,0.3642440736293793,293.29705810546875,297.1499938964844,293.1499938964844,0.0037337366957217,-1411.85107421875,296.1513977050781,0.4969107508659363,0.050000000745058,0.2316163182258606,291.1002502441406,291.1499938964844,263.2607116699219,261.5042724609375,280.9455871582031,293.6390075683594,291.0995483398437,1.0,0.2278044819831848,0.7577265501022339,0.7577265501022339,1.0,1.0,-0.956139326095581,0.3997812569141388,0.5563580393791199,0.1577493101358413,0.0,0.0,0.3869199156761169,42.77317428588867,55.0,-9.425296783447266,-9766.65625,119.18997192382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,309.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.94140625,18000.0,0.0,0.0,0.2121565192937851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951716184616089,0.2951762676239013,-4.643188731279224e-06,0.0,0.0002153118985006,0.0,0.0,13.357315063476562,0.0,0.0,0.0,0.3076698184013366,4.0,0.0,1.0
664920,293.1234130859375,297.1499938964844,293.1499938964844,0.0750161260366439,-1828.9791259765625,304.146484375,0.696390688419342,0.1276580989360809,0.1159772425889968,294.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4969107508659363,0.050000000745058,0.0488274320960044,293.1567687988281,297.1499938964844,293.1499938964844,0.013163223862648,-549.6260375976562,303.7067565917969,0.4969107508659363,0.050000000745058,0.0360637754201889,293.1533508300781,297.1499938964844,293.1499938964844,0.2951169610023498,-5730.88720703125,304.116455078125,0.9990000128746032,0.4321357309818268,0.3642440736293793,293.29705810546875,297.1499938964844,293.1499938964844,0.0037337366957217,-1411.85107421875,296.1513977050781,0.4969107508659363,0.050000000745058,0.2316163182258606,291.1002502441406,291.1499938964844,263.2607116699219,261.5042724609375,280.9455871582031,293.6390075683594,291.0995483398437,1.0,0.2278044819831848,0.7577265501022339,0.7577265501022339,1.0,1.0,-0.956139326095581,0.3997812569141388,0.5563580393791199,0.1577493101358413,0.0,0.0,0.3869199156761169,42.77317428588867,55.0,-9.425296783447266,-9766.65625,119.18997192382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,309.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.94140625,18000.0,0.0,0.0,0.2121565192937851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951716184616089,0.2951762676239013,-4.643188731279224e-06,0.0,0.0002153118985006,0.0,0.0,13.357315063476562,0.0,0.0,0.0,0.3076698184013366,4.0,0.0,1.0
664980,293.1233215332031,297.1499938964844,293.1499938964844,0.0756622701883316,-1840.806884765625,304.1465759277344,0.6907557845115662,0.1283485293388366,0.1166837364435195,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.492136150598526,0.050000000745058,0.0489106401801109,293.1523742675781,297.1499938964844,293.1499938964844,0.0132317384704947,-551.2023315429688,303.7164611816406,0.492136150598526,0.050000000745058,0.0361252315342426,293.1714172363281,297.1499938964844,293.1499938964844,0.3058940768241882,-5898.03369140625,304.1097106933594,0.9990000128746032,0.4283913075923919,0.3749235272407532,293.2965087890625,297.1499938964844,293.1499938964844,0.0037029637023806,-1400.8690185546875,296.0987854003906,0.492136150598526,0.050000000745058,0.2320110201835632,291.09539794921875,291.1499938964844,263.2395935058594,261.4911804199219,280.9513854980469,293.6725769042969,291.0950012207031,1.0,0.2326695919036865,0.7575311064720154,0.7575311064720154,1.0,1.0,-0.970451831817627,0.405924916267395,0.5645269155502319,0.1609406918287277,0.0,0.0,0.3945439755916595,45.04467391967773,43.0,-6.50501823425293,-9907.0185546875,126.24266815185548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85302734375,309.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.015625,18000.0,0.0,0.0,0.214531734585762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035713732242584,0.3035760521888733,-4.6693703552591614e-06,0.0,0.000217722452362,0.0,0.0,13.864930152893066,0.0,0.0,0.0,0.3097580969333648,4.0,0.0,1.0
665040,293.1233215332031,297.1499938964844,293.1499938964844,0.0756622701883316,-1840.806884765625,304.1465759277344,0.6907557845115662,0.1283485293388366,0.1166837364435195,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.492136150598526,0.050000000745058,0.0489106401801109,293.1523742675781,297.1499938964844,293.1499938964844,0.0132317384704947,-551.2023315429688,303.7164611816406,0.492136150598526,0.050000000745058,0.0361252315342426,293.1714172363281,297.1499938964844,293.1499938964844,0.3058940768241882,-5898.03369140625,304.1097106933594,0.9990000128746032,0.4283913075923919,0.3749235272407532,293.2965087890625,297.1499938964844,293.1499938964844,0.0037029637023806,-1400.8690185546875,296.0987854003906,0.492136150598526,0.050000000745058,0.2320110201835632,291.09539794921875,291.1499938964844,263.2395935058594,261.4911804199219,280.9513854980469,293.6725769042969,291.0950012207031,1.0,0.2326695919036865,0.7575311064720154,0.7575311064720154,1.0,1.0,-0.970451831817627,0.405924916267395,0.5645269155502319,0.1609406918287277,0.0,0.0,0.3945439755916595,45.04467391967773,43.0,-6.50501823425293,-9907.0185546875,126.24266815185548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85302734375,309.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.015625,18000.0,0.0,0.0,0.214531734585762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035713732242584,0.3035760521888733,-4.6693703552591614e-06,0.0,0.000217722452362,0.0,0.0,13.864930152893066,0.0,0.0,0.0,0.3097580969333648,4.0,0.0,1.0
665100,293.123291015625,297.1499938964844,293.1499938964844,0.0759359449148178,-1845.7818603515625,304.1466979980469,0.6907539963722229,0.1286968141794204,0.1169995889067649,294.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.4916913211345672,0.050000000745058,0.048918679356575,293.1501770019531,297.1499938964844,293.1499938964844,0.0132494224235415,-551.5390014648438,303.7220153808594,0.4916913211345672,0.050000000745058,0.0361311696469783,293.1795654296875,297.1499938964844,293.1499938964844,0.3072470426559448,-5916.43896484375,304.1147155761719,0.9990000128746032,0.4265169203281402,0.375941127538681,293.2962646484375,297.1499938964844,293.1499938964844,0.0036850627511739,-1394.304931640625,296.0736999511719,0.4916913211345672,0.050000000745058,0.2320491522550583,291.09503173828125,291.1499938964844,263.22967529296875,261.4851989746094,280.95465087890625,293.6861877441406,291.0960693359375,1.0,0.2327980250120163,0.7574333548545837,0.7574333548545837,1.0,1.0,-0.9721202254295348,0.406620979309082,0.5654992461204529,0.161334678530693,0.0,0.0,0.3982723355293274,45.26851272583008,43.0,2.4941234588623047,-9953.2421875,127.00797271728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7752685546875,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.18359375,18000.0,0.0,0.0,0.2159814834594726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079639673233032,0.3079686462879181,-4.683688075601822e-06,0.0,0.000219193752855,0.0,0.0,14.135571479797363,0.0,0.0,0.0,0.3108694553375244,4.0,0.0,1.0
665160,293.1231689453125,297.1499938964844,293.1499938964844,0.0761234387755394,-1849.0269775390625,304.14697265625,0.6928858160972595,0.1290568560361862,0.1173006817698478,294.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.4926895797252655,0.050000000745058,0.0489006638526916,293.1478881835937,297.1499938964844,293.1499938964844,0.0132435839623212,-551.1587524414062,303.728515625,0.4926895797252655,0.050000000745058,0.0361178629100322,293.18377685546875,297.1499938964844,293.1499938964844,0.3051522672176361,-5880.36962890625,304.1249694824219,0.9990000128746032,0.4253096878528595,0.3736622631549835,293.2959899902344,297.1499938964844,293.1499938964844,0.0036642914637923,-1386.1273193359375,296.054931640625,0.4926895797252655,0.050000000745058,0.2319636940956115,291.1046142578125,291.1499938964844,263.2202453613281,261.4796142578125,280.9518737792969,293.6867980957031,291.10845947265625,1.0,0.2316724359989166,0.7573105692863464,0.7573105692863464,1.0,1.0,-0.9696086645126344,0.4055294990539551,0.5640791654586792,0.160732164978981,0.0,0.0,0.4003987908363342,44.78300094604492,31.0,21.66738510131836,-9971.84765625,125.6103973388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.702880859375,309.04608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.181640625,18000.0,0.0,0.0,0.2175290435552597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115518391132355,0.3115565180778503,-4.697705662692897e-06,0.0,0.0002207643265137,0.0,0.0,14.364996910095217,0.0,0.0,0.0,0.311800867319107,4.0,0.0,1.0
665220,293.1227722167969,297.1499938964844,293.1499938964844,0.0763798132538795,-1853.1614990234373,304.1475524902344,0.7022660970687866,0.1298158019781112,0.1178803071379661,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4981517791748047,0.050000000745058,0.0488067902624607,293.1430358886719,297.1499938964844,293.1499938964844,0.0131927207112312,-549.2412719726562,303.7439880371094,0.4981517791748047,0.050000000745058,0.0360485315322876,293.1792297363281,297.1499938964844,293.1499938964844,0.2932071983814239,-5686.6943359375,304.1534118652344,0.9990000128746032,0.4253409206867218,0.3615512549877167,293.295166015625,297.1499938964844,293.1499938964844,0.0036154279951006,-1366.3626708984375,296.0284729003906,0.4981517791748047,0.050000000745058,0.2315184026956558,291.13995361328125,291.1499938964844,263.2027893066406,261.4696960449219,280.9254455566406,293.64581298828125,291.1444091796875,1.0,0.2261102944612503,0.7570649981498718,0.7570649981498718,1.0,1.0,-0.9550422430038452,0.399261325597763,0.5557808876037598,0.1573203355073928,0.0,0.0,0.3994210362434387,42.236759185791016,34.0,43.01549911499024,-9900.330078125,118.06678009033205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029663085937,309.0323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.2205429822206497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126522004604339,0.3126569092273712,-4.71098337584408e-06,0.0,0.000223823095439,0.0,0.0,14.461163520812988,0.0,0.0,0.0,0.3122278749942779,4.0,0.0,1.0
665280,293.1227722167969,297.1499938964844,293.1499938964844,0.0763798132538795,-1853.1614990234373,304.1475524902344,0.7022660970687866,0.1298158019781112,0.1178803071379661,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4981517791748047,0.050000000745058,0.0488067902624607,293.1430358886719,297.1499938964844,293.1499938964844,0.0131927207112312,-549.2412719726562,303.7439880371094,0.4981517791748047,0.050000000745058,0.0360485315322876,293.1792297363281,297.1499938964844,293.1499938964844,0.2932071983814239,-5686.6943359375,304.1534118652344,0.9990000128746032,0.4253409206867218,0.3615512549877167,293.295166015625,297.1499938964844,293.1499938964844,0.0036154279951006,-1366.3626708984375,296.0284729003906,0.4981517791748047,0.050000000745058,0.2315184026956558,291.13995361328125,291.1499938964844,263.2027893066406,261.4696960449219,280.9254455566406,293.64581298828125,291.1444091796875,1.0,0.2261102944612503,0.7570649981498718,0.7570649981498718,1.0,1.0,-0.9550422430038452,0.399261325597763,0.5557808876037598,0.1573203355073928,0.0,0.0,0.3994210362434387,42.236759185791016,34.0,43.01549911499024,-9900.330078125,118.06678009033205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029663085937,309.0323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.2205429822206497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126522004604339,0.3126569092273712,-4.71098337584408e-06,0.0,0.000223823095439,0.0,0.0,14.461163520812988,0.0,0.0,0.0,0.3122278749942779,4.0,0.0,1.0
665340,293.1222839355469,297.1499938964844,293.1499938964844,0.0767792835831642,-1860.1478271484373,304.1476745605469,0.7092270851135254,0.1306052505970001,0.1185271441936492,294.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5019831657409668,0.050000000745058,0.0487459637224674,293.1379089355469,297.1499938964844,293.1499938964844,0.0131784453988075,-548.3511352539062,303.76141357421875,0.5019831657409668,0.050000000745058,0.0360036045312881,293.1648864746094,297.1499938964844,293.1499938964844,0.2849385440349579,-5555.142578125,304.1655578613281,0.9990000128746032,0.427508682012558,0.3534797430038452,293.2938537597656,297.1499938964844,293.1499938964844,0.0035708851646631,-1348.868896484375,295.9969177246094,0.5019831657409668,0.050000000745058,0.2312298715114593,291.1640014648437,291.1499938964844,263.1875,261.461669921875,280.8849792480469,293.5817565917969,291.16461181640625,1.0,0.2229550778865814,0.7568194270133972,0.7568194270133972,1.0,1.0,-0.9456529021263124,0.3952468037605285,0.5504060983657837,0.155038833618164,0.0,0.0,0.3955870866775512,40.58662414550781,37.0,24.408784866333008,-9811.8740234375,113.29448699951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897216796875,308.9942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.037109375,18000.0,0.0,0.0,0.2229170650243759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308644950389862,0.3086496591567993,-4.703147624240955e-06,0.0,0.0002262324705952,0.0,0.0,14.22597885131836,0.0,0.0,0.0,0.3113141655921936,4.0,0.0,1.0
665400,293.1222839355469,297.1499938964844,293.1499938964844,0.0767792835831642,-1860.1478271484373,304.1476745605469,0.7092270851135254,0.1306052505970001,0.1185271441936492,294.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5019831657409668,0.050000000745058,0.0487459637224674,293.1379089355469,297.1499938964844,293.1499938964844,0.0131784453988075,-548.3511352539062,303.76141357421875,0.5019831657409668,0.050000000745058,0.0360036045312881,293.1648864746094,297.1499938964844,293.1499938964844,0.2849385440349579,-5555.142578125,304.1655578613281,0.9990000128746032,0.427508682012558,0.3534797430038452,293.2938537597656,297.1499938964844,293.1499938964844,0.0035708851646631,-1348.868896484375,295.9969177246094,0.5019831657409668,0.050000000745058,0.2312298715114593,291.1640014648437,291.1499938964844,263.1875,261.461669921875,280.8849792480469,293.5817565917969,291.16461181640625,1.0,0.2229550778865814,0.7568194270133972,0.7568194270133972,1.0,1.0,-0.9456529021263124,0.3952468037605285,0.5504060983657837,0.155038833618164,0.0,0.0,0.3955870866775512,40.58662414550781,37.0,24.408784866333008,-9811.8740234375,113.29448699951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897216796875,308.9942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.037109375,18000.0,0.0,0.0,0.2229170650243759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308644950389862,0.3086496591567993,-4.703147624240955e-06,0.0,0.0002262324705952,0.0,0.0,14.22597885131836,0.0,0.0,0.0,0.3113141655921936,4.0,0.0,1.0
665460,293.1217041015625,297.1499938964844,293.1499938964844,0.0773912668228149,-1871.396484375,304.1474304199219,0.7130979895591736,0.1314270794391632,0.1192319616675376,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5037329196929932,0.050000000745058,0.0487195588648319,293.13250732421875,297.1499938964844,293.1499938964844,0.0132153276354074,-548.9649047851562,303.7804260253906,0.5037329196929932,0.050000000745058,0.0359840989112854,293.1533508300781,297.1499938964844,293.1499938964844,0.2813697457313537,-5500.00146484375,304.1661071777344,0.9990000128746032,0.4294765293598175,0.3499182760715484,293.2920227050781,297.1499938964844,293.1499938964844,0.0035347854718565,-1335.6632080078125,295.9515075683594,0.5037329196929932,0.050000000745058,0.2311046123504638,291.1629943847656,291.1499938964844,263.1745300292969,261.4556579589844,280.85333251953125,293.53570556640625,291.1626281738281,1.0,0.2215881049633026,0.7568379640579224,0.7568379640579224,1.0,1.0,-0.9420173168182372,0.3937192559242248,0.5482980608940125,0.1541383117437362,0.0,0.0,0.3938450515270233,39.87508392333984,40.0,3.89694619178772,-9782.9951171875,111.35204315185548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64111328125,309.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.576171875,18000.0,0.0,0.0,0.2245551347732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060177862644195,0.3060224950313568,-4.692372840509052e-06,0.0,0.0002278949104947,0.0,0.0,14.057050704956056,0.0,0.0,0.0,0.3106215894222259,4.0,0.0,1.0
665520,293.1217041015625,297.1499938964844,293.1499938964844,0.0773912668228149,-1871.396484375,304.1474304199219,0.7130979895591736,0.1314270794391632,0.1192319616675376,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5037329196929932,0.050000000745058,0.0487195588648319,293.13250732421875,297.1499938964844,293.1499938964844,0.0132153276354074,-548.9649047851562,303.7804260253906,0.5037329196929932,0.050000000745058,0.0359840989112854,293.1533508300781,297.1499938964844,293.1499938964844,0.2813697457313537,-5500.00146484375,304.1661071777344,0.9990000128746032,0.4294765293598175,0.3499182760715484,293.2920227050781,297.1499938964844,293.1499938964844,0.0035347854718565,-1335.6632080078125,295.9515075683594,0.5037329196929932,0.050000000745058,0.2311046123504638,291.1629943847656,291.1499938964844,263.1745300292969,261.4556579589844,280.85333251953125,293.53570556640625,291.1626281738281,1.0,0.2215881049633026,0.7568379640579224,0.7568379640579224,1.0,1.0,-0.9420173168182372,0.3937192559242248,0.5482980608940125,0.1541383117437362,0.0,0.0,0.3938450515270233,39.87508392333984,40.0,3.89694619178772,-9782.9951171875,111.35204315185548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64111328125,309.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.576171875,18000.0,0.0,0.0,0.2245551347732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060177862644195,0.3060224950313568,-4.692372840509052e-06,0.0,0.0002278949104947,0.0,0.0,14.057050704956056,0.0,0.0,0.0,0.3106215894222259,4.0,0.0,1.0
665580,293.1210632324219,297.1499938964844,293.1499938964844,0.0780624374747276,-1883.782958984375,304.14715576171875,0.7147225141525269,0.1322743445634842,0.1199867501854896,294.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.503835916519165,0.050000000745058,0.0487180314958095,293.126953125,297.1499938964844,293.1499938964844,0.0132725536823272,-550.0607299804688,303.8016967773437,0.503835916519165,0.050000000745058,0.0359829701483249,293.14678955078125,297.1499938964844,293.1499938964844,0.2810118496417999,-5496.33154296875,304.1612548828125,0.9990000128746032,0.4307342171669006,0.3497110903263092,293.2899780273437,297.1499938964844,293.1499938964844,0.0035021482035517,-1323.8349609375,295.9055480957031,0.503835916519165,0.050000000745058,0.2310973554849624,291.1592102050781,291.1499938964844,263.1640930175781,261.451904296875,280.8323059082031,293.50836181640625,291.1584777832031,1.0,0.2216915637254715,0.7568565607070923,0.7568565607070923,1.0,1.0,-0.9426614046096802,0.3940190374851227,0.5486423373222351,0.1542281508445739,0.0,0.0,0.3928432464599609,39.84246063232422,43.0,-4.664611339569092,-9794.8291015625,111.4409408569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72174072265625,309.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.357421875,18000.0,0.0,0.0,0.2256270200014114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30460986495018,0.3046145439147949,-4.68625194116612e-06,0.0,0.0002289827389176,0.0,0.0,13.965962409973145,0.0,0.0,0.0,0.3102379143238067,4.0,0.0,1.0
665640,293.1210632324219,297.1499938964844,293.1499938964844,0.0780624374747276,-1883.782958984375,304.14715576171875,0.7147225141525269,0.1322743445634842,0.1199867501854896,294.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.503835916519165,0.050000000745058,0.0487180314958095,293.126953125,297.1499938964844,293.1499938964844,0.0132725536823272,-550.0607299804688,303.8016967773437,0.503835916519165,0.050000000745058,0.0359829701483249,293.14678955078125,297.1499938964844,293.1499938964844,0.2810118496417999,-5496.33154296875,304.1612548828125,0.9990000128746032,0.4307342171669006,0.3497110903263092,293.2899780273437,297.1499938964844,293.1499938964844,0.0035021482035517,-1323.8349609375,295.9055480957031,0.503835916519165,0.050000000745058,0.2310973554849624,291.1592102050781,291.1499938964844,263.1640930175781,261.451904296875,280.8323059082031,293.50836181640625,291.1584777832031,1.0,0.2216915637254715,0.7568565607070923,0.7568565607070923,1.0,1.0,-0.9426614046096802,0.3940190374851227,0.5486423373222351,0.1542281508445739,0.0,0.0,0.3928432464599609,39.84246063232422,43.0,-4.664611339569092,-9794.8291015625,111.4409408569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72174072265625,309.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.357421875,18000.0,0.0,0.0,0.2256270200014114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30460986495018,0.3046145439147949,-4.68625194116612e-06,0.0,0.0002289827389176,0.0,0.0,13.965962409973145,0.0,0.0,0.0,0.3102379143238067,4.0,0.0,1.0
665700,293.1207275390625,297.1499938964844,293.1499938964844,0.0784178301692009,-1890.365966796875,304.14703369140625,0.7148387432098389,0.1327012479305267,0.1203763335943222,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.503359317779541,0.050000000745058,0.0487251244485378,293.1241760253906,297.1499938964844,293.1499938964844,0.0133083639666438,-550.78466796875,303.8130187988281,0.503359317779541,0.050000000745058,0.0359882116317749,293.1454772949219,297.1499938964844,293.1499938964844,0.2818911671638489,-5511.29345703125,304.1575927734375,0.9990000128746032,0.4310312867164612,0.3506721258163452,293.2889709472656,297.1499938964844,293.1499938964844,0.0034868202637881,-1318.3455810546875,295.8819580078125,0.503359317779541,0.050000000745058,0.2311310172080993,291.1559753417969,291.1499938964844,263.1598815917969,261.4508972167969,280.8254699707031,293.5009460449219,291.1550598144531,1.0,0.2222091406583786,0.7568658590316772,0.7568658590316772,1.0,1.0,-0.9443370699882508,0.3947450518608093,0.5495919585227966,0.1545899659395218,0.0,0.0,0.3927642703056335,40.040714263916016,43.0,-7.61129093170166,-9812.23828125,112.12700653076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76568603515625,309.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.2260000258684158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043038845062256,0.3043085634708404,-4.684432951762574e-06,0.0,0.0002293612924404,0.0,0.0,13.944856643676758,0.0,0.0,0.0,0.3101487159729004,4.0,0.0,1.0
665760,293.1204528808594,297.1499938964844,293.1499938964844,0.0787801593542099,-1897.08642578125,304.1469116210937,0.7145508527755737,0.1331270784139633,0.1207703948020935,294.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5025813579559326,0.050000000745058,0.0487368404865264,293.1214294433594,297.1499938964844,293.1499938964844,0.0133480550721287,-551.5973510742188,303.82476806640625,0.5025813579559326,0.050000000745058,0.0359968617558479,293.1454772949219,297.1499938964844,293.1499938964844,0.2833905220031738,-5535.9912109375,304.15350341796875,0.9990000128746032,0.4310902059078216,0.3522533178329468,293.2879638671875,297.1499938964844,293.1499938964844,0.0034719691611826,-1313.048583984375,295.858154296875,0.5025813579559326,0.050000000745058,0.2311865836381912,291.1522521972656,291.1499938964844,263.1564025878906,261.4505310058594,280.82110595703125,293.49725341796875,291.1513061523437,1.0,0.2229979485273361,0.7568273544311523,0.7568273544311523,1.0,1.0,-0.9467984437942504,0.3957992494106293,0.5509991645812988,0.1551328748464584,0.0,0.0,0.3929861187934875,40.36510467529297,46.0,-9.312481880187988,-9837.0986328125,113.19186401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,309.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8046875,18000.0,0.0,0.0,0.2262947559356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043498992919922,0.304354578256607,-4.683676252170699e-06,0.0,0.0002296604070579,0.0,0.0,13.94518756866455,0.0,0.0,0.0,0.3101460933685303,4.0,0.0,1.0
665820,293.1200256347656,297.1499938964844,293.1499938964844,0.0795077681541442,-1910.5908203125,304.146728515625,0.7129130959510803,0.1339668929576873,0.1215624436736106,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5002731680870056,0.050000000745058,0.0487725958228111,293.1160583496094,297.1499938964844,293.1499938964844,0.0134362643584609,-553.4038696289062,303.8493347167969,0.5002731680870056,0.050000000745058,0.036023274064064,293.1491394042969,297.1499938964844,293.1499938964844,0.2880107164382934,-5610.52490234375,304.1446228027344,0.9990000128746032,0.4304731786251068,0.3570360541343689,293.28619384765625,297.1499938964844,293.1499938964844,0.0034431698732078,-1302.769287109375,295.8105773925781,0.5002731680870056,0.050000000745058,0.2313561886548996,291.1448669433594,291.1499938964844,263.1516418457031,261.45172119140625,280.8187561035156,293.4998779296875,291.1439819335937,1.0,0.225284457206726,0.7567504048347473,0.7567504048347473,1.0,1.0,-0.9537667632102966,0.3987749218940735,0.5549918413162231,0.1567123234272003,0.0,0.0,0.3941686749458313,41.35017395019531,49.0,-10.279973030090332,-9904.06640625,116.3400421142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,309.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.2267482429742813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053556680679321,0.305360347032547,-4.685364274337189e-06,0.0,0.0002301206404808,0.0,0.0,14.002745628356934,0.0,0.0,0.0,0.3103743493556976,4.0,0.0,1.0
665880,293.1200256347656,297.1499938964844,293.1499938964844,0.0795077681541442,-1910.5908203125,304.146728515625,0.7129130959510803,0.1339668929576873,0.1215624436736106,294.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5002731680870056,0.050000000745058,0.0487725958228111,293.1160583496094,297.1499938964844,293.1499938964844,0.0134362643584609,-553.4038696289062,303.8493347167969,0.5002731680870056,0.050000000745058,0.036023274064064,293.1491394042969,297.1499938964844,293.1499938964844,0.2880107164382934,-5610.52490234375,304.1446228027344,0.9990000128746032,0.4304731786251068,0.3570360541343689,293.28619384765625,297.1499938964844,293.1499938964844,0.0034431698732078,-1302.769287109375,295.8105773925781,0.5002731680870056,0.050000000745058,0.2313561886548996,291.1448669433594,291.1499938964844,263.1516418457031,261.45172119140625,280.8187561035156,293.4998779296875,291.1439819335937,1.0,0.225284457206726,0.7567504048347473,0.7567504048347473,1.0,1.0,-0.9537667632102966,0.3987749218940735,0.5549918413162231,0.1567123234272003,0.0,0.0,0.3941686749458313,41.35017395019531,49.0,-10.279973030090332,-9904.06640625,116.3400421142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,309.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.2267482429742813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053556680679321,0.305360347032547,-4.685364274337189e-06,0.0,0.0002301206404808,0.0,0.0,14.002745628356934,0.0,0.0,0.0,0.3103743493556976,4.0,0.0,1.0
665940,293.1197509765625,297.1499938964844,293.1499938964844,0.0802282616496086,-1923.97509765625,304.1466369628906,0.7100664973258972,0.1347803026437759,0.1223470270633697,294.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4971956610679626,0.050000000745058,0.0488226227462291,293.1109313964844,297.1499938964844,293.1499938964844,0.0135348010808229,-555.416259765625,303.8750915527344,0.4971956610679626,0.050000000745058,0.0360602214932441,293.1571655273437,297.1499938964844,293.1499938964844,0.294480562210083,-5713.2587890625,304.1356506347656,0.9990000128746032,0.4288751780986786,0.3636223673820495,293.28466796875,297.1499938964844,293.1499938964844,0.0034151973668485,-1292.770263671875,295.76287841796875,0.4971956610679626,0.050000000745058,0.2315935045480728,291.1376953125,291.1499938964844,263.1499938964844,261.4556884765625,280.8241271972656,293.5142822265625,291.1368103027344,1.0,0.2283612489700317,0.7566734552383423,0.7566734552383423,1.0,1.0,-0.9630019664764404,0.4027130007743835,0.5602889657020569,0.1588505655527115,0.0,0.0,0.396295815706253,42.7241325378418,52.0,-10.144447326660156,-9988.2685546875,120.68473815917967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,309.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.568359375,18000.0,0.0,0.0,0.2271708548069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074625432491302,0.3074672520160675,-4.690901278081583e-06,0.0,0.0002305495290784,0.0,0.0,14.129213333129885,0.0,0.0,0.0,0.31088787317276,4.0,0.0,1.0
666000,293.1197509765625,297.1499938964844,293.1499938964844,0.0802282616496086,-1923.97509765625,304.1466369628906,0.7100664973258972,0.1347803026437759,0.1223470270633697,294.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4971956610679626,0.050000000745058,0.0488226227462291,293.1109313964844,297.1499938964844,293.1499938964844,0.0135348010808229,-555.416259765625,303.8750915527344,0.4971956610679626,0.050000000745058,0.0360602214932441,293.1571655273437,297.1499938964844,293.1499938964844,0.294480562210083,-5713.2587890625,304.1356506347656,0.9990000128746032,0.4288751780986786,0.3636223673820495,293.28466796875,297.1499938964844,293.1499938964844,0.0034151973668485,-1292.770263671875,295.76287841796875,0.4971956610679626,0.050000000745058,0.2315935045480728,291.1376953125,291.1499938964844,263.1499938964844,261.4556884765625,280.8241271972656,293.5142822265625,291.1368103027344,1.0,0.2283612489700317,0.7566734552383423,0.7566734552383423,1.0,1.0,-0.9630019664764404,0.4027130007743835,0.5602889657020569,0.1588505655527115,0.0,0.0,0.396295815706253,42.7241325378418,52.0,-10.144447326660156,-9988.2685546875,120.68473815917967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,309.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.568359375,18000.0,0.0,0.0,0.2271708548069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074625432491302,0.3074672520160675,-4.690901278081583e-06,0.0,0.0002305495290784,0.0,0.0,14.129213333129885,0.0,0.0,0.0,0.31088787317276,4.0,0.0,1.0
666060,293.1192626953125,297.1499938964844,293.1499938964844,0.0809693709015846,-1937.754638671875,304.1465148925781,0.7063227295875549,0.1356451958417892,0.1231604069471359,294.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4935885369777679,0.050000000745058,0.0488846413791179,293.10565185546875,297.1499938964844,293.1499938964844,0.0136464703828096,-557.6657104492188,303.90313720703125,0.4935885369777679,0.050000000745058,0.0361060313880443,293.1684265136719,297.1499938964844,293.1499938964844,0.3024484813213348,-5838.2392578125,304.1271667480469,0.9990000128746032,0.4264143407344818,0.3716252446174621,293.28302001953125,297.1499938964844,293.1499938964844,0.0033889301121234,-1283.36474609375,295.7164001464844,0.4935885369777679,0.050000000745058,0.2318876981735229,291.1309509277344,291.1499938964844,263.1499938964844,261.4610900878906,280.8361511230469,293.5389709472656,291.1301574707031,1.0,0.2320677042007446,0.7564931511878967,0.7564931511878967,1.0,1.0,-0.974065363407135,0.4074185192584991,0.5666468143463135,0.161431148648262,0.0,0.0,0.3992931246757507,44.42462539672852,40.0,-9.440601348876951,-10085.724609375,126.0736083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,309.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.001953125,18000.0,0.0,0.0,0.2277237921953201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106255829334259,0.3106302917003631,-4.7001512939459644e-06,0.0,0.0002311107091372,0.0,0.0,14.322673797607422,0.0,0.0,0.0,0.3116773962974548,4.0,0.0,1.0
666120,293.1192626953125,297.1499938964844,293.1499938964844,0.0809693709015846,-1937.754638671875,304.1465148925781,0.7063227295875549,0.1356451958417892,0.1231604069471359,294.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4935885369777679,0.050000000745058,0.0488846413791179,293.10565185546875,297.1499938964844,293.1499938964844,0.0136464703828096,-557.6657104492188,303.90313720703125,0.4935885369777679,0.050000000745058,0.0361060313880443,293.1684265136719,297.1499938964844,293.1499938964844,0.3024484813213348,-5838.2392578125,304.1271667480469,0.9990000128746032,0.4264143407344818,0.3716252446174621,293.28302001953125,297.1499938964844,293.1499938964844,0.0033889301121234,-1283.36474609375,295.7164001464844,0.4935885369777679,0.050000000745058,0.2318876981735229,291.1309509277344,291.1499938964844,263.1499938964844,261.4610900878906,280.8361511230469,293.5389709472656,291.1301574707031,1.0,0.2320677042007446,0.7564931511878967,0.7564931511878967,1.0,1.0,-0.974065363407135,0.4074185192584991,0.5666468143463135,0.161431148648262,0.0,0.0,0.3992931246757507,44.42462539672852,40.0,-9.440601348876951,-10085.724609375,126.0736083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,309.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.001953125,18000.0,0.0,0.0,0.2277237921953201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106255829334259,0.3106302917003631,-4.7001512939459644e-06,0.0,0.0002311107091372,0.0,0.0,14.322673797607422,0.0,0.0,0.0,0.3116773962974548,4.0,0.0,1.0
666180,293.1181945800781,297.1499938964844,293.1499938964844,0.0816283449530601,-1949.812744140625,304.1465759277344,0.7102994322776794,0.136638656258583,0.1239964291453361,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4951292872428894,0.050000000745058,0.0488576889038085,293.099609375,297.1499938964844,293.1499938964844,0.0137082692235708,-558.4808349609375,303.9354553222656,0.4951292872428894,0.050000000745058,0.0360861234366893,293.1744689941406,297.1499938964844,293.1499938964844,0.299435406923294,-5786.8642578125,304.1404113769531,0.9990000128746032,0.4246916472911834,0.3681719005107879,293.2806701660156,297.1499938964844,293.1499938964844,0.003358001820743,-1271.5316162109375,295.68035888671875,0.4951292872428894,0.050000000745058,0.2317598462104797,291.13653564453125,291.1499938964844,263.1499938964844,261.4664306640625,280.8415832519531,293.54559326171875,291.139892578125,1.0,0.2301447689533233,0.7563127875328064,0.7563127875328064,1.0,1.0,-0.9707217812538148,0.4059413075447082,0.5647804737091064,0.160685583949089,0.0,0.0,0.4011174142360687,43.70444869995117,28.0,16.63690948486328,-10113.3798828125,124.09246063232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,309.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.251953125,18000.0,0.0,0.0,0.228439912199974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138033449649811,0.3138080537319183,-4.712022018793505e-06,0.0,0.0002318374754395,0.0,0.0,14.525582313537598,0.0,0.0,0.0,0.3124910891056061,4.0,0.0,1.0
666240,293.1181945800781,297.1499938964844,293.1499938964844,0.0816283449530601,-1949.812744140625,304.1465759277344,0.7102994322776794,0.136638656258583,0.1239964291453361,294.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4951292872428894,0.050000000745058,0.0488576889038085,293.099609375,297.1499938964844,293.1499938964844,0.0137082692235708,-558.4808349609375,303.9354553222656,0.4951292872428894,0.050000000745058,0.0360861234366893,293.1744689941406,297.1499938964844,293.1499938964844,0.299435406923294,-5786.8642578125,304.1404113769531,0.9990000128746032,0.4246916472911834,0.3681719005107879,293.2806701660156,297.1499938964844,293.1499938964844,0.003358001820743,-1271.5316162109375,295.68035888671875,0.4951292872428894,0.050000000745058,0.2317598462104797,291.13653564453125,291.1499938964844,263.1499938964844,261.4664306640625,280.8415832519531,293.54559326171875,291.139892578125,1.0,0.2301447689533233,0.7563127875328064,0.7563127875328064,1.0,1.0,-0.9707217812538148,0.4059413075447082,0.5647804737091064,0.160685583949089,0.0,0.0,0.4011174142360687,43.70444869995117,28.0,16.63690948486328,-10113.3798828125,124.09246063232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,309.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.251953125,18000.0,0.0,0.0,0.228439912199974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138033449649811,0.3138080537319183,-4.712022018793505e-06,0.0,0.0002318374754395,0.0,0.0,14.525582313537598,0.0,0.0,0.0,0.3124910891056061,4.0,0.0,1.0
666300,293.11749267578125,297.1499938964844,293.1499938964844,0.0818822160363197,-1954.2734375,304.1467590332031,0.7149317264556885,0.1371791809797287,0.1244260221719741,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4977931678295135,0.050000000745058,0.048812661319971,293.0962829589844,297.1499938964844,293.1499938964844,0.0137124089524149,-558.091796875,303.9533996582031,0.4977931678295135,0.050000000745058,0.0360528640449047,293.1712646484375,297.1499938964844,293.1499938964844,0.293655514717102,-5693.6416015625,304.1526794433594,0.9990000128746032,0.4250049591064453,0.3623252511024475,293.2792358398437,297.1499938964844,293.1499938964844,0.0033391525503247,-1263.8028564453125,295.67138671875,0.4977931678295135,0.050000000745058,0.2315462529659271,291.1515808105469,291.1499938964844,263.1499938964844,261.4691162109375,280.8340759277344,293.5290832519531,291.1556396484375,1.0,0.2274799048900604,0.756222665309906,0.756222665309906,1.0,1.0,-0.9638718366622924,0.4029979109764099,0.5608739256858826,0.1590757369995117,0.0,0.0,0.3995213508605957,42.484222412109375,28.0,30.27412986755371,-10076.3447265625,120.49097442626952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,309.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.2287432253360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131127655506134,0.313117504119873,-4.713909220299684e-06,0.0,0.0002321453066542,0.0,0.0,14.494048118591309,0.0,0.0,0.0,0.3123678565025329,4.0,0.0,1.0
