time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666360,293.11669921875,297.1499938964844,293.1499938964844,0.0821418836712837,-1958.845947265625,304.1468811035156,0.7209662199020386,0.1377492845058441,0.1248657032847404,294.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5016478896141052,0.050000000745058,0.0487510710954666,293.0927734375,297.1499938964844,293.1499938964844,0.0137108247727155,-557.5508422851562,303.9723815917969,0.5016478896141052,0.050000000745058,0.0360073745250701,293.16363525390625,297.1499938964844,293.1499938964844,0.2856245934963226,-5564.91259765625,304.16680908203125,0.9990000128746032,0.4262290596961975,0.3541708886623382,293.2775573730469,297.1499938964844,293.1499938964844,0.0033194627612829,-1255.756103515625,295.6636962890625,0.5016478896141052,0.050000000745058,0.2312540858983993,291.1672668457031,291.1499938964844,263.1499938964844,261.4717712402344,280.8194580078125,293.4993591308594,291.1710510253906,1.0,0.2238136678934097,0.756158709526062,0.756158709526062,1.0,1.0,-0.9541351795196532,0.398831307888031,0.5553038716316223,0.1567912250757217,0.0,0.0,0.3967921137809753,40.8114128112793,31.0,36.50209426879883,-10008.224609375,115.5473861694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,309.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.357421875,18000.0,0.0,0.0,0.228904515504837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107390403747558,0.3107437491416931,-4.710117536887992e-06,0.0,0.0002323089865967,0.0,0.0,14.356772422790527,0.0,0.0,0.0,0.3118271231651306,4.0,0.0,1.0
666420,293.1149597167969,297.1499938964844,293.1499938964844,0.0828507021069526,-1971.7513427734373,304.1466979980469,0.7289647459983826,0.1389431059360504,0.1258539706468582,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5064693689346313,0.050000000745058,0.0486798956990242,293.08544921875,297.1499938964844,293.1499938964844,0.0137580735608935,-557.774658203125,304.0127258300781,0.5064693689346313,0.050000000745058,0.0359548032283782,293.1430053710937,297.1499938964844,293.1499938964844,0.2758342921733856,-5410.0166015625,304.177001953125,0.9990000128746032,0.4300671517848968,0.3445054888725281,293.2736511230469,297.1499938964844,293.1499938964844,0.003286228980869,-1242.619873046875,295.64263916015625,0.5064693689346313,0.050000000745058,0.2309164553880691,291.1859130859375,291.1499938964844,263.1499938964844,261.4770812988281,280.7845764160156,293.4339294433594,291.1857604980469,1.0,0.2200287282466888,0.7560309171676636,0.7560309171676636,1.0,1.0,-0.9431620240211488,0.3941564559936523,0.5490055680274963,0.15416319668293,0.0,0.0,0.3903837502002716,38.88132095336914,34.0,16.737396240234375,-9889.5732421875,110.00822448730467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660400390625,309.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.892578125,18000.0,0.0,0.0,0.2286374866962433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035184144973755,0.3035231232643127,-4.6901977839297615e-06,0.0,0.0002320379862794,0.0,0.0,13.91946029663086,0.0,0.0,0.0,0.3100795745849609,4.0,0.0,1.0
666480,293.1149597167969,297.1499938964844,293.1499938964844,0.0828507021069526,-1971.7513427734373,304.1466979980469,0.7289647459983826,0.1389431059360504,0.1258539706468582,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.5064693689346313,0.050000000745058,0.0486798956990242,293.08544921875,297.1499938964844,293.1499938964844,0.0137580735608935,-557.774658203125,304.0127258300781,0.5064693689346313,0.050000000745058,0.0359548032283782,293.1430053710937,297.1499938964844,293.1499938964844,0.2758342921733856,-5410.0166015625,304.177001953125,0.9990000128746032,0.4300671517848968,0.3445054888725281,293.2736511230469,297.1499938964844,293.1499938964844,0.003286228980869,-1242.619873046875,295.64263916015625,0.5064693689346313,0.050000000745058,0.2309164553880691,291.1859130859375,291.1499938964844,263.1499938964844,261.4770812988281,280.7845764160156,293.4339294433594,291.1857604980469,1.0,0.2200287282466888,0.7560309171676636,0.7560309171676636,1.0,1.0,-0.9431620240211488,0.3941564559936523,0.5490055680274963,0.15416319668293,0.0,0.0,0.3903837502002716,38.88132095336914,34.0,16.737396240234375,-9889.5732421875,110.00822448730467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660400390625,309.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.892578125,18000.0,0.0,0.0,0.2286374866962433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035184144973755,0.3035231232643127,-4.6901977839297615e-06,0.0,0.0002320379862794,0.0,0.0,13.91946029663086,0.0,0.0,0.0,0.3100795745849609,4.0,0.0,1.0
666540,293.113037109375,297.1499938964844,293.1499938964844,0.0838215500116348,-1989.9095458984373,304.14617919921875,0.7341420650482178,0.1402177512645721,0.1269458532333374,294.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5090317726135254,0.050000000745058,0.0486445762217044,293.0776672363281,297.1499938964844,293.1499938964844,0.0138658201321959,-559.6134643554688,304.0563659667969,0.5090317726135254,0.050000000745058,0.0359287187457084,293.1253967285156,297.1499938964844,293.1499938964844,0.2710039317607879,-5335.59228515625,304.1758728027344,0.9990000128746032,0.4338234364986419,0.3396075367927551,293.2689819335937,297.1499938964844,293.1499938964844,0.0032621736172586,-1234.01123046875,295.60821533203125,0.5090317726135254,0.050000000745058,0.2307489216327667,291.1790771484375,291.1499938964844,263.1499938964844,261.4823608398437,280.7601013183594,293.3886108398437,291.177978515625,1.0,0.2181474864482879,0.7559031248092651,0.7559031248092651,1.0,1.0,-0.9383174777030944,0.3920816481113434,0.5462358593940735,0.1530088037252426,0.0,0.0,0.3868900835514068,37.93117904663086,37.0,-4.04317569732666,-9835.3681640625,107.44146728515624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,309.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3046875,18000.0,0.0,0.0,0.2276970297098159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986840009689331,0.298688679933548,-4.670958787755808e-06,0.0,0.0002310835407115,0.0,0.0,13.614076614379885,0.0,0.0,0.0,0.308817595243454,4.0,0.0,1.0
666600,293.113037109375,297.1499938964844,293.1499938964844,0.0838215500116348,-1989.9095458984373,304.14617919921875,0.7341420650482178,0.1402177512645721,0.1269458532333374,294.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5090317726135254,0.050000000745058,0.0486445762217044,293.0776672363281,297.1499938964844,293.1499938964844,0.0138658201321959,-559.6134643554688,304.0563659667969,0.5090317726135254,0.050000000745058,0.0359287187457084,293.1253967285156,297.1499938964844,293.1499938964844,0.2710039317607879,-5335.59228515625,304.1758728027344,0.9990000128746032,0.4338234364986419,0.3396075367927551,293.2689819335937,297.1499938964844,293.1499938964844,0.0032621736172586,-1234.01123046875,295.60821533203125,0.5090317726135254,0.050000000745058,0.2307489216327667,291.1790771484375,291.1499938964844,263.1499938964844,261.4823608398437,280.7601013183594,293.3886108398437,291.177978515625,1.0,0.2181474864482879,0.7559031248092651,0.7559031248092651,1.0,1.0,-0.9383174777030944,0.3920816481113434,0.5462358593940735,0.1530088037252426,0.0,0.0,0.3868900835514068,37.93117904663086,37.0,-4.04317569732666,-9835.3681640625,107.44146728515624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,309.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3046875,18000.0,0.0,0.0,0.2276970297098159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986840009689331,0.298688679933548,-4.670958787755808e-06,0.0,0.0002310835407115,0.0,0.0,13.614076614379885,0.0,0.0,0.0,0.308817595243454,4.0,0.0,1.0
666660,293.11102294921875,297.1499938964844,293.1499938964844,0.0848872065544128,-2009.885009765625,304.14569091796875,0.7371394634246826,0.1415619701147079,0.1281293034553527,294.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5097360014915466,0.050000000745058,0.0486351512372493,293.0696105957031,297.1499938964844,293.1499938964844,0.0140003589913249,-561.9994506835938,304.10357666015625,0.5097360014915466,0.050000000745058,0.0359217599034309,293.1131286621094,297.1499938964844,293.1499938964844,0.2696037292480469,-5316.2041015625,304.16949462890625,0.9990000128746032,0.4369443655014038,0.3382894098758697,293.26397705078125,297.1499938964844,293.1499938964844,0.0032424977980554,-1227.1297607421875,295.5746459960937,0.5097360014915466,0.050000000745058,0.2307042181491851,291.1695861816406,291.1499938964844,263.1499938964844,261.4875793457031,280.7454833984375,293.363037109375,291.1680603027344,1.0,0.2178359925746917,0.7559338212013245,0.7559338212013245,1.0,1.0,-0.9380812048912048,0.3919839859008789,0.5460972189903259,0.1529580950736999,0.0,0.0,0.3848794400691986,37.68984603881836,40.0,-12.844193458557127,-9825.9912109375,107.00582885742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733459472656,309.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.927734375,18000.0,0.0,0.0,0.2263917326927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959147095680237,0.2959193885326385,-4.659381374949589e-06,0.0,0.0002297588362125,0.0,0.0,13.439098358154297,0.0,0.0,0.0,0.3080820441246032,4.0,0.0,1.0
666720,293.11102294921875,297.1499938964844,293.1499938964844,0.0848872065544128,-2009.885009765625,304.14569091796875,0.7371394634246826,0.1415619701147079,0.1281293034553527,294.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5097360014915466,0.050000000745058,0.0486351512372493,293.0696105957031,297.1499938964844,293.1499938964844,0.0140003589913249,-561.9994506835938,304.10357666015625,0.5097360014915466,0.050000000745058,0.0359217599034309,293.1131286621094,297.1499938964844,293.1499938964844,0.2696037292480469,-5316.2041015625,304.16949462890625,0.9990000128746032,0.4369443655014038,0.3382894098758697,293.26397705078125,297.1499938964844,293.1499938964844,0.0032424977980554,-1227.1297607421875,295.5746459960937,0.5097360014915466,0.050000000745058,0.2307042181491851,291.1695861816406,291.1499938964844,263.1499938964844,261.4875793457031,280.7454833984375,293.363037109375,291.1680603027344,1.0,0.2178359925746917,0.7559338212013245,0.7559338212013245,1.0,1.0,-0.9380812048912048,0.3919839859008789,0.5460972189903259,0.1529580950736999,0.0,0.0,0.3848794400691986,37.68984603881836,40.0,-12.844193458557127,-9825.9912109375,107.00582885742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733459472656,309.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.927734375,18000.0,0.0,0.0,0.2263917326927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959147095680237,0.2959193885326385,-4.659381374949589e-06,0.0,0.0002297588362125,0.0,0.0,13.439098358154297,0.0,0.0,0.0,0.3080820441246032,4.0,0.0,1.0
666780,293.1090393066406,297.1499938964844,293.1499938964844,0.0860343277454376,-2031.443603515625,304.14520263671875,0.7382562756538391,0.1429522931575775,0.1293795704841613,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5088609457015991,0.050000000745058,0.048646867275238,293.0614013671875,297.1499938964844,293.1499938964844,0.0140709858387708,-563.5671997070312,304.14959716796875,0.5089945793151855,0.0503355450928211,0.035955686122179,293.1065979003906,297.1499938964844,293.1499938964844,0.2711394727230072,-5343.52685546875,304.160400390625,0.9990000128746032,0.4392118155956268,0.3399288952350616,293.2588806152344,297.1499938964844,293.1499938964844,0.0032260972075164,-1221.606201171875,295.54083251953125,0.5088609457015991,0.050000000745058,0.2307597994804382,291.15679931640625,291.1499938964844,263.1499938964844,261.4927673339844,280.73956298828125,293.35406494140625,291.15509033203125,1.0,0.2188212126493454,0.7559645771980286,0.7559645771980286,1.0,1.0,-0.9416697025299072,0.3935123085975647,0.5481573939323425,0.1538053303956985,0.0,0.0,0.3848136961460113,38.027645111083984,43.0,-17.31705665588379,-9853.029296875,108.31683349609376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347900390625,309.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.224992036819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951709926128387,0.2951756417751312,-4.654136319004465e-06,0.0,0.0002283383073518,0.0,0.0,13.386574745178224,0.0,0.0,0.0,0.3078522682189941,4.0,0.0,1.0
666840,293.1090393066406,297.1499938964844,293.1499938964844,0.0860343277454376,-2031.443603515625,304.14520263671875,0.7382562756538391,0.1429522931575775,0.1293795704841613,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5088609457015991,0.050000000745058,0.048646867275238,293.0614013671875,297.1499938964844,293.1499938964844,0.0140709858387708,-563.5671997070312,304.14959716796875,0.5089945793151855,0.0503355450928211,0.035955686122179,293.1065979003906,297.1499938964844,293.1499938964844,0.2711394727230072,-5343.52685546875,304.160400390625,0.9990000128746032,0.4392118155956268,0.3399288952350616,293.2588806152344,297.1499938964844,293.1499938964844,0.0032260972075164,-1221.606201171875,295.54083251953125,0.5088609457015991,0.050000000745058,0.2307597994804382,291.15679931640625,291.1499938964844,263.1499938964844,261.4927673339844,280.73956298828125,293.35406494140625,291.15509033203125,1.0,0.2188212126493454,0.7559645771980286,0.7559645771980286,1.0,1.0,-0.9416697025299072,0.3935123085975647,0.5481573939323425,0.1538053303956985,0.0,0.0,0.3848136961460113,38.027645111083984,43.0,-17.31705665588379,-9853.029296875,108.31683349609376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347900390625,309.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.224992036819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951709926128387,0.2951756417751312,-4.654136319004465e-06,0.0,0.0002283383073518,0.0,0.0,13.386574745178224,0.0,0.0,0.0,0.3078522682189941,4.0,0.0,1.0
666900,293.10809326171875,297.1499938964844,293.1499938964844,0.0866236090660095,-2042.5250244140625,304.14501953125,0.738379955291748,0.1436569839715957,0.1300201714038849,294.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5080693364143372,0.050000000745058,0.0486576259136199,293.0577087402344,297.1499938964844,293.1499938964844,0.0147723080590367,-578.6897583007812,304.1484069824219,0.5127676129341125,0.0521826483309268,0.0368290171027183,293.1053161621094,297.1499938964844,293.1499938964844,0.2726018130779266,-5367.99072265625,304.1558532714844,0.9990000128746032,0.4400154054164886,0.3414279818534851,293.2563781738281,297.1499938964844,293.1499938964844,0.0032186107710003,-1219.118896484375,295.52423095703125,0.5080693364143372,0.050000000745058,0.2308108359575271,291.150146484375,291.1499938964844,263.1499938964844,261.4953308105469,280.7397766113281,293.3558044433594,291.1483459472656,1.0,0.2197380661964416,0.7559799551963806,0.7559799551963806,1.0,1.0,-0.9453591108322144,0.3950848877429962,0.5502742528915405,0.1546687185764312,0.0,0.0,0.3854688107967376,38.342430114746094,43.0,-18.68052673339844,-9881.6484375,109.62097930908205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705444335937,309.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.224345251917839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955885231494903,0.2955931723117828,-4.654088115785271e-06,0.0,0.0002276819141115,0.0,0.0,13.408029556274414,0.0,0.0,0.0,0.3079330325126648,4.0,0.0,1.0
666960,293.1072082519531,297.1499938964844,293.1499938964844,0.0872261226177215,-2053.8701171875,304.14483642578125,0.7382016777992249,0.1443652510643005,0.1306678205728531,294.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5070425868034363,0.050000000745058,0.0486718192696571,293.05517578125,297.1499938964844,293.1499938964844,0.0156871601939201,-598.11279296875,304.14703369140625,0.5180793404579163,0.0538479574024677,0.038046658039093,293.1051025390625,297.1499938964844,293.1499938964844,0.2745571732521057,-5400.15576171875,304.1512451171875,0.9990000128746032,0.4406237304210663,0.3433953821659088,293.25396728515625,297.1499938964844,293.1499938964844,0.003211575327441,-1216.83837890625,295.50732421875,0.5070425868034363,0.050000000745058,0.2308781445026397,291.1426696777344,291.1499938964844,263.1499938964844,261.4978942871094,280.742919921875,293.3626403808594,291.1406555175781,1.0,0.2209083884954452,0.7559232115745544,0.7559232115745544,1.0,1.0,-0.9500565528869628,0.397077202796936,0.5529793500900269,0.1557656973600387,0.0,0.0,0.3867011666297912,38.75604248046875,46.0,-20.41856575012207,-9918.8720703125,111.31415557861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,309.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.474609375,18000.0,0.0,0.0,0.2237847447395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965663373470306,0.2965709865093231,-4.655735665437533e-06,0.0,0.0002271130651934,0.0,0.0,13.463050842285156,0.0,0.0,0.0,0.3081535398960113,4.0,0.0,1.0
667020,293.1055603027344,297.1499938964844,293.1499938964844,0.0884404629468917,-2076.727294921875,304.14453125,0.7368475198745728,0.1457836329936981,0.1319791674613952,294.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5042403936386108,0.050000000745058,0.048711959272623,293.0519714355469,297.1499938964844,293.1499938964844,0.0174779053777456,-633.6220703125,304.1450500488281,0.5265114307403564,0.0569044426083564,0.0402668118476867,293.10797119140625,297.1499938964844,293.1499938964844,0.2800345718860626,-5488.748046875,304.1416931152344,0.9990000128746032,0.4411893188953399,0.3488993346691131,293.2494201660156,297.1499938964844,293.1499938964844,0.003198743565008,-1212.697021484375,295.47418212890625,0.5042403936386108,0.050000000745058,0.2310685664415359,291.128173828125,291.1499938964844,263.1499938964844,261.50299072265625,280.7547302246094,293.38671875,291.1266174316406,1.0,0.2239001095294952,0.7558098435401917,0.7558098435401917,1.0,1.0,-0.9611770510673524,0.4018005728721618,0.5593764781951904,0.1583699733018875,0.0,0.0,0.3906230032444,39.9019775390625,49.0,-19.02212715148925,-10015.208984375,115.6500244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637390136719,309.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.525390625,18000.0,0.0,0.0,0.223053902387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003429472446441,0.300347626209259,-4.664913376473123e-06,0.0,0.0002263713540742,0.0,0.0,13.684075355529783,0.0,0.0,0.0,0.3090470433235168,4.0,0.0,1.0
667080,293.1055603027344,297.1499938964844,293.1499938964844,0.0884404629468917,-2076.727294921875,304.14453125,0.7368475198745728,0.1457836329936981,0.1319791674613952,294.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5042403936386108,0.050000000745058,0.048711959272623,293.0519714355469,297.1499938964844,293.1499938964844,0.0174779053777456,-633.6220703125,304.1450500488281,0.5265114307403564,0.0569044426083564,0.0402668118476867,293.10797119140625,297.1499938964844,293.1499938964844,0.2800345718860626,-5488.748046875,304.1416931152344,0.9990000128746032,0.4411893188953399,0.3488993346691131,293.2494201660156,297.1499938964844,293.1499938964844,0.003198743565008,-1212.697021484375,295.47418212890625,0.5042403936386108,0.050000000745058,0.2310685664415359,291.128173828125,291.1499938964844,263.1499938964844,261.50299072265625,280.7547302246094,293.38671875,291.1266174316406,1.0,0.2239001095294952,0.7558098435401917,0.7558098435401917,1.0,1.0,-0.9611770510673524,0.4018005728721618,0.5593764781951904,0.1583699733018875,0.0,0.0,0.3906230032444,39.9019775390625,49.0,-19.02212715148925,-10015.208984375,115.6500244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637390136719,309.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.525390625,18000.0,0.0,0.0,0.223053902387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003429472446441,0.300347626209259,-4.664913376473123e-06,0.0,0.0002263713540742,0.0,0.0,13.684075355529783,0.0,0.0,0.0,0.3090470433235168,4.0,0.0,1.0
667140,293.1041564941406,297.1499938964844,293.1499938964844,0.0896385833621025,-2099.23681640625,304.14434814453125,0.7344523072242737,0.1471915394067764,0.1332969069480896,294.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5007143616676331,0.050000000745058,0.0487655289471149,293.0496826171875,297.1499938964844,293.1499938964844,0.0193280335515737,-667.3687133789062,304.1436462402344,0.533094048500061,0.0598536469042301,0.0423793494701385,293.1150207519531,297.1499938964844,293.1499938964844,0.287211000919342,-5603.06884765625,304.1325378417969,0.9990000128746032,0.4408318400382995,0.3561104536056518,293.245361328125,297.1499938964844,293.1499938964844,0.0031865178607404,-1208.6339111328125,295.4434814453125,0.5007143616676331,0.050000000745058,0.2313226610422134,291.1169128417969,291.1499938964844,263.1499938964844,261.50799560546875,280.7714538574219,293.42059326171875,291.1156311035156,1.0,0.2276196926832199,0.7556964159011841,0.7556964159011841,1.0,1.0,-0.9743176102638244,0.4073953032493591,0.5669223070144653,0.1614593863487243,0.0,0.0,0.3958173394203186,41.41305541992188,52.0,-16.011653900146484,-10128.962890625,121.14183807373048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,309.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.185546875,18000.0,0.0,0.0,0.2230115085840225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058060705661773,0.3058107495307922,-4.680719030147884e-06,0.0,0.0002263283386128,0.0,0.0,14.01358127593994,0.0,0.0,0.0,0.3103929162025451,4.0,0.0,1.0
667200,293.1041564941406,297.1499938964844,293.1499938964844,0.0896385833621025,-2099.23681640625,304.14434814453125,0.7344523072242737,0.1471915394067764,0.1332969069480896,294.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5007143616676331,0.050000000745058,0.0487655289471149,293.0496826171875,297.1499938964844,293.1499938964844,0.0193280335515737,-667.3687133789062,304.1436462402344,0.533094048500061,0.0598536469042301,0.0423793494701385,293.1150207519531,297.1499938964844,293.1499938964844,0.287211000919342,-5603.06884765625,304.1325378417969,0.9990000128746032,0.4408318400382995,0.3561104536056518,293.245361328125,297.1499938964844,293.1499938964844,0.0031865178607404,-1208.6339111328125,295.4434814453125,0.5007143616676331,0.050000000745058,0.2313226610422134,291.1169128417969,291.1499938964844,263.1499938964844,261.50799560546875,280.7714538574219,293.42059326171875,291.1156311035156,1.0,0.2276196926832199,0.7556964159011841,0.7556964159011841,1.0,1.0,-0.9743176102638244,0.4073953032493591,0.5669223070144653,0.1614593863487243,0.0,0.0,0.3958173394203186,41.41305541992188,52.0,-16.011653900146484,-10128.962890625,121.14183807373048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,309.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.185546875,18000.0,0.0,0.0,0.2230115085840225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058060705661773,0.3058107495307922,-4.680719030147884e-06,0.0,0.0002263283386128,0.0,0.0,14.01358127593994,0.0,0.0,0.0,0.3103929162025451,4.0,0.0,1.0
667260,293.10302734375,297.1499938964844,293.1499938964844,0.0908236354589462,-2121.478515625,304.1442565917969,0.7313231229782104,0.1485824584960937,0.1346109211444854,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4967320263385772,0.050000000745058,0.0488302558660507,293.0478515625,297.1499938964844,293.1499938964844,0.0213006418198347,-700.7406005859375,304.1424865722656,0.5384798645973206,0.0627675950527191,0.0444695986807346,293.1256103515625,297.1499938964844,293.1499938964844,0.2957659959793091,-5737.705078125,304.1241455078125,0.9990000128746032,0.4395759105682373,0.364633560180664,293.24169921875,297.1499938964844,293.1499938964844,0.0031749359332025,-1204.7364501953125,295.4140014648437,0.4967320263385772,0.050000000745058,0.2316297143697738,291.10723876953125,291.1499938964844,263.1499938964844,261.5129699707031,280.7924499511719,293.4624328613281,291.1062316894531,1.0,0.2319094389677047,0.7554585933685303,0.7554585933685303,1.0,1.0,-0.9890789985656738,0.4136800467967987,0.5753989219665527,0.1649269163608551,0.0,0.0,0.4021842181682586,43.22809219360352,55.0,-13.261842727661133,-10256.6669921875,127.6578140258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,309.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2890625,18000.0,0.0,0.0,0.2237715125083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127636313438415,0.3127683401107788,-4.702115347754443e-06,0.0,0.0002270996483275,0.0,0.0,14.441967964172363,0.0,0.0,0.0,0.3121480941772461,4.0,0.0,1.0
667320,293.10302734375,297.1499938964844,293.1499938964844,0.0908236354589462,-2121.478515625,304.1442565917969,0.7313231229782104,0.1485824584960937,0.1346109211444854,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4967320263385772,0.050000000745058,0.0488302558660507,293.0478515625,297.1499938964844,293.1499938964844,0.0213006418198347,-700.7406005859375,304.1424865722656,0.5384798645973206,0.0627675950527191,0.0444695986807346,293.1256103515625,297.1499938964844,293.1499938964844,0.2957659959793091,-5737.705078125,304.1241455078125,0.9990000128746032,0.4395759105682373,0.364633560180664,293.24169921875,297.1499938964844,293.1499938964844,0.0031749359332025,-1204.7364501953125,295.4140014648437,0.4967320263385772,0.050000000745058,0.2316297143697738,291.10723876953125,291.1499938964844,263.1499938964844,261.5129699707031,280.7924499511719,293.4624328613281,291.1062316894531,1.0,0.2319094389677047,0.7554585933685303,0.7554585933685303,1.0,1.0,-0.9890789985656738,0.4136800467967987,0.5753989219665527,0.1649269163608551,0.0,0.0,0.4021842181682586,43.22809219360352,55.0,-13.261842727661133,-10256.6669921875,127.6578140258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,309.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2890625,18000.0,0.0,0.0,0.2237715125083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127636313438415,0.3127683401107788,-4.702115347754443e-06,0.0,0.0002270996483275,0.0,0.0,14.441967964172363,0.0,0.0,0.0,0.3121480941772461,4.0,0.0,1.0
667380,293.1021423339844,297.1499938964844,293.1499938964844,0.091987557709217,-2143.287109375,304.14422607421875,0.7276806235313416,0.1499551236629486,0.1359176933765411,294.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.4924584329128265,0.050000000745058,0.0489046350121498,293.04638671875,297.1499938964844,293.1499938964844,0.0233949348330497,-733.8411865234375,304.1415100097656,0.5429049134254456,0.0656541958451271,0.0465471185743808,293.1391296386719,297.1499938964844,293.1499938964844,0.3054268360137939,-5888.0322265625,304.11669921875,0.9990000128746032,0.43745818734169,0.3741869032382965,293.2384338378906,297.1499938964844,293.1499938964844,0.0031638317741453,-1200.916748046875,295.3861999511719,0.4924584329128265,0.050000000745058,0.2319825291633606,291.0997619628906,291.1499938964844,263.1499938964844,261.51788330078125,280.8170166015625,293.5116882324219,291.0990295410156,1.0,0.2366501986980438,0.7552207708358765,0.7552207708358765,1.0,1.0,-1.0051193237304688,0.4205284714698791,0.5845908522605896,0.1687082201242447,0.0,0.0,0.409411072731018,45.305320739746094,43.0,-10.28017520904541,-10395.341796875,135.10446166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,309.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.568359375,18000.0,0.0,0.0,0.2254027724266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210103213787079,0.3210150599479675,-4.72893270853092e-06,0.0,0.0002287551615154,0.0,0.0,14.961740493774414,0.0,0.0,0.0,0.3142788410186767,4.0,0.0,1.0
667440,293.1021423339844,297.1499938964844,293.1499938964844,0.091987557709217,-2143.287109375,304.14422607421875,0.7276806235313416,0.1499551236629486,0.1359176933765411,294.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.4924584329128265,0.050000000745058,0.0489046350121498,293.04638671875,297.1499938964844,293.1499938964844,0.0233949348330497,-733.8411865234375,304.1415100097656,0.5429049134254456,0.0656541958451271,0.0465471185743808,293.1391296386719,297.1499938964844,293.1499938964844,0.3054268360137939,-5888.0322265625,304.11669921875,0.9990000128746032,0.43745818734169,0.3741869032382965,293.2384338378906,297.1499938964844,293.1499938964844,0.0031638317741453,-1200.916748046875,295.3861999511719,0.4924584329128265,0.050000000745058,0.2319825291633606,291.0997619628906,291.1499938964844,263.1499938964844,261.51788330078125,280.8170166015625,293.5116882324219,291.0990295410156,1.0,0.2366501986980438,0.7552207708358765,0.7552207708358765,1.0,1.0,-1.0051193237304688,0.4205284714698791,0.5845908522605896,0.1687082201242447,0.0,0.0,0.409411072731018,45.305320739746094,43.0,-10.28017520904541,-10395.341796875,135.10446166992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,309.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.568359375,18000.0,0.0,0.0,0.2254027724266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210103213787079,0.3210150599479675,-4.72893270853092e-06,0.0,0.0002287551615154,0.0,0.0,14.961740493774414,0.0,0.0,0.0,0.3142788410186767,4.0,0.0,1.0
667500,293.1016845703125,297.1499938964844,293.1499938964844,0.0925230011343956,-2153.270751953125,304.1443176269531,0.7284002304077148,0.1506499946117401,0.1365389674901962,294.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.4922357499599457,0.050000000745058,0.0489086173474788,293.0456848144531,297.1499938964844,293.1499938964844,0.0244548246264457,-749.830078125,304.14111328125,0.5474631786346436,0.0671035274863243,0.0475587658584117,293.1451416015625,297.1499938964844,293.1499938964844,0.3062680065631866,-5898.81640625,304.1213684082031,0.9990000128746032,0.436412364244461,0.3746944963932037,293.2368469238281,297.1499938964844,293.1499938964844,0.0031565686222165,-1198.243408203125,295.3739929199219,0.4922357499599457,0.050000000745058,0.2320014238357544,291.0981140136719,291.1499938964844,263.1499938964844,261.5202941894531,280.8291320800781,293.5329895019531,291.098876953125,1.0,0.2367479503154754,0.7551018595695496,0.7551018595695496,1.0,1.0,-1.0077214241027832,0.4216076731681824,0.5861137509346008,0.1693746894598007,0.0,0.0,0.4130608141422272,45.43951797485352,43.0,-1.161430597305298,-10441.3662109375,135.98304748535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,309.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.390625,18000.0,0.0,0.0,0.2265291363000869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254790008068084,0.3254837393760681,-4.744170382764423e-06,0.0,0.0002298982726642,0.0,0.0,15.249130249023438,0.0,0.0,0.0,0.3154536485671997,4.0,0.0,1.0
667560,293.1011962890625,297.1499938964844,293.1499938964844,0.0929629430174827,-2161.29443359375,304.1445617675781,0.7310678958892822,0.1513592898845672,0.1371486783027649,294.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4934534430503845,0.050000000745058,0.0488868355751037,293.0449523925781,297.1499938964844,293.1499938964844,0.0254978984594345,-765.0411376953125,304.1408386230469,0.5539329648017883,0.068568043410778,0.0485611706972122,293.1471862792969,297.1499938964844,293.1499938964844,0.3036806285381317,-5855.4013671875,304.1313171386719,0.9990000128746032,0.436064749956131,0.3719289302825928,293.2352600097656,297.1499938964844,293.1499938964844,0.0031471047550439,-1194.261962890625,295.36895751953125,0.4934534430503845,0.050000000745058,0.2318980991840362,291.1067199707031,291.1499938964844,263.1499938964844,261.522705078125,280.835205078125,293.5413513183594,291.11016845703125,1.0,0.2356117367744445,0.7549511194229126,0.7549511194229126,1.0,1.0,-1.0061893463134766,0.4209120571613312,0.585277259349823,0.1690377593040466,0.0,0.0,0.4151468575000763,44.870452880859375,46.0,17.969377517700195,-10459.5810546875,134.62571716308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,309.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.255859375,18000.0,0.0,0.0,0.2277908325195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291727900505066,0.3291775584220886,-4.7593298404535744e-06,0.0,0.000231178724789,0.0,0.0,15.496336936950684,0.0,0.0,0.0,0.3164494037628174,4.0,0.0,1.0
667620,293.1003112792969,297.1499938964844,293.1499938964844,0.0938872247934341,-2178.212890625,304.1448059082031,0.7333645224571228,0.1527749598026275,0.1384180039167404,294.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4936116933822632,0.050000000745058,0.0488840229809284,293.0436706542969,297.1499938964844,293.1499938964844,0.0275577548891305,-795.9219970703125,304.1405029296875,0.563692033290863,0.0714913085103035,0.050604797899723,293.1458435058594,297.1499938964844,293.1499938964844,0.3031255006790161,-5844.2265625,304.1380920410156,0.9990000128746032,0.4364118874073028,0.3715714514255523,293.2320861816406,297.1499938964844,293.1499938964844,0.0031277434900403,-1186.19140625,295.3617858886719,0.4936116933822632,0.050000000745058,0.2318847477436065,291.1269226074219,291.1499938964844,263.1499938964844,261.5274658203125,280.8368225097656,293.54345703125,291.1268005371094,1.0,0.2362210303544998,0.7546495795249939,0.7546495795249939,1.0,1.0,-1.0097129344940186,0.4223807752132416,0.5873321294784546,0.1698483228683471,0.0,0.0,0.4165046811103821,44.842247009277344,49.0,13.117420196533203,-10470.9287109375,135.45626831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745849609375,309.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.283203125,18000.0,0.0,0.0,0.230454072356224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331603080034256,0.3316078782081604,-4.775245088239899e-06,0.0,0.0002338815975235,0.0,0.0,15.677928924560549,0.0,0.0,0.0,0.3172349631786346,4.0,0.0,1.0
667680,293.1003112792969,297.1499938964844,293.1499938964844,0.0938872247934341,-2178.212890625,304.1448059082031,0.7333645224571228,0.1527749598026275,0.1384180039167404,294.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4936116933822632,0.050000000745058,0.0488840229809284,293.0436706542969,297.1499938964844,293.1499938964844,0.0275577548891305,-795.9219970703125,304.1405029296875,0.563692033290863,0.0714913085103035,0.050604797899723,293.1458435058594,297.1499938964844,293.1499938964844,0.3031255006790161,-5844.2265625,304.1380920410156,0.9990000128746032,0.4364118874073028,0.3715714514255523,293.2320861816406,297.1499938964844,293.1499938964844,0.0031277434900403,-1186.19140625,295.3617858886719,0.4936116933822632,0.050000000745058,0.2318847477436065,291.1269226074219,291.1499938964844,263.1499938964844,261.5274658203125,280.8368225097656,293.54345703125,291.1268005371094,1.0,0.2362210303544998,0.7546495795249939,0.7546495795249939,1.0,1.0,-1.0097129344940186,0.4223807752132416,0.5873321294784546,0.1698483228683471,0.0,0.0,0.4165046811103821,44.842247009277344,49.0,13.117420196533203,-10470.9287109375,135.45626831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745849609375,309.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.283203125,18000.0,0.0,0.0,0.230454072356224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331603080034256,0.3316078782081604,-4.775245088239899e-06,0.0,0.0002338815975235,0.0,0.0,15.677928924560549,0.0,0.0,0.0,0.3172349631786346,4.0,0.0,1.0
667740,293.0994873046875,297.1499938964844,293.1499938964844,0.0950174108147621,-2199.333251953125,304.1446533203125,0.7338458895683289,0.1542022973299026,0.1397150456905365,294.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4924275577068329,0.050000000745058,0.048905111849308,293.04254150390625,297.1499938964844,293.1499938964844,0.0304319653660058,-831.5687255859375,304.138671875,0.5712738633155823,0.0744124501943588,0.0526610761880874,293.14617919921875,297.1499938964844,293.1499938964844,0.3059777319431305,-5887.98876953125,304.13720703125,0.9990000128746032,0.4364564418792724,0.3742567002773285,293.228759765625,297.1499938964844,293.1499938964844,0.0031151855364441,-1181.6805419921875,295.3396301269531,0.4924275577068329,0.050000000745058,0.231984794139862,291.1227111816406,291.1499938964844,263.1499938964844,261.5321350097656,280.8420104980469,293.5537109375,291.1225280761719,1.0,0.2379676103591919,0.75434809923172,0.75434809923172,1.0,1.0,-1.017104983329773,0.4255053400993347,0.5915996432304382,0.1716062575578689,0.0,0.0,0.4204321205615997,45.467681884765625,37.0,0.7689095139503479,-10532.1982421875,138.39500427246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,309.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.08984375,18000.0,0.0,0.0,0.2331807762384414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335774302482605,0.3357791006565094,-4.787936632055789e-06,0.0,0.000236648847931,0.0,0.0,15.947723388671877,0.0,0.0,0.0,0.3183402121067047,4.0,0.0,1.0
667800,293.0994873046875,297.1499938964844,293.1499938964844,0.0950174108147621,-2199.333251953125,304.1446533203125,0.7338458895683289,0.1542022973299026,0.1397150456905365,294.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4924275577068329,0.050000000745058,0.048905111849308,293.04254150390625,297.1499938964844,293.1499938964844,0.0304319653660058,-831.5687255859375,304.138671875,0.5712738633155823,0.0744124501943588,0.0526610761880874,293.14617919921875,297.1499938964844,293.1499938964844,0.3059777319431305,-5887.98876953125,304.13720703125,0.9990000128746032,0.4364564418792724,0.3742567002773285,293.228759765625,297.1499938964844,293.1499938964844,0.0031151855364441,-1181.6805419921875,295.3396301269531,0.4924275577068329,0.050000000745058,0.231984794139862,291.1227111816406,291.1499938964844,263.1499938964844,261.5321350097656,280.8420104980469,293.5537109375,291.1225280761719,1.0,0.2379676103591919,0.75434809923172,0.75434809923172,1.0,1.0,-1.017104983329773,0.4255053400993347,0.5915996432304382,0.1716062575578689,0.0,0.0,0.4204321205615997,45.467681884765625,37.0,0.7689095139503479,-10532.1982421875,138.39500427246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65411376953125,309.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.08984375,18000.0,0.0,0.0,0.2331807762384414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335774302482605,0.3357791006565094,-4.787936632055789e-06,0.0,0.000236648847931,0.0,0.0,15.947723388671877,0.0,0.0,0.0,0.3183402121067047,4.0,0.0,1.0
667860,293.09844970703125,297.1499938964844,293.1499938964844,0.095983475446701,-2217.0888671875,304.14483642578125,0.7407376170158386,0.1556906402111053,0.1409745663404464,294.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.495915800333023,0.050000000745058,0.0488439425826072,293.0412902832031,297.1499938964844,293.1499938964844,0.0324163623154163,-859.5226440429688,304.1390380859375,0.5848718285560608,0.0773873999714851,0.054681833833456,293.1420593261719,297.1499938964844,293.1499938964844,0.2985018789768219,-5767.22412109375,304.1544494628906,0.9990000128746032,0.4373547732830047,0.3664268255233764,293.2252197265625,297.1499938964844,293.1499938964844,0.0030985272023826,-1174.8963623046875,295.329345703125,0.495915800333023,0.050000000745058,0.2316946238279342,291.1333923339844,291.1499938964844,263.1499938964844,261.5367431640625,280.8434143066406,293.5492553710937,291.1369323730469,1.0,0.2345197200775146,0.7541430592536926,0.7541430592536926,1.0,1.0,-1.011230230331421,0.4228840470314026,0.5883462429046631,0.1703619509935379,0.0,0.0,0.4223098456859588,43.850955963134766,40.0,22.79401206970215,-10535.375,134.12957763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59136962890625,309.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.392578125,18000.0,0.0,0.0,0.2359317541122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395462036132812,0.3395510017871856,-4.804202944796998e-06,0.0,0.000239440734731,0.0,0.0,16.208354949951172,0.0,0.0,0.0,0.3193775415420532,4.0,0.0,1.0
667920,293.09844970703125,297.1499938964844,293.1499938964844,0.095983475446701,-2217.0888671875,304.14483642578125,0.7407376170158386,0.1556906402111053,0.1409745663404464,294.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.495915800333023,0.050000000745058,0.0488439425826072,293.0412902832031,297.1499938964844,293.1499938964844,0.0324163623154163,-859.5226440429688,304.1390380859375,0.5848718285560608,0.0773873999714851,0.054681833833456,293.1420593261719,297.1499938964844,293.1499938964844,0.2985018789768219,-5767.22412109375,304.1544494628906,0.9990000128746032,0.4373547732830047,0.3664268255233764,293.2252197265625,297.1499938964844,293.1499938964844,0.0030985272023826,-1174.8963623046875,295.329345703125,0.495915800333023,0.050000000745058,0.2316946238279342,291.1333923339844,291.1499938964844,263.1499938964844,261.5367431640625,280.8434143066406,293.5492553710937,291.1369323730469,1.0,0.2345197200775146,0.7541430592536926,0.7541430592536926,1.0,1.0,-1.011230230331421,0.4228840470314026,0.5883462429046631,0.1703619509935379,0.0,0.0,0.4223098456859588,43.850955963134766,40.0,22.79401206970215,-10535.375,134.12957763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59136962890625,309.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.392578125,18000.0,0.0,0.0,0.2359317541122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395462036132812,0.3395510017871856,-4.804202944796998e-06,0.0,0.000239440734731,0.0,0.0,16.208354949951172,0.0,0.0,0.0,0.3193775415420532,4.0,0.0,1.0
667980,293.097412109375,297.1499938964844,293.1499938964844,0.0969425961375236,-2234.613037109375,304.1449279785156,0.746083676815033,0.1572074294090271,0.1422981321811676,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4981705844402313,0.050000000745058,0.0488061904907226,293.0400695800781,297.1499938964844,293.1499938964844,0.0348422229290008,-890.7650756835938,304.1386413574219,0.5963865518569946,0.0803874880075454,0.0567507743835449,293.1298522949219,297.1499938964844,293.1499938964844,0.2932407855987549,-5684.1962890625,304.1612854003906,0.9990000128746032,0.4400307834148407,0.3615084588527679,293.2215576171875,297.1499938964844,293.1499938964844,0.003080581780523,-1167.3399658203125,295.3275451660156,0.4981705844402313,0.050000000745058,0.2315155565738678,291.1541748046875,291.1499938964844,263.1499938964844,261.541259765625,280.8317565917969,293.5238647460937,291.15411376953125,1.0,0.2331713289022445,0.7539380192756653,0.7539380192756653,1.0,1.0,-1.0091339349746704,0.4219143092632293,0.5872196555137634,0.1699480861425399,0.0,0.0,0.4199937582015991,42.87152862548828,43.0,14.682833671569824,-10499.802734375,131.9281463623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5838317871094,309.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08984375,18000.0,0.0,0.0,0.2382758110761642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373945951461792,0.3373993933200836,-4.80349581266637e-06,0.0,0.0002418196672806,0.0,0.0,16.085634231567383,0.0,0.0,0.0,0.3189197182655334,4.0,0.0,1.0
668040,293.097412109375,297.1499938964844,293.1499938964844,0.0969425961375236,-2234.613037109375,304.1449279785156,0.746083676815033,0.1572074294090271,0.1422981321811676,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4981705844402313,0.050000000745058,0.0488061904907226,293.0400695800781,297.1499938964844,293.1499938964844,0.0348422229290008,-890.7650756835938,304.1386413574219,0.5963865518569946,0.0803874880075454,0.0567507743835449,293.1298522949219,297.1499938964844,293.1499938964844,0.2932407855987549,-5684.1962890625,304.1612854003906,0.9990000128746032,0.4400307834148407,0.3615084588527679,293.2215576171875,297.1499938964844,293.1499938964844,0.003080581780523,-1167.3399658203125,295.3275451660156,0.4981705844402313,0.050000000745058,0.2315155565738678,291.1541748046875,291.1499938964844,263.1499938964844,261.541259765625,280.8317565917969,293.5238647460937,291.15411376953125,1.0,0.2331713289022445,0.7539380192756653,0.7539380192756653,1.0,1.0,-1.0091339349746704,0.4219143092632293,0.5872196555137634,0.1699480861425399,0.0,0.0,0.4199937582015991,42.87152862548828,43.0,14.682833671569824,-10499.802734375,131.9281463623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5838317871094,309.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08984375,18000.0,0.0,0.0,0.2382758110761642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373945951461792,0.3373993933200836,-4.80349581266637e-06,0.0,0.0002418196672806,0.0,0.0,16.085634231567383,0.0,0.0,0.0,0.3189197182655334,4.0,0.0,1.0
668100,293.0968933105469,297.1499938964844,293.1499938964844,0.0975340157747268,-2245.642333984375,304.144775390625,0.7477964758872986,0.1579736024141311,0.142976239323616,294.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.4985849559307098,0.050000000745058,0.0487994030117988,293.0395202636719,297.1499938964844,293.1499938964844,0.0361284166574478,-907.2959594726562,304.13836669921875,0.6010100245475769,0.0818896442651748,0.0577946789562702,293.124755859375,297.1499938964844,293.1499938964844,0.2923616170883178,-5670.98388671875,304.16082763671875,0.9990000128746032,0.4412885904312134,0.360617846250534,293.2196044921875,297.1499938964844,293.1499938964844,0.0030747910495847,-1165.2725830078125,295.3189697265625,0.4985849559307098,0.050000000745058,0.2314833551645279,291.15216064453125,291.1499938964844,263.1499938964844,261.5434875488281,280.82843017578125,293.5164489746094,291.1514892578125,1.0,0.2330857664346695,0.7538354992866516,0.7538354992866516,1.0,1.0,-1.0100842714309692,0.4222820699214935,0.5878022313117981,0.17023466527462,0.0,0.0,0.4200374782085418,42.71274948120117,43.0,4.36929178237915,-10503.009765625,131.88961791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992126464844,309.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6015625,18000.0,0.0,0.0,0.2392401695251464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368557691574096,0.3368605673313141,-4.800235274160514e-06,0.0,0.0002427983563393,0.0,0.0,16.045541763305664,0.0,0.0,0.0,0.3187688291072845,4.0,0.0,1.0
