time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668160,293.09637451171875,297.1499938964844,293.1499938964844,0.0981338024139404,-2256.81005859375,304.1446533203125,0.7490178346633911,0.1587462723255157,0.1436659097671508,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4986363649368286,0.050000000745058,0.0487985536456108,293.0389709472656,297.1499938964844,293.1499938964844,0.0374287143349647,-923.9140625,304.1381225585937,0.6050548553466797,0.0833949297666549,0.0588449724018573,293.1207275390625,297.1499938964844,293.1499938964844,0.2922123372554779,-5669.38818359375,304.1591186523437,0.9990000128746032,0.4424003362655639,0.3605075478553772,293.2176513671875,297.1499938964844,293.1499938964844,0.0030701593495905,-1163.62646484375,295.3106994628906,0.4986363649368286,0.050000000745058,0.2314793169498443,291.1499328613281,291.1499938964844,263.1499938964844,261.5456848144531,280.8269348144531,293.512939453125,291.1496276855469,1.0,0.2333410680294037,0.7537699937820435,0.7537699937820435,1.0,1.0,-1.0120338201522827,0.4230838119983673,0.588949978351593,0.170765072107315,0.0,0.0,0.4202700853347778,42.71667098999024,46.0,0.2411073297262191,-10520.939453125,132.37738037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,309.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.2401013374328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369939029216766,0.3369987308979034,-4.799244834430283e-06,0.0,0.0002436723443679,0.0,0.0,16.05023765563965,0.0,0.0,0.0,0.3187788724899292,4.0,0.0,1.0
668220,293.09539794921875,297.1499938964844,293.1499938964844,0.0993553474545478,-2279.506103515625,304.1443786621094,0.7501300573348999,0.1603038012981414,0.1450737714767456,294.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4977779686450958,0.050000000745058,0.0488126128911972,293.0379943847656,297.1499938964844,293.1499938964844,0.0400599725544452,-957.3713989257812,304.1376953125,0.6116191148757935,0.0864085033535957,0.0609611421823501,293.1163024902344,297.1499938964844,293.1499938964844,0.2938925921916961,-5697.3994140625,304.1531982421875,0.9990000128746032,0.4440506994724273,0.3623557388782501,293.2137145996094,297.1499938964844,293.1499938964844,0.0030621567275375,-1160.78173828125,295.2958374023437,0.4977779686450958,0.050000000745058,0.231546014547348,291.14654541015625,291.1499938964844,263.1499938964844,261.550048828125,280.8293151855469,293.5171203613281,291.1459045410156,1.0,0.2347533851861953,0.7536390423774719,0.7536390423774719,1.0,1.0,-1.0185775756835938,0.425829142332077,0.5927484631538391,0.1724516004323959,0.0,0.0,0.4209297895431518,43.15611267089844,49.0,-4.990202903747559,-10574.380859375,134.762939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67315673828125,309.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.2415936589241027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376131653785705,0.337617963552475,-4.800389433512464e-06,0.0,0.0002451868494972,0.0,0.0,16.08835792541504,0.0,0.0,0.0,0.3189279437065124,4.0,0.0,1.0
668280,293.09539794921875,297.1499938964844,293.1499938964844,0.0993553474545478,-2279.506103515625,304.1443786621094,0.7501300573348999,0.1603038012981414,0.1450737714767456,294.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4977779686450958,0.050000000745058,0.0488126128911972,293.0379943847656,297.1499938964844,293.1499938964844,0.0400599725544452,-957.3713989257812,304.1376953125,0.6116191148757935,0.0864085033535957,0.0609611421823501,293.1163024902344,297.1499938964844,293.1499938964844,0.2938925921916961,-5697.3994140625,304.1531982421875,0.9990000128746032,0.4440506994724273,0.3623557388782501,293.2137145996094,297.1499938964844,293.1499938964844,0.0030621567275375,-1160.78173828125,295.2958374023437,0.4977779686450958,0.050000000745058,0.231546014547348,291.14654541015625,291.1499938964844,263.1499938964844,261.550048828125,280.8293151855469,293.5171203613281,291.1459045410156,1.0,0.2347533851861953,0.7536390423774719,0.7536390423774719,1.0,1.0,-1.0185775756835938,0.425829142332077,0.5927484631538391,0.1724516004323959,0.0,0.0,0.4209297895431518,43.15611267089844,49.0,-4.990202903747559,-10574.380859375,134.762939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67315673828125,309.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.2415936589241027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376131653785705,0.337617963552475,-4.800389433512464e-06,0.0,0.0002451868494972,0.0,0.0,16.08835792541504,0.0,0.0,0.0,0.3189279437065124,4.0,0.0,1.0
668340,293.0945129394531,297.1499938964844,293.1499938964844,0.1006273999810218,-2303.125732421875,304.1441345214844,0.7497418522834778,0.1618649214506149,0.1465051025152206,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4958719909191131,0.050000000745058,0.0488446056842803,293.03717041015625,297.1499938964844,293.1499938964844,0.0427257418632507,-991.2308959960938,304.1373596191406,0.6163764595985413,0.089412435889244,0.0630865916609764,293.1166687011719,297.1499938964844,293.1499938964844,0.2979440987110138,-5762.375,304.1453857421875,0.9990000128746032,0.4448372721672058,0.3665228188037872,293.2098693847656,297.1499938964844,293.1499938964844,0.0030564602930098,-1158.9324951171875,295.2799377441406,0.4958719909191131,0.050000000745058,0.2316977828741073,291.1400146484375,291.1499938964844,263.1499938964844,261.5542907714844,280.8377685546875,293.5343017578125,291.1392517089844,1.0,0.2371734678745269,0.7535080313682556,0.7535080313682556,1.0,1.0,-1.028067708015442,0.4298544228076935,0.5982133150100708,0.1748242825269699,0.0,0.0,0.422690212726593,44.0863151550293,52.0,-8.456367492675781,-10654.2724609375,138.7786102294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4453125,18000.0,0.0,0.0,0.2428881675004959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339381605386734,0.3393864035606384,-4.805176104127895e-06,0.0,0.0002465006255079,0.0,0.0,16.20211410522461,0.0,0.0,0.0,0.3193889558315277,4.0,0.0,1.0
668400,293.0945129394531,297.1499938964844,293.1499938964844,0.1006273999810218,-2303.125732421875,304.1441345214844,0.7497418522834778,0.1618649214506149,0.1465051025152206,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4958719909191131,0.050000000745058,0.0488446056842803,293.03717041015625,297.1499938964844,293.1499938964844,0.0427257418632507,-991.2308959960938,304.1373596191406,0.6163764595985413,0.089412435889244,0.0630865916609764,293.1166687011719,297.1499938964844,293.1499938964844,0.2979440987110138,-5762.375,304.1453857421875,0.9990000128746032,0.4448372721672058,0.3665228188037872,293.2098693847656,297.1499938964844,293.1499938964844,0.0030564602930098,-1158.9324951171875,295.2799377441406,0.4958719909191131,0.050000000745058,0.2316977828741073,291.1400146484375,291.1499938964844,263.1499938964844,261.5542907714844,280.8377685546875,293.5343017578125,291.1392517089844,1.0,0.2371734678745269,0.7535080313682556,0.7535080313682556,1.0,1.0,-1.028067708015442,0.4298544228076935,0.5982133150100708,0.1748242825269699,0.0,0.0,0.422690212726593,44.0863151550293,52.0,-8.456367492675781,-10654.2724609375,138.7786102294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4453125,18000.0,0.0,0.0,0.2428881675004959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339381605386734,0.3393864035606384,-4.805176104127895e-06,0.0,0.0002465006255079,0.0,0.0,16.20211410522461,0.0,0.0,0.0,0.3193889558315277,4.0,0.0,1.0
668460,293.09381103515625,297.1499938964844,293.1499938964844,0.1019121780991554,-2326.90771484375,304.1439514160156,0.7481866478919983,0.163417637348175,0.1479454934597015,294.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.493182361125946,0.050000000745058,0.0488914623856544,293.0365600585937,297.1499938964844,293.1499938964844,0.0453840978443622,-1025.07470703125,304.1371459960937,0.6197565197944641,0.092392586171627,0.065208725631237,293.12139892578125,297.1499938964844,293.1499938964844,0.3038860559463501,-5856.1728515625,304.13702392578125,0.9990000128746032,0.4447321593761444,0.372540682554245,293.20623779296875,297.1499938964844,293.1499938964844,0.0030523121822625,-1157.66064453125,295.2647705078125,0.493182361125946,0.050000000745058,0.2319200485944748,291.1334533691406,291.1499938964844,263.1499938964844,261.55841064453125,280.8515625,293.562255859375,291.1327514648437,1.0,0.2403958886861801,0.7532558441162109,0.7532558441162109,1.0,1.0,-1.039888858795166,0.4348864257335663,0.6050024628639221,0.1777140945196151,0.0,0.0,0.4253372251987457,45.42262649536133,55.0,-9.021147727966309,-10755.3515625,144.1810302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,309.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.494140625,18000.0,0.0,0.0,0.2441455274820327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423834145069122,0.342388242483139,-4.814774911210407e-06,0.0,0.0002477766829542,0.0,0.0,16.400665283203125,0.0,0.0,0.0,0.3201924562454223,4.0,0.0,1.0
668520,293.09381103515625,297.1499938964844,293.1499938964844,0.1019121780991554,-2326.90771484375,304.1439514160156,0.7481866478919983,0.163417637348175,0.1479454934597015,294.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.493182361125946,0.050000000745058,0.0488914623856544,293.0365600585937,297.1499938964844,293.1499938964844,0.0453840978443622,-1025.07470703125,304.1371459960937,0.6197565197944641,0.092392586171627,0.065208725631237,293.12139892578125,297.1499938964844,293.1499938964844,0.3038860559463501,-5856.1728515625,304.13702392578125,0.9990000128746032,0.4447321593761444,0.372540682554245,293.20623779296875,297.1499938964844,293.1499938964844,0.0030523121822625,-1157.66064453125,295.2647705078125,0.493182361125946,0.050000000745058,0.2319200485944748,291.1334533691406,291.1499938964844,263.1499938964844,261.55841064453125,280.8515625,293.562255859375,291.1327514648437,1.0,0.2403958886861801,0.7532558441162109,0.7532558441162109,1.0,1.0,-1.039888858795166,0.4348864257335663,0.6050024628639221,0.1777140945196151,0.0,0.0,0.4253372251987457,45.42262649536133,55.0,-9.021147727966309,-10755.3515625,144.1810302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,309.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.494140625,18000.0,0.0,0.0,0.2441455274820327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423834145069122,0.342388242483139,-4.814774911210407e-06,0.0,0.0002477766829542,0.0,0.0,16.400665283203125,0.0,0.0,0.0,0.3201924562454223,4.0,0.0,1.0
668580,293.09326171875,297.1499938964844,293.1499938964844,0.103199616074562,-2350.66552734375,304.1438293457031,0.7457488775253296,0.1649533659219741,0.1493842899799347,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.4899074137210846,0.050000000745058,0.0489509999752044,293.0362243652344,297.1499938964844,293.1499938964844,0.0480138771235942,-1058.7353515625,304.1370544433594,0.6221089959144592,0.095337763428688,0.0673174411058425,293.1299133300781,297.1499938964844,293.1499938964844,0.3114007413387298,-5973.38427734375,304.1288452148437,0.9990000128746032,0.4437364935874939,0.3800490796566009,293.2028503417969,297.1499938964844,293.1499938964844,0.0030493701342493,-1156.8333740234375,295.25030517578125,0.4899074137210846,0.050000000745058,0.2322024703025818,291.1271057128906,291.1499938964844,263.1499938964844,261.5624694824219,280.86944580078125,293.5995178222656,291.1264343261719,1.0,0.2442636936903,0.753003716468811,0.753003716468811,1.0,1.0,-1.0535684823989868,0.4407440423965454,0.6128244400024414,0.1810203641653061,0.0,0.0,0.4288216829299927,47.10456466674805,43.0,-8.874959945678711,-10871.736328125,150.80467224121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,309.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.908203125,18000.0,0.0,0.0,0.2455078810453415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464829921722412,0.346487820148468,-4.828813416679623e-06,0.0,0.0002491592895239,0.0,0.0,16.676673889160156,0.0,0.0,0.0,0.3213119804859161,4.0,0.0,1.0
668640,293.09326171875,297.1499938964844,293.1499938964844,0.103199616074562,-2350.66552734375,304.1438293457031,0.7457488775253296,0.1649533659219741,0.1493842899799347,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.4899074137210846,0.050000000745058,0.0489509999752044,293.0362243652344,297.1499938964844,293.1499938964844,0.0480138771235942,-1058.7353515625,304.1370544433594,0.6221089959144592,0.095337763428688,0.0673174411058425,293.1299133300781,297.1499938964844,293.1499938964844,0.3114007413387298,-5973.38427734375,304.1288452148437,0.9990000128746032,0.4437364935874939,0.3800490796566009,293.2028503417969,297.1499938964844,293.1499938964844,0.0030493701342493,-1156.8333740234375,295.25030517578125,0.4899074137210846,0.050000000745058,0.2322024703025818,291.1271057128906,291.1499938964844,263.1499938964844,261.5624694824219,280.86944580078125,293.5995178222656,291.1264343261719,1.0,0.2442636936903,0.753003716468811,0.753003716468811,1.0,1.0,-1.0535684823989868,0.4407440423965454,0.6128244400024414,0.1810203641653061,0.0,0.0,0.4288216829299927,47.10456466674805,43.0,-8.874959945678711,-10871.736328125,150.80467224121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,309.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.908203125,18000.0,0.0,0.0,0.2455078810453415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464829921722412,0.346487820148468,-4.828813416679623e-06,0.0,0.0002491592895239,0.0,0.0,16.676673889160156,0.0,0.0,0.0,0.3213119804859161,4.0,0.0,1.0
668700,293.09295654296875,297.1499938964844,293.1499938964844,0.103798821568489,-2361.656005859375,304.14385986328125,0.7470743656158447,0.1657285094261169,0.150071233510971,294.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.4900733530521393,0.050000000745058,0.0489478968083858,293.0360412597656,297.1499938964844,293.1499938964844,0.0492747165262699,-1074.933837890625,304.1371154785156,0.6252781748771667,0.0968123376369476,0.0683419480919838,293.1337280273437,297.1499938964844,293.1499938964844,0.3112921416759491,-5969.90869140625,304.1330261230469,0.9990000128746032,0.4432382583618164,0.379664659500122,293.201171875,297.1499938964844,293.1499938964844,0.0030465123709291,-1155.8009033203125,295.2445678710937,0.4900733530521393,0.050000000745058,0.2321877479553222,291.1255798339844,291.1499938964844,263.1499938964844,261.5644226074219,280.8799743652344,293.6161193847656,291.1263427734375,1.0,0.2439917176961898,0.7528775930404663,0.7528775930404663,1.0,1.0,-1.0551456212997437,0.4413501918315887,0.6137954592704773,0.1815478801727295,0.0,0.0,0.4306329488754272,47.04995727539063,43.0,-0.5719699263572693,-10907.3115234375,151.13072204589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,309.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.021484375,18000.0,0.0,0.0,0.2462515085935592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488840460777282,0.3488888740539551,-4.837489996134536e-06,0.0,0.0002499139809515,0.0,0.0,16.840839385986328,0.0,0.0,0.0,0.3219733536243438,4.0,0.0,1.0
668760,293.0926208496094,297.1499938964844,293.1499938964844,0.104291059076786,-2370.484375,304.1440734863281,0.7504075169563293,0.1665157228708267,0.1507454067468643,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4916256964206695,0.050000000745058,0.0489193834364414,293.03582763671875,297.1499938964844,293.1499938964844,0.0504566580057144,-1090.0648193359375,304.1372985839844,0.6300311088562012,0.0983005762100219,0.0693561807274818,293.1337585449219,297.1499938964844,293.1499938964844,0.3078232705593109,-5913.47705078125,304.1424560546875,0.9990000128746032,0.443435788154602,0.3760877847671509,293.1994934082031,297.1499938964844,293.1499938964844,0.0030415563378483,-1153.511474609375,295.2462463378906,0.4916256964206695,0.050000000745058,0.2320524901151657,291.1343994140625,291.1499938964844,263.1499938964844,261.5663757324219,280.8862609863281,293.6209716796875,291.1376647949219,1.0,0.2425292134284973,0.7527122497558594,0.7527122497558594,1.0,1.0,-1.052685022354126,0.4401837587356567,0.6125012040138245,0.1811553239822387,0.0,0.0,0.4308465421199798,46.301551818847656,46.0,17.82067108154297,-10914.37109375,149.1277313232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779235839844,309.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.826171875,18000.0,0.0,0.0,0.2469844967126846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350413978099823,0.3504188358783722,-4.845690909860423e-06,0.0,0.000250657874858,0.0,0.0,16.95435905456543,0.0,0.0,0.0,0.3224110603332519,4.0,0.0,1.0
668820,293.09210205078125,297.1499938964844,293.1499938964844,0.1053409799933433,-2389.407470703125,304.144287109375,0.7537468671798706,0.1680781096220016,0.1521384716033935,294.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4923781156539917,0.050000000745058,0.0489057600498199,293.0354919433594,297.1499938964844,293.1499938964844,0.0528614446520805,-1121.08837890625,304.13751220703125,0.63677978515625,0.1012594252824783,0.0714191496372222,293.1287536621094,297.1499938964844,293.1499938964844,0.3058415949344635,-5881.25732421875,304.1478881835937,0.9990000128746032,0.4448607563972473,0.3743675351142883,293.1961669921875,297.1499938964844,293.1499938964844,0.0030312070157378,-1148.930419921875,295.25067138671875,0.4923781156539917,0.050000000745058,0.231987863779068,291.1524353027344,291.1499938964844,263.1499938964844,261.5702209472656,280.8871154785156,293.6165466308594,291.15191650390625,1.0,0.2425833195447921,0.7523815631866455,0.7523815631866455,1.0,1.0,-1.0546698570251465,0.4409088790416717,0.6137610077857971,0.1818315535783767,0.0,0.0,0.4288981556892395,45.986942291259766,49.0,10.15308666229248,-10905.2646484375,149.09539794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,309.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2482266426086425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484805822372436,0.3484854102134704,-4.8454476200276986e-06,0.0,0.0002519184781704,0.0,0.0,16.842939376831055,0.0,0.0,0.0,0.3220016956329345,4.0,0.0,1.0
668880,293.09210205078125,297.1499938964844,293.1499938964844,0.1053409799933433,-2389.407470703125,304.144287109375,0.7537468671798706,0.1680781096220016,0.1521384716033935,294.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4923781156539917,0.050000000745058,0.0489057600498199,293.0354919433594,297.1499938964844,293.1499938964844,0.0528614446520805,-1121.08837890625,304.13751220703125,0.63677978515625,0.1012594252824783,0.0714191496372222,293.1287536621094,297.1499938964844,293.1499938964844,0.3058415949344635,-5881.25732421875,304.1478881835937,0.9990000128746032,0.4448607563972473,0.3743675351142883,293.1961669921875,297.1499938964844,293.1499938964844,0.0030312070157378,-1148.930419921875,295.25067138671875,0.4923781156539917,0.050000000745058,0.231987863779068,291.1524353027344,291.1499938964844,263.1499938964844,261.5702209472656,280.8871154785156,293.6165466308594,291.15191650390625,1.0,0.2425833195447921,0.7523815631866455,0.7523815631866455,1.0,1.0,-1.0546698570251465,0.4409088790416717,0.6137610077857971,0.1818315535783767,0.0,0.0,0.4288981556892395,45.986942291259766,49.0,10.15308666229248,-10905.2646484375,149.09539794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,309.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2482266426086425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484805822372436,0.3484854102134704,-4.8454476200276986e-06,0.0,0.0002519184781704,0.0,0.0,16.842939376831055,0.0,0.0,0.0,0.3220016956329345,4.0,0.0,1.0
668940,293.09161376953125,297.1499938964844,293.1499938964844,0.106619618833065,-2412.863037109375,304.1440734863281,0.7549634575843811,0.1696410179138183,0.1535513401031494,294.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4916773438453674,0.050000000745058,0.0489183999598026,293.03533935546875,297.1499938964844,293.1499938964844,0.0553776174783706,-1154.08837890625,304.1374816894531,0.6417176127433777,0.1041927561163902,0.0734817236661911,293.1260681152344,297.1499938964844,293.1499938964844,0.3075736761093139,-5908.53955078125,304.1455993652344,0.9990000128746032,0.4459510147571563,0.3759689927101135,293.1927185058594,297.1499938964844,293.1499938964844,0.0030281108338385,-1148.0689697265625,295.23944091796875,0.4916773438453674,0.050000000745058,0.2320478409528732,291.1454467773437,291.1499938964844,263.1499938964844,261.57391357421875,280.8904724121094,293.6213684082031,291.1449890136719,1.0,0.2438828498125076,0.7520508170127869,0.7520508170127869,1.0,1.0,-1.06084942817688,0.4434815347194671,0.6173679232597351,0.1834298968315124,0.0,0.0,0.4299887716770172,46.3895263671875,52.0,-2.8950023651123047,-10951.4521484375,151.4827117919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363647460937,309.33758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62890625,18000.0,0.0,0.0,0.2491834461688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490266799926758,0.3490315079689026,-4.84383735965821e-06,0.0,0.0002528895274735,0.0,0.0,16.869068145751953,0.0,0.0,0.0,0.3221082985401153,4.0,0.0,1.0
669000,293.09161376953125,297.1499938964844,293.1499938964844,0.106619618833065,-2412.863037109375,304.1440734863281,0.7549634575843811,0.1696410179138183,0.1535513401031494,294.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4916773438453674,0.050000000745058,0.0489183999598026,293.03533935546875,297.1499938964844,293.1499938964844,0.0553776174783706,-1154.08837890625,304.1374816894531,0.6417176127433777,0.1041927561163902,0.0734817236661911,293.1260681152344,297.1499938964844,293.1499938964844,0.3075736761093139,-5908.53955078125,304.1455993652344,0.9990000128746032,0.4459510147571563,0.3759689927101135,293.1927185058594,297.1499938964844,293.1499938964844,0.0030281108338385,-1148.0689697265625,295.23944091796875,0.4916773438453674,0.050000000745058,0.2320478409528732,291.1454467773437,291.1499938964844,263.1499938964844,261.57391357421875,280.8904724121094,293.6213684082031,291.1449890136719,1.0,0.2438828498125076,0.7520508170127869,0.7520508170127869,1.0,1.0,-1.06084942817688,0.4434815347194671,0.6173679232597351,0.1834298968315124,0.0,0.0,0.4299887716770172,46.3895263671875,52.0,-2.8950023651123047,-10951.4521484375,151.4827117919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363647460937,309.33758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62890625,18000.0,0.0,0.0,0.2491834461688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490266799926758,0.3490315079689026,-4.84383735965821e-06,0.0,0.0002528895274735,0.0,0.0,16.869068145751953,0.0,0.0,0.0,0.3221082985401153,4.0,0.0,1.0
669060,293.0912170410156,297.1499938964844,293.1499938964844,0.1079072207212448,-2436.392333984375,304.1438903808594,0.754686176776886,0.1712053567171096,0.1549850553274154,293.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4899674355983734,0.050000000745058,0.0489497706294059,293.0353088378906,297.1499938964844,293.1499938964844,0.0578602589666843,-1186.955078125,304.13751220703125,0.6453085541725159,0.1071016862988472,0.075542151927948,293.12725830078125,297.1499938964844,293.1499938964844,0.3115334510803222,-5970.5859375,304.1404113769531,0.9990000128746032,0.4463212192058563,0.3799091875553131,293.18927001953125,297.1499938964844,293.1499938964844,0.0030267983675003,-1147.8123779296875,295.23052978515625,0.4899674355983734,0.050000000745058,0.232196643948555,291.14013671875,291.1499938964844,263.1499938964844,261.5774841308594,280.8977966308594,293.63800048828125,291.1392822265625,1.0,0.2461940348148346,0.751813530921936,0.751813530921936,1.0,1.0,-1.0699878931045532,0.4473936855792999,0.6225941777229309,0.1856399774551391,0.0,0.0,0.4316241443157196,47.30249786376953,55.0,-7.775742530822754,-11023.78515625,155.63206481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,309.3554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.345703125,18000.0,0.0,0.0,0.2500832676887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508126437664032,0.3508175015449524,-4.849182005273178e-06,0.0,0.0002538027183618,0.0,0.0,16.988311767578125,0.0,0.0,0.0,0.3225862681865692,4.0,0.0,1.0
669120,293.0912170410156,297.1499938964844,293.1499938964844,0.1079072207212448,-2436.392333984375,304.1438903808594,0.754686176776886,0.1712053567171096,0.1549850553274154,293.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4899674355983734,0.050000000745058,0.0489497706294059,293.0353088378906,297.1499938964844,293.1499938964844,0.0578602589666843,-1186.955078125,304.13751220703125,0.6453085541725159,0.1071016862988472,0.075542151927948,293.12725830078125,297.1499938964844,293.1499938964844,0.3115334510803222,-5970.5859375,304.1404113769531,0.9990000128746032,0.4463212192058563,0.3799091875553131,293.18927001953125,297.1499938964844,293.1499938964844,0.0030267983675003,-1147.8123779296875,295.23052978515625,0.4899674355983734,0.050000000745058,0.232196643948555,291.14013671875,291.1499938964844,263.1499938964844,261.5774841308594,280.8977966308594,293.63800048828125,291.1392822265625,1.0,0.2461940348148346,0.751813530921936,0.751813530921936,1.0,1.0,-1.0699878931045532,0.4473936855792999,0.6225941777229309,0.1856399774551391,0.0,0.0,0.4316241443157196,47.30249786376953,55.0,-7.775742530822754,-11023.78515625,155.63206481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,309.3554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.345703125,18000.0,0.0,0.0,0.2500832676887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508126437664032,0.3508175015449524,-4.849182005273178e-06,0.0,0.0002538027183618,0.0,0.0,16.988311767578125,0.0,0.0,0.0,0.3225862681865692,4.0,0.0,1.0
669180,293.09088134765625,297.1499938964844,293.1499938964844,0.1092319414019584,-2460.575927734375,304.14373779296875,0.7532713413238525,0.1727611124515533,0.1564273834228515,293.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4874928295612335,0.050000000745058,0.0489962622523307,293.0332336425781,297.1499938964844,293.1499938964844,0.0605284236371517,-1222.7061767578125,304.13720703125,0.6482809782028198,0.1104191392660141,0.0777709782123565,293.1339416503906,297.1499938964844,293.1499938964844,0.3174057304859161,-6061.8916015625,304.1338195800781,0.9990000128746032,0.4455598592758178,0.3856730759143829,293.1858825683594,297.1499938964844,293.1499938964844,0.0030276295728981,-1148.473388671875,295.2207336425781,0.4874928295612335,0.050000000745058,0.2324171662330627,291.13201904296875,291.1499938964844,263.1499938964844,261.5809631347656,280.9089660644531,293.6655578613281,291.13116455078125,1.0,0.2493189424276352,0.7515761852264404,0.7515761852264404,1.0,1.0,-1.0816320180892944,0.4524425268173218,0.6291894912719727,0.1883382350206375,0.0,0.0,0.4345676004886627,48.62935256958008,43.0,-10.432259559631348,-11121.083984375,161.3053741455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775634765625,309.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4296875,18000.0,0.0,0.0,0.2510696947574615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541217148303985,0.3541265726089477,-4.859778528043535e-06,0.0,0.000254803802818,0.0,0.0,17.212575912475586,0.0,0.0,0.0,0.3234915733337402,4.0,0.0,1.0
669240,293.09088134765625,297.1499938964844,293.1499938964844,0.1092319414019584,-2460.575927734375,304.14373779296875,0.7532713413238525,0.1727611124515533,0.1564273834228515,293.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4874928295612335,0.050000000745058,0.0489962622523307,293.0332336425781,297.1499938964844,293.1499938964844,0.0605284236371517,-1222.7061767578125,304.13720703125,0.6482809782028198,0.1104191392660141,0.0777709782123565,293.1339416503906,297.1499938964844,293.1499938964844,0.3174057304859161,-6061.8916015625,304.1338195800781,0.9990000128746032,0.4455598592758178,0.3856730759143829,293.1858825683594,297.1499938964844,293.1499938964844,0.0030276295728981,-1148.473388671875,295.2207336425781,0.4874928295612335,0.050000000745058,0.2324171662330627,291.13201904296875,291.1499938964844,263.1499938964844,261.5809631347656,280.9089660644531,293.6655578613281,291.13116455078125,1.0,0.2493189424276352,0.7515761852264404,0.7515761852264404,1.0,1.0,-1.0816320180892944,0.4524425268173218,0.6291894912719727,0.1883382350206375,0.0,0.0,0.4345676004886627,48.62935256958008,43.0,-10.432259559631348,-11121.083984375,161.3053741455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775634765625,309.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4296875,18000.0,0.0,0.0,0.2510696947574615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541217148303985,0.3541265726089477,-4.859778528043535e-06,0.0,0.000254803802818,0.0,0.0,17.212575912475586,0.0,0.0,0.0,0.3234915733337402,4.0,0.0,1.0
669300,293.0906677246094,297.1499938964844,293.1499938964844,0.109850026667118,-2471.789794921875,304.14373779296875,0.7551032900810242,0.1735493540763855,0.1571186929941177,293.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4880011975765228,0.050000000745058,0.0489865839481353,293.03106689453125,297.1499938964844,293.1499938964844,0.0620352067053318,-1243.0577392578125,304.13677978515625,0.6524906754493713,0.1123259738087654,0.0790572464466095,293.1378479003906,297.1499938964844,293.1499938964844,0.316514104604721,-6046.4169921875,304.1385192871094,0.9990000128746032,0.444990336894989,0.3844843804836273,293.18414306640625,297.1499938964844,293.1499938964844,0.0030268647242337,-1148.259765625,295.21759033203125,0.4880011975765228,0.050000000745058,0.2323712706565857,291.1296691894531,291.1499938964844,263.1499938964844,261.5826416015625,280.91717529296875,293.6788635253906,291.1302490234375,1.0,0.2487396448850631,0.7514575123786926,0.7514575123786926,1.0,1.0,-1.0825181007385254,0.4527719020843506,0.62974613904953,0.1886451095342636,0.0,0.0,0.4361880719661712,48.39865493774414,43.0,-2.594243288040161,-11150.322265625,161.12957763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,309.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.333984375,18000.0,0.0,0.0,0.251630425453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562765419483185,0.3562813997268677,-4.867438747169217e-06,0.0,0.0002553728991188,0.0,0.0,17.36186408996582,0.0,0.0,0.0,0.3240889608860016,4.0,0.0,1.0
669360,293.0904235839844,297.1499938964844,293.1499938964844,0.1103563904762268,-2480.77294921875,304.1439514160156,0.7589461207389832,0.1743514984846115,0.1577995866537094,293.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4898448288440704,0.050000000745058,0.0489519722759723,293.0297241210937,297.1499938964844,293.1499938964844,0.0634477138519287,-1262.1226806640625,304.1366271972656,0.6585080027580261,0.1140988618135452,0.0803277939558029,293.1376342773437,297.1499938964844,293.1499938964844,0.3123262822628021,-5979.2021484375,304.14825439453125,0.9990000128746032,0.4451835453510284,0.3801927864551544,293.182373046875,297.1499938964844,293.1499938964844,0.0030240716878324,-1146.8143310546875,295.2220458984375,0.4898448288440704,0.050000000745058,0.2322070747613906,291.1377868652344,291.1499938964844,263.1499938964844,261.58428955078125,280.92193603515625,293.6814270019531,291.14080810546875,1.0,0.2470090240240097,0.7512880563735962,0.7512880563735962,1.0,1.0,-1.0794731378555298,0.451365053653717,0.628108024597168,0.1880549043416977,0.0,0.0,0.4362435936927795,47.48635482788086,31.0,15.48806095123291,-11151.82421875,158.5972442626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875244140625,309.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.67578125,18000.0,0.0,0.0,0.2521880567073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575983047485351,0.3576031923294067,-4.874848400504561e-06,0.0,0.000255938823102,0.0,0.0,17.462553024291992,0.0,0.0,0.0,0.3244705498218536,4.0,0.0,1.0
669420,293.0897827148437,297.1499938964844,293.1499938964844,0.1112449839711189,-2496.292724609375,304.1445007324219,0.7717046141624451,0.1759900450706482,0.1591435223817825,293.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4967011213302612,0.050000000745058,0.0488302744925022,293.0326538085937,297.1499938964844,293.1499938964844,0.0654507726430893,-1289.0726318359375,304.1378173828125,0.6735309362411499,0.1165646091103553,0.0822223648428917,293.1206359863281,297.1499938964844,293.1499938964844,0.2968793511390686,-5734.18017578125,304.1747436523437,0.9990000128746032,0.4488956332206726,0.36469766497612,293.1787109375,297.1499938964844,293.1499938964844,0.003012461354956,-1141.1943359375,295.2411804199219,0.4967011213302612,0.050000000745058,0.231629803776741,291.1672668457031,291.1499938964844,263.1499938964844,261.58746337890625,280.9168395996094,293.6499328613281,291.1705322265625,1.0,0.2404902577400207,0.7509492039680481,0.7509492039680481,1.0,1.0,-1.0639277696609497,0.44436976313591,0.6195580363273621,0.1848276257514953,0.0,0.0,0.4319851994514465,44.216064453125,34.0,34.55431365966797,-11045.302734375,148.3815155029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90118408203125,309.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.330078125,18000.0,0.0,0.0,0.252993106842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541814684867859,0.3541863262653351,-4.871527380601037e-06,0.0,0.0002567558549344,0.0,0.0,17.25374412536621,0.0,0.0,0.0,0.3236407339572906,4.0,0.0,1.0
669480,293.0897827148437,297.1499938964844,293.1499938964844,0.1112449839711189,-2496.292724609375,304.1445007324219,0.7717046141624451,0.1759900450706482,0.1591435223817825,293.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4967011213302612,0.050000000745058,0.0488302744925022,293.0326538085937,297.1499938964844,293.1499938964844,0.0654507726430893,-1289.0726318359375,304.1378173828125,0.6735309362411499,0.1165646091103553,0.0822223648428917,293.1206359863281,297.1499938964844,293.1499938964844,0.2968793511390686,-5734.18017578125,304.1747436523437,0.9990000128746032,0.4488956332206726,0.36469766497612,293.1787109375,297.1499938964844,293.1499938964844,0.003012461354956,-1141.1943359375,295.2411804199219,0.4967011213302612,0.050000000745058,0.231629803776741,291.1672668457031,291.1499938964844,263.1499938964844,261.58746337890625,280.9168395996094,293.6499328613281,291.1705322265625,1.0,0.2404902577400207,0.7509492039680481,0.7509492039680481,1.0,1.0,-1.0639277696609497,0.44436976313591,0.6195580363273621,0.1848276257514953,0.0,0.0,0.4319851994514465,44.216064453125,34.0,34.55431365966797,-11045.302734375,148.3815155029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90118408203125,309.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.330078125,18000.0,0.0,0.0,0.252993106842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541814684867859,0.3541863262653351,-4.871527380601037e-06,0.0,0.0002567558549344,0.0,0.0,17.25374412536621,0.0,0.0,0.0,0.3236407339572906,4.0,0.0,1.0
669540,293.08917236328125,297.1499938964844,293.1499938964844,0.1123103201389312,-2515.258056640625,304.14453125,0.7818776369094849,0.1776398122310638,0.1605468243360519,293.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.501733660697937,0.050000000745058,0.0487491488456726,293.0350036621094,297.1499938964844,293.1499938964844,0.067135252058506,-1311.996337890625,304.1390075683594,0.6852362155914307,0.1190540790557861,0.0837791338562965,293.0937805175781,297.1499938964844,293.1499938964844,0.2859173417091369,-5562.9111328125,304.18426513671875,0.9990000128746032,0.4550864994525909,0.3539892733097076,293.17486572265625,297.1499938964844,293.1499938964844,0.0030045555904507,-1137.5631103515625,295.2537841796875,0.501733660697937,0.050000000745058,0.2312449812889099,291.1845703125,291.1499938964844,263.1499938964844,261.5905456542969,280.8964538574219,293.59893798828125,291.1842041015625,1.0,0.236630767583847,0.7506102919578552,0.7506102919578552,1.0,1.0,-1.0540626049041748,0.4399512410163879,0.6141113638877869,0.1826801300048828,0.0,0.0,0.4258298873901367,42.04094696044922,37.0,15.403045654296877,-10929.517578125,141.8561553955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,309.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.197265625,18000.0,0.0,0.0,0.2529909908771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463456034660339,0.3463504612445831,-4.84598695038585e-06,0.0,0.0002567536721471,0.0,0.0,16.722780227661133,0.0,0.0,0.0,0.3215382695198059,4.0,0.0,1.0
669600,293.08917236328125,297.1499938964844,293.1499938964844,0.1123103201389312,-2515.258056640625,304.14453125,0.7818776369094849,0.1776398122310638,0.1605468243360519,293.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.501733660697937,0.050000000745058,0.0487491488456726,293.0350036621094,297.1499938964844,293.1499938964844,0.067135252058506,-1311.996337890625,304.1390075683594,0.6852362155914307,0.1190540790557861,0.0837791338562965,293.0937805175781,297.1499938964844,293.1499938964844,0.2859173417091369,-5562.9111328125,304.18426513671875,0.9990000128746032,0.4550864994525909,0.3539892733097076,293.17486572265625,297.1499938964844,293.1499938964844,0.0030045555904507,-1137.5631103515625,295.2537841796875,0.501733660697937,0.050000000745058,0.2312449812889099,291.1845703125,291.1499938964844,263.1499938964844,261.5905456542969,280.8964538574219,293.59893798828125,291.1842041015625,1.0,0.236630767583847,0.7506102919578552,0.7506102919578552,1.0,1.0,-1.0540626049041748,0.4399512410163879,0.6141113638877869,0.1826801300048828,0.0,0.0,0.4258298873901367,42.04094696044922,37.0,15.403045654296877,-10929.517578125,141.8561553955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,309.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.197265625,18000.0,0.0,0.0,0.2529909908771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463456034660339,0.3463504612445831,-4.84598695038585e-06,0.0,0.0002567536721471,0.0,0.0,16.722780227661133,0.0,0.0,0.0,0.3215382695198059,4.0,0.0,1.0
669660,293.0885314941406,297.1499938964844,293.1499938964844,0.1136450693011283,-2539.446044921875,304.1441345214844,0.7887338995933533,0.1793121844530105,0.1619997918605804,293.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5045903325080872,0.050000000745058,0.0487062633037567,293.0351867675781,297.1499938964844,293.1499938964844,0.0693788602948188,-1343.1617431640625,304.138916015625,0.6949195265769958,0.1219305619597435,0.0857191905379295,293.0719909667969,297.1499938964844,293.1499938964844,0.280101329088211,-5474.2451171875,304.1823425292969,0.9990000128746032,0.4609387218952179,0.3481970727443695,293.17059326171875,297.1499938964844,293.1499938964844,0.003005146048963,-1138.10595703125,295.2518920898437,0.5045903325080872,0.050000000745058,0.2310415506362915,291.1772155761719,291.1499938964844,263.1499938964844,261.5934143066406,280.881103515625,293.5685729980469,291.17626953125,1.0,0.2347565740346908,0.7505208849906921,0.7505208849906921,1.0,1.0,-1.0508853197097778,0.4385618865489959,0.6123234033584595,0.1819042414426803,0.0,0.0,0.4226484298706054,40.914432525634766,40.0,-4.10835075378418,-10887.0078125,139.01597595214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,309.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.552734375,18000.0,0.0,0.0,0.2522737681865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413041532039642,0.3413089513778686,-4.822436949325493e-06,0.0,0.0002560258144512,0.0,0.0,16.363521575927734,0.0,0.0,0.0,0.3200789391994476,4.0,0.0,1.0
669720,293.0885314941406,297.1499938964844,293.1499938964844,0.1136450693011283,-2539.446044921875,304.1441345214844,0.7887338995933533,0.1793121844530105,0.1619997918605804,293.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5045903325080872,0.050000000745058,0.0487062633037567,293.0351867675781,297.1499938964844,293.1499938964844,0.0693788602948188,-1343.1617431640625,304.138916015625,0.6949195265769958,0.1219305619597435,0.0857191905379295,293.0719909667969,297.1499938964844,293.1499938964844,0.280101329088211,-5474.2451171875,304.1823425292969,0.9990000128746032,0.4609387218952179,0.3481970727443695,293.17059326171875,297.1499938964844,293.1499938964844,0.003005146048963,-1138.10595703125,295.2518920898437,0.5045903325080872,0.050000000745058,0.2310415506362915,291.1772155761719,291.1499938964844,263.1499938964844,261.5934143066406,280.881103515625,293.5685729980469,291.17626953125,1.0,0.2347565740346908,0.7505208849906921,0.7505208849906921,1.0,1.0,-1.0508853197097778,0.4385618865489959,0.6123234033584595,0.1819042414426803,0.0,0.0,0.4226484298706054,40.914432525634766,40.0,-4.10835075378418,-10887.0078125,139.01597595214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,309.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.552734375,18000.0,0.0,0.0,0.2522737681865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413041532039642,0.3413089513778686,-4.822436949325493e-06,0.0,0.0002560258144512,0.0,0.0,16.363521575927734,0.0,0.0,0.0,0.3200789391994476,4.0,0.0,1.0
669780,293.0878601074219,297.1499938964844,293.1499938964844,0.1150498688220977,-2564.862548828125,304.14373779296875,0.7928110957145691,0.1810052245855331,0.1635011434555053,293.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5056086182594299,0.050000000745058,0.0486915037035942,293.0350341796875,297.1499938964844,293.1499938964844,0.0717267245054245,-1376.0732421875,304.1387023925781,0.7021713852882385,0.1248651221394538,0.0877540186047554,293.056640625,297.1499938964844,293.1499938964844,0.2779387533664703,-5443.6416015625,304.175048828125,0.9990000128746032,0.4660455286502838,0.3461829721927643,293.1661071777344,297.1499938964844,293.1499938964844,0.0030093342065811,-1140.093994140625,295.25048828125,0.5056086182594299,0.050000000745058,0.2309715449810028,291.1675109863281,291.1499938964844,263.1499938964844,261.5960388183594,280.8727111816406,293.5582275390625,291.16607666015625,1.0,0.2345161288976669,0.7504314184188843,0.7504314184188843,1.0,1.0,-1.052608847618103,0.4393745958805084,0.6132342219352722,0.1820776015520095,0.0,0.0,0.4209139049053192,40.5577392578125,43.0,-13.019611358642578,-10891.1259765625,138.8219757080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,309.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.734375,18000.0,0.0,0.0,0.2511746287345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384663164615631,0.3384711146354675,-4.80857443108107e-06,0.0,0.0002549103228375,0.0,0.0,16.16121482849121,0.0,0.0,0.0,0.31924569606781,4.0,0.0,1.0
669840,293.0878601074219,297.1499938964844,293.1499938964844,0.1150498688220977,-2564.862548828125,304.14373779296875,0.7928110957145691,0.1810052245855331,0.1635011434555053,293.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5056086182594299,0.050000000745058,0.0486915037035942,293.0350341796875,297.1499938964844,293.1499938964844,0.0717267245054245,-1376.0732421875,304.1387023925781,0.7021713852882385,0.1248651221394538,0.0877540186047554,293.056640625,297.1499938964844,293.1499938964844,0.2779387533664703,-5443.6416015625,304.175048828125,0.9990000128746032,0.4660455286502838,0.3461829721927643,293.1661071777344,297.1499938964844,293.1499938964844,0.0030093342065811,-1140.093994140625,295.25048828125,0.5056086182594299,0.050000000745058,0.2309715449810028,291.1675109863281,291.1499938964844,263.1499938964844,261.5960388183594,280.8727111816406,293.5582275390625,291.16607666015625,1.0,0.2345161288976669,0.7504314184188843,0.7504314184188843,1.0,1.0,-1.052608847618103,0.4393745958805084,0.6132342219352722,0.1820776015520095,0.0,0.0,0.4209139049053192,40.5577392578125,43.0,-13.019611358642578,-10891.1259765625,138.8219757080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,309.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.734375,18000.0,0.0,0.0,0.2511746287345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384663164615631,0.3384711146354675,-4.80857443108107e-06,0.0,0.0002549103228375,0.0,0.0,16.16121482849121,0.0,0.0,0.0,0.31924569606781,4.0,0.0,1.0
669900,293.0875549316406,297.1499938964844,293.1499938964844,0.1157802119851112,-2578.0703125,304.1435546875,0.7939202189445496,0.1818527728319168,0.1642630249261856,293.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5055070519447327,0.050000000745058,0.0486929528415203,293.0350036621094,297.1499938964844,293.1499938964844,0.0729145929217338,-1392.839111328125,304.1385803222656,0.7049127221107483,0.1263293772935867,0.0887793079018592,293.0514221191406,297.1499938964844,293.1499938964844,0.2780691385269165,-5447.49169921875,304.1702575683594,0.9990000128746032,0.4682531654834747,0.3463824987411499,293.16387939453125,297.1499938964844,293.1499938964844,0.003012639703229,-1141.6092529296875,295.2492980957031,0.5055070519447327,0.050000000745058,0.2309783995151519,291.1610412597656,291.1499938964844,263.1499938964844,261.5972595214844,280.8706970214844,293.55908203125,291.1595153808594,1.0,0.2349117547273636,0.750386655330658,0.750386655330658,1.0,1.0,-1.0550026893615725,0.4404671192169189,0.6145355105400085,0.1824664324522018,0.0,0.0,0.420825719833374,40.62106323242188,43.0,-15.927504539489746,-10908.4853515625,139.55348205566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,309.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.640625,18000.0,0.0,0.0,0.2505732774734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379383981227875,0.3379431962966919,-4.8047581913124304e-06,0.0,0.0002543000155128,0.0,0.0,16.11993408203125,0.0,0.0,0.0,0.3190737068653106,4.0,0.0,1.0
