time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669960,293.0872802734375,297.1499938964844,293.1499938964844,0.1165171787142753,-2591.3779296875,304.14337158203125,0.794474720954895,0.1826974153518676,0.165028378367424,293.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5050474405288696,0.050000000745058,0.0486995764076709,293.0350036621094,297.1499938964844,293.1499938964844,0.0741002932190895,-1409.63720703125,304.1385192871094,0.7071147561073303,0.1277864128351211,0.0898044854402542,293.0478210449219,297.1499938964844,293.1499938964844,0.2789028286933899,-5462.36669921875,304.1650695800781,0.9990000128746032,0.4702105522155761,0.3472894132137298,293.1616516113281,297.1499938964844,293.1499938964844,0.003016571747139,-1143.3663330078125,295.2482604980469,0.5050474405288696,0.050000000745058,0.2310098111629486,291.15435791015625,291.1499938964844,263.1499938964844,261.5984191894531,280.8700866699219,293.56329345703125,291.1528625488281,1.0,0.2356083542108535,0.7502800822257996,0.7502800822257996,1.0,1.0,-1.0582852363586426,0.4419472217559814,0.6163379549980164,0.1830292642116546,0.0,0.0,0.4212105870246887,40.82615661621094,46.0,-17.332931518554688,-10935.2392578125,140.77365112304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862243652344,309.5561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.2499885857105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380475342273712,0.3380523324012756,-4.803323918167735e-06,0.0,0.0002537066175136,0.0,0.0,16.12165069580078,0.0,0.0,0.0,0.3190750181674957,4.0,0.0,1.0
670020,293.0868835449219,297.1499938964844,293.1499938964844,0.1179931685328483,-2617.958984375,304.14312744140625,0.7941560745239258,0.1843681931495666,0.166558489203453,293.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5032346844673157,0.050000000745058,0.0487262681126594,293.03515625,297.1499938964844,293.1499938964844,0.0764504447579383,-1443.0980224609375,304.138427734375,0.710095226764679,0.1306688487529754,0.0918452590703964,293.04510498046875,297.1499938964844,293.1499938964844,0.2823878228664398,-5520.3486328125,304.1542358398437,0.9990000128746032,0.4733613729476928,0.3509191870689392,293.15740966796875,297.1499938964844,293.1499938964844,0.0030256789177656,-1147.333251953125,295.24713134765625,0.5032346844673157,0.050000000745058,0.2311364412307739,291.1413879394531,291.1499938964844,263.1499938964844,261.6005554199219,280.8721618652344,293.5799560546875,291.13995361328125,1.0,0.2377722859382629,0.750066876411438,0.750066876411438,1.0,1.0,-1.067110896110535,0.4459056854248047,0.6212051510810852,0.184646725654602,0.0,0.0,0.4232313632965088,41.605224609375,49.0,-17.979572296142578,-11010.4013671875,144.49806213378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,309.5790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62109375,18000.0,0.0,0.0,0.2490100860595703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399064838886261,0.3399112820625305,-4.8069741751533e-06,0.0,0.0002527135657146,0.0,0.0,16.23711395263672,0.0,0.0,0.0,0.3195353746414184,4.0,0.0,1.0
670080,293.0868835449219,297.1499938964844,293.1499938964844,0.1179931685328483,-2617.958984375,304.14312744140625,0.7941560745239258,0.1843681931495666,0.166558489203453,293.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5032346844673157,0.050000000745058,0.0487262681126594,293.03515625,297.1499938964844,293.1499938964844,0.0764504447579383,-1443.0980224609375,304.138427734375,0.710095226764679,0.1306688487529754,0.0918452590703964,293.04510498046875,297.1499938964844,293.1499938964844,0.2823878228664398,-5520.3486328125,304.1542358398437,0.9990000128746032,0.4733613729476928,0.3509191870689392,293.15740966796875,297.1499938964844,293.1499938964844,0.0030256789177656,-1147.333251953125,295.24713134765625,0.5032346844673157,0.050000000745058,0.2311364412307739,291.1413879394531,291.1499938964844,263.1499938964844,261.6005554199219,280.8721618652344,293.5799560546875,291.13995361328125,1.0,0.2377722859382629,0.750066876411438,0.750066876411438,1.0,1.0,-1.067110896110535,0.4459056854248047,0.6212051510810852,0.184646725654602,0.0,0.0,0.4232313632965088,41.605224609375,49.0,-17.979572296142578,-11010.4013671875,144.49806213378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,309.5790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62109375,18000.0,0.0,0.0,0.2490100860595703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399064838886261,0.3399112820625305,-4.8069741751533e-06,0.0,0.0002527135657146,0.0,0.0,16.23711395263672,0.0,0.0,0.0,0.3195353746414184,4.0,0.0,1.0
670140,293.0867004394531,297.1499938964844,293.1499938964844,0.1194573640823364,-2644.23486328125,304.1429748535156,0.7922471761703491,0.1860015988349914,0.1680731475353241,293.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5004774928092957,0.050000000745058,0.0487686246633529,293.0355529785156,297.1499938964844,293.1499938964844,0.0787608623504638,-1476.185302734375,304.138427734375,0.7114642262458801,0.1334975361824035,0.093862198293209,293.0478210449219,297.1499938964844,293.1499938964844,0.2879675328731537,-5610.43798828125,304.1435546875,0.9990000128746032,0.4754750728607178,0.356601744890213,293.15350341796875,297.1499938964844,293.1499938964844,0.0030361178796738,-1151.7763671875,295.2469787597656,0.5004774928092957,0.050000000745058,0.2313373684883117,291.1290283203125,291.1499938964844,263.1499938964844,261.6024780273437,280.8783264160156,293.60577392578125,291.12774658203125,1.0,0.2408064901828766,0.7498536109924316,0.7498536109924316,1.0,1.0,-1.0784612894058228,0.4509663581848144,0.6274949312210083,0.1868689954280853,0.0,0.0,0.4268650114536285,42.81436920166016,52.0,-17.106990814208984,-11109.7255859375,149.74412536621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066711425781,309.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.501953125,18000.0,0.0,0.0,0.2484845519065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438697159290313,0.3438745439052582,-4.818879915546859e-06,0.0,0.0002521802380215,0.0,0.0,16.49739646911621,0.0,0.0,0.0,0.3205872476100921,4.0,0.0,1.0
670200,293.0867004394531,297.1499938964844,293.1499938964844,0.1194573640823364,-2644.23486328125,304.1429748535156,0.7922471761703491,0.1860015988349914,0.1680731475353241,293.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5004774928092957,0.050000000745058,0.0487686246633529,293.0355529785156,297.1499938964844,293.1499938964844,0.0787608623504638,-1476.185302734375,304.138427734375,0.7114642262458801,0.1334975361824035,0.093862198293209,293.0478210449219,297.1499938964844,293.1499938964844,0.2879675328731537,-5610.43798828125,304.1435546875,0.9990000128746032,0.4754750728607178,0.356601744890213,293.15350341796875,297.1499938964844,293.1499938964844,0.0030361178796738,-1151.7763671875,295.2469787597656,0.5004774928092957,0.050000000745058,0.2313373684883117,291.1290283203125,291.1499938964844,263.1499938964844,261.6024780273437,280.8783264160156,293.60577392578125,291.12774658203125,1.0,0.2408064901828766,0.7498536109924316,0.7498536109924316,1.0,1.0,-1.0784612894058228,0.4509663581848144,0.6274949312210083,0.1868689954280853,0.0,0.0,0.4268650114536285,42.81436920166016,52.0,-17.106990814208984,-11109.7255859375,149.74412536621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066711425781,309.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.501953125,18000.0,0.0,0.0,0.2484845519065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438697159290313,0.3438745439052582,-4.818879915546859e-06,0.0,0.0002521802380215,0.0,0.0,16.49739646911621,0.0,0.0,0.0,0.3205872476100921,4.0,0.0,1.0
670260,293.0867919921875,297.1499938964844,293.1499938964844,0.1208884492516517,-2669.8154296875,304.1429443359375,0.7891272902488708,0.187587484717369,0.1695595830678939,293.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4970581233501434,0.050000000745058,0.0488241575658321,293.0362243652344,297.1499938964844,293.1499938964844,0.0810176581144332,-1508.652587890625,304.1385192871094,0.7116125822067261,0.1362643241882324,0.0958466902375221,293.0552062988281,297.1499938964844,293.1499938964844,0.2952396869659424,-5725.884765625,304.13360595703125,0.9990000128746032,0.4765729606151581,0.3639163672924042,293.14996337890625,297.1499938964844,293.1499938964844,0.0030474809464067,-1156.503662109375,295.2481689453125,0.4970581233501434,0.050000000745058,0.2316007763147354,291.1181945800781,291.1499938964844,263.1499938964844,261.60418701171875,280.88897705078125,293.6392822265625,291.1171264648437,1.0,0.244533360004425,0.749513566493988,0.749513566493988,1.0,1.0,-1.0917890071868896,0.4568566679954529,0.634932279586792,0.1896096318960189,0.0,0.0,0.4318493604660034,44.38555908203125,55.0,-15.010210037231444,-11227.23828125,156.30532836914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,309.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5859375,18000.0,0.0,0.0,0.2486028969287872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497273921966553,0.3497322499752044,-4.838650511373999e-06,0.0,0.0002523003495298,0.0,0.0,16.89271354675293,0.0,0.0,0.0,0.3221873641014099,4.0,0.0,1.0
670320,293.0867919921875,297.1499938964844,293.1499938964844,0.1208884492516517,-2669.8154296875,304.1429443359375,0.7891272902488708,0.187587484717369,0.1695595830678939,293.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.4970581233501434,0.050000000745058,0.0488241575658321,293.0362243652344,297.1499938964844,293.1499938964844,0.0810176581144332,-1508.652587890625,304.1385192871094,0.7116125822067261,0.1362643241882324,0.0958466902375221,293.0552062988281,297.1499938964844,293.1499938964844,0.2952396869659424,-5725.884765625,304.13360595703125,0.9990000128746032,0.4765729606151581,0.3639163672924042,293.14996337890625,297.1499938964844,293.1499938964844,0.0030474809464067,-1156.503662109375,295.2481689453125,0.4970581233501434,0.050000000745058,0.2316007763147354,291.1181945800781,291.1499938964844,263.1499938964844,261.60418701171875,280.88897705078125,293.6392822265625,291.1171264648437,1.0,0.244533360004425,0.749513566493988,0.749513566493988,1.0,1.0,-1.0917890071868896,0.4568566679954529,0.634932279586792,0.1896096318960189,0.0,0.0,0.4318493604660034,44.38555908203125,55.0,-15.010210037231444,-11227.23828125,156.30532836914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,309.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5859375,18000.0,0.0,0.0,0.2486028969287872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497273921966553,0.3497322499752044,-4.838650511373999e-06,0.0,0.0002523003495298,0.0,0.0,16.89271354675293,0.0,0.0,0.0,0.3221873641014099,4.0,0.0,1.0
670380,293.0871276855469,297.1499938964844,293.1499938964844,0.1222749352455139,-2694.499755859375,304.1429748535156,0.785123348236084,0.1891204714775085,0.1710099577903747,293.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4931908845901489,0.050000000745058,0.0488909035921096,293.037109375,297.1499938964844,293.1499938964844,0.0832148417830467,-1540.373046875,304.1387023925781,0.7108298540115356,0.1389656066894531,0.0977939292788505,293.0664978027344,297.1499938964844,293.1499938964844,0.3038797378540039,-5861.2392578125,304.1247253417969,0.9990000128746032,0.4766905307769775,0.372518241405487,293.14678955078125,297.1499938964844,293.1499938964844,0.0030594859272241,-1161.39501953125,295.2508544921875,0.4931908845901489,0.050000000745058,0.2319173961877823,291.1092224121094,291.1499938964844,263.1499938964844,261.60565185546875,280.9037170410156,293.6796569824219,291.1083679199219,1.0,0.248808205127716,0.7491735219955444,0.7491735219955444,1.0,1.0,-1.1066510677337646,0.4633937776088714,0.6432573199272156,0.1928177773952484,0.0,0.0,0.4379134774208069,46.265132904052734,58.0,-12.491433143615724,-11357.81640625,164.0240020751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,309.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.12109375,18000.0,0.0,0.0,0.24949412047863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571944534778595,0.3571993112564087,-4.8656388571544085e-06,0.0,0.0002532048092689,0.0,0.0,17.40926742553711,0.0,0.0,0.0,0.3242765665054321,4.0,0.0,1.0
670440,293.0871276855469,297.1499938964844,293.1499938964844,0.1222749352455139,-2694.499755859375,304.1429748535156,0.785123348236084,0.1891204714775085,0.1710099577903747,293.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4931908845901489,0.050000000745058,0.0488909035921096,293.037109375,297.1499938964844,293.1499938964844,0.0832148417830467,-1540.373046875,304.1387023925781,0.7108298540115356,0.1389656066894531,0.0977939292788505,293.0664978027344,297.1499938964844,293.1499938964844,0.3038797378540039,-5861.2392578125,304.1247253417969,0.9990000128746032,0.4766905307769775,0.372518241405487,293.14678955078125,297.1499938964844,293.1499938964844,0.0030594859272241,-1161.39501953125,295.2508544921875,0.4931908845901489,0.050000000745058,0.2319173961877823,291.1092224121094,291.1499938964844,263.1499938964844,261.60565185546875,280.9037170410156,293.6796569824219,291.1083679199219,1.0,0.248808205127716,0.7491735219955444,0.7491735219955444,1.0,1.0,-1.1066510677337646,0.4633937776088714,0.6432573199272156,0.1928177773952484,0.0,0.0,0.4379134774208069,46.265132904052734,58.0,-12.491433143615724,-11357.81640625,164.0240020751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,309.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.12109375,18000.0,0.0,0.0,0.24949412047863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571944534778595,0.3571993112564087,-4.8656388571544085e-06,0.0,0.0002532048092689,0.0,0.0,17.40926742553711,0.0,0.0,0.0,0.3242765665054321,4.0,0.0,1.0
670500,293.0873718261719,297.1499938964844,293.1499938964844,0.1229496821761131,-2706.47705078125,304.1430358886719,0.7828845977783203,0.1898669302463531,0.1717205941677093,293.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4911390542984009,0.050000000745058,0.0489279069006443,293.0376281738281,297.1499938964844,293.1499938964844,0.0842907354235649,-1555.936279296875,304.1387939453125,0.710166335105896,0.1402918547391891,0.0987531393766403,293.0733642578125,297.1499938964844,293.1499938964844,0.3086178004741668,-5934.81005859375,304.1207275390625,0.9990000128746032,0.4764005839824676,0.3772023916244507,293.1453552246094,297.1499938964844,293.1499938964844,0.003065702971071,-1163.8905029296875,295.2527770996094,0.4911390542984009,0.050000000745058,0.2320929318666458,291.1054382324219,291.1499938964844,263.1499938964844,261.6063232421875,280.9125671386719,293.7022399902344,291.104736328125,1.0,0.2511093914508819,0.749003529548645,0.749003529548645,1.0,1.0,-1.114532470703125,0.4668508768081665,0.6476815938949585,0.1945710480213165,0.0,0.0,0.4412646293640136,47.30462265014648,58.0,-11.109997749328612,-11426.8349609375,168.27056884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711669921875,309.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.890625,18000.0,0.0,0.0,0.2502480745315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361446350812912,0.3614512085914612,-4.881630957243033e-06,0.0,0.0002539699780754,0.0,0.0,17.709012985229492,0.0,0.0,0.0,0.325486272573471,4.0,0.0,1.0
670560,293.0876770019531,297.1499938964844,293.1499938964844,0.1236112788319587,-2718.197021484375,304.1430969238281,0.7805332541465759,0.1906004101037979,0.1724214255809784,293.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4890255630016327,0.050000000745058,0.0489670448005199,293.0379333496094,297.1499938964844,293.1499938964844,0.0853601843118667,-1571.423583984375,304.1388854980469,0.709377110004425,0.1416554301977157,0.0997111946344375,293.08111572265625,297.1499938964844,293.1499938964844,0.3135868906974792,-6011.529296875,304.11700439453125,0.9990000128746032,0.4758535027503967,0.3820936977863312,293.1439514160156,297.1499938964844,293.1499938964844,0.0030720527283847,-1166.4129638671875,295.255126953125,0.4890255630016327,0.050000000745058,0.2322785705327987,291.10223388671875,291.1499938964844,263.1499938964844,261.60693359375,280.9223937988281,293.7262268066406,291.1016540527344,1.0,0.2535006403923034,0.748784601688385,0.748784601688385,1.0,1.0,-1.1226640939712524,0.4704068899154663,0.6522571444511414,0.1964005678892135,0.0,0.0,0.4447754919528961,48.40259552001953,61.0,-9.655071258544922,-11497.7607421875,172.7545928955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,309.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.095703125,18000.0,0.0,0.0,0.2512094676494598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659888803958893,0.3659937679767608,-4.8991632866091095e-06,0.0,0.0002549456548877,0.0,0.0,18.03367042541504,0.0,0.0,0.0,0.326793760061264,4.0,0.0,1.0
670620,293.0884094238281,297.1499938964844,293.1499938964844,0.1249015256762504,-2740.999267578125,304.14324951171875,0.7757130265235901,0.1920310407876968,0.1737933456897735,293.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4847021102905273,0.050000000745058,0.0490496084094047,293.03271484375,297.1499938964844,293.1499938964844,0.0881039872765541,-1611.31787109375,304.1379699707031,0.7090309262275696,0.1455385982990265,0.1022079959511756,293.1026306152344,297.1499938964844,293.1499938964844,0.3239646553993225,-6170.373046875,304.1107482910156,0.9990000128746032,0.4732502996921539,0.392213225364685,293.14129638671875,297.1499938964844,293.1499938964844,0.0030852013733237,-1171.5885009765625,295.26092529296875,0.4847021102905273,0.050000000745058,0.2326702177524566,291.0967712402344,291.1499938964844,263.1499938964844,261.60797119140625,280.9429931640625,293.7763061523437,291.09625244140625,1.0,0.258519560098648,0.7483466863632202,0.7483466863632202,1.0,1.0,-1.1400226354599,0.4779990613460541,0.6620235443115234,0.2003614902496338,0.0,0.0,0.4522436857223511,50.725215911865234,64.0,-7.92834997177124,-11647.4296875,182.4720458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,309.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.2109375,18000.0,0.0,0.0,0.2537499070167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375845342874527,0.3758502900600433,-4.938502570439596e-06,0.0,0.0002575239050202,0.0,0.0,18.753189086914062,0.0,0.0,0.0,0.3296814262866974,4.0,0.0,1.0
670680,293.0884094238281,297.1499938964844,293.1499938964844,0.1249015256762504,-2740.999267578125,304.14324951171875,0.7757130265235901,0.1920310407876968,0.1737933456897735,293.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4847021102905273,0.050000000745058,0.0490496084094047,293.03271484375,297.1499938964844,293.1499938964844,0.0881039872765541,-1611.31787109375,304.1379699707031,0.7090309262275696,0.1455385982990265,0.1022079959511756,293.1026306152344,297.1499938964844,293.1499938964844,0.3239646553993225,-6170.373046875,304.1107482910156,0.9990000128746032,0.4732502996921539,0.392213225364685,293.14129638671875,297.1499938964844,293.1499938964844,0.0030852013733237,-1171.5885009765625,295.26092529296875,0.4847021102905273,0.050000000745058,0.2326702177524566,291.0967712402344,291.1499938964844,263.1499938964844,261.60797119140625,280.9429931640625,293.7763061523437,291.09625244140625,1.0,0.258519560098648,0.7483466863632202,0.7483466863632202,1.0,1.0,-1.1400226354599,0.4779990613460541,0.6620235443115234,0.2003614902496338,0.0,0.0,0.4522436857223511,50.725215911865234,64.0,-7.92834997177124,-11647.4296875,182.4720458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,309.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.2109375,18000.0,0.0,0.0,0.2537499070167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375845342874527,0.3758502900600433,-4.938502570439596e-06,0.0,0.0002575239050202,0.0,0.0,18.753189086914062,0.0,0.0,0.0,0.3296814262866974,4.0,0.0,1.0
670740,293.0892333984375,297.1499938964844,293.1499938964844,0.1261551976203918,-2763.087890625,304.1434020996094,0.7708733677864075,0.1934257745742797,0.1751336902379989,293.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4802314639091491,0.050000000745058,0.0491368249058723,293.0229797363281,297.1499938964844,293.1499938964844,0.0917597711086273,-1664.6024169921875,304.1358642578125,0.7105359435081482,0.1504824608564376,0.1055700033903122,293.1304931640625,297.1499938964844,293.1499938964844,0.3347678184509277,-6333.94873046875,304.1058654785156,0.9990000128746032,0.4688078165054321,0.4026274085044861,293.1385803222656,297.1499938964844,293.1499938964844,0.0030995560809969,-1177.168701171875,295.2685546875,0.4802314639091491,0.050000000745058,0.2330839484930038,291.09234619140625,291.1499938964844,263.1499938964844,261.6088256835937,280.9690856933594,293.8369140625,291.09210205078125,1.0,0.2637999951839447,0.7479088306427002,0.7479088306427002,1.0,1.0,-1.158767580986023,0.4862065017223358,0.6725610494613647,0.2047036290168762,0.0,0.0,0.460255891084671,53.189208984375,52.0,-5.624030113220215,-11808.107421875,193.164306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66375732421875,309.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17920.3359375,18000.0,0.0,0.0,0.257081538438797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867758214473724,0.3867807984352112,-4.98389408676303e-06,0.0,0.0002609050716273,0.0,0.0,19.5748348236084,0.0,0.0,0.0,0.332950234413147,4.0,0.0,1.0
670800,293.0892333984375,297.1499938964844,293.1499938964844,0.1261551976203918,-2763.087890625,304.1434020996094,0.7708733677864075,0.1934257745742797,0.1751336902379989,293.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4802314639091491,0.050000000745058,0.0491368249058723,293.0229797363281,297.1499938964844,293.1499938964844,0.0917597711086273,-1664.6024169921875,304.1358642578125,0.7105359435081482,0.1504824608564376,0.1055700033903122,293.1304931640625,297.1499938964844,293.1499938964844,0.3347678184509277,-6333.94873046875,304.1058654785156,0.9990000128746032,0.4688078165054321,0.4026274085044861,293.1385803222656,297.1499938964844,293.1499938964844,0.0030995560809969,-1177.168701171875,295.2685546875,0.4802314639091491,0.050000000745058,0.2330839484930038,291.09234619140625,291.1499938964844,263.1499938964844,261.6088256835937,280.9690856933594,293.8369140625,291.09210205078125,1.0,0.2637999951839447,0.7479088306427002,0.7479088306427002,1.0,1.0,-1.158767580986023,0.4862065017223358,0.6725610494613647,0.2047036290168762,0.0,0.0,0.460255891084671,53.189208984375,52.0,-5.624030113220215,-11808.107421875,193.164306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66375732421875,309.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17920.3359375,18000.0,0.0,0.0,0.257081538438797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867758214473724,0.3867807984352112,-4.98389408676303e-06,0.0,0.0002609050716273,0.0,0.0,19.5748348236084,0.0,0.0,0.0,0.332950234413147,4.0,0.0,1.0
670860,293.0898132324219,297.1499938964844,293.1499938964844,0.1271528452634811,-2780.308837890625,304.1439514160156,0.7738673686981201,0.1948456317186355,0.1763834208250045,293.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4809930324554443,0.050000000745058,0.049121867865324,293.0133361816406,297.1499938964844,293.1499938964844,0.0955995917320251,-1720.2789306640625,304.1342163085937,0.7195035815238953,0.1556622236967086,0.1092170104384422,293.1533508300781,297.1499938964844,293.1499938964844,0.3336076736450195,-6308.96044921875,304.12310791015625,0.9990000128746032,0.4646334648132324,0.4008683860301971,293.1356506347656,297.1499938964844,293.1499938964844,0.0031078106258064,-1179.728271484375,295.2880859375,0.4809930324554443,0.050000000745058,0.2330130040645599,291.103271484375,291.1499938964844,263.1499938964844,261.6094665527344,280.983642578125,293.8635559082031,291.1059265136719,1.0,0.2632490694522857,0.7473917007446289,0.7473917007446289,1.0,1.0,-1.162440061569214,0.4877315759658813,0.6747084259986877,0.2055355608463287,0.0,0.0,0.466150164604187,52.86277770996094,40.0,18.43408393859864,-11891.7958984375,193.6918182373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4986877441406,309.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.248046875,18000.0,0.0,0.0,0.2610176801681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968580961227417,0.3968631327152252,-5.031988166592782e-06,0.0,0.0002648997469805,0.0,0.0,20.372013092041016,0.0,0.0,0.0,0.3360291421413421,4.0,0.0,1.0
670920,293.0898132324219,297.1499938964844,293.1499938964844,0.1271528452634811,-2780.308837890625,304.1439514160156,0.7738673686981201,0.1948456317186355,0.1763834208250045,293.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4809930324554443,0.050000000745058,0.049121867865324,293.0133361816406,297.1499938964844,293.1499938964844,0.0955995917320251,-1720.2789306640625,304.1342163085937,0.7195035815238953,0.1556622236967086,0.1092170104384422,293.1533508300781,297.1499938964844,293.1499938964844,0.3336076736450195,-6308.96044921875,304.12310791015625,0.9990000128746032,0.4646334648132324,0.4008683860301971,293.1356506347656,297.1499938964844,293.1499938964844,0.0031078106258064,-1179.728271484375,295.2880859375,0.4809930324554443,0.050000000745058,0.2330130040645599,291.103271484375,291.1499938964844,263.1499938964844,261.6094665527344,280.983642578125,293.8635559082031,291.1059265136719,1.0,0.2632490694522857,0.7473917007446289,0.7473917007446289,1.0,1.0,-1.162440061569214,0.4877315759658813,0.6747084259986877,0.2055355608463287,0.0,0.0,0.466150164604187,52.86277770996094,40.0,18.43408393859864,-11891.7958984375,193.6918182373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4986877441406,309.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.248046875,18000.0,0.0,0.0,0.2610176801681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968580961227417,0.3968631327152252,-5.031988166592782e-06,0.0,0.0002648997469805,0.0,0.0,20.372013092041016,0.0,0.0,0.0,0.3360291421413421,4.0,0.0,1.0
670980,293.09033203125,297.1499938964844,293.1499938964844,0.1278889775276184,-2792.6015625,304.1447448730469,0.7838959693908691,0.1962688565254211,0.1775625348091125,293.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4862571358680725,0.050000000745058,0.0490194484591484,293.0119934082031,297.1499938964844,293.1499938964844,0.0984779745340347,-1761.4483642578125,304.134765625,0.7323625087738037,0.1594168692827224,0.1120840162038803,293.153076171875,297.1499938964844,293.1499938964844,0.3214730024337768,-6115.044921875,304.1524658203125,0.9990000128746032,0.4645456969738006,0.3885647058486938,293.1329650878906,297.1499938964844,293.1499938964844,0.0031076788436621,-1178.3580322265625,295.320556640625,0.4862571358680725,0.050000000745058,0.2325271517038345,291.1328125,291.1499938964844,263.1499938964844,261.60992431640625,280.9866638183594,293.8554382324219,291.1365966796875,1.0,0.2582277357578277,0.7468745112419128,0.7468745112419128,1.0,1.0,-1.1518275737762451,0.4829748868942261,0.668852686882019,0.2029032558202743,0.0,0.0,0.4665861129760742,50.1229248046875,43.0,39.15612030029297,-11843.92578125,184.9478454589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3929748535156,309.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4921875,18000.0,0.0,0.0,0.2649199664592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999547958374023,0.3999598324298858,-5.057281214249088e-06,0.0,0.0002688600798137,0.0,0.0,20.658523559570312,0.0,0.0,0.0,0.3371270895004272,4.0,0.0,1.0
671040,293.09033203125,297.1499938964844,293.1499938964844,0.1278889775276184,-2792.6015625,304.1447448730469,0.7838959693908691,0.1962688565254211,0.1775625348091125,293.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4862571358680725,0.050000000745058,0.0490194484591484,293.0119934082031,297.1499938964844,293.1499938964844,0.0984779745340347,-1761.4483642578125,304.134765625,0.7323625087738037,0.1594168692827224,0.1120840162038803,293.153076171875,297.1499938964844,293.1499938964844,0.3214730024337768,-6115.044921875,304.1524658203125,0.9990000128746032,0.4645456969738006,0.3885647058486938,293.1329650878906,297.1499938964844,293.1499938964844,0.0031076788436621,-1178.3580322265625,295.320556640625,0.4862571358680725,0.050000000745058,0.2325271517038345,291.1328125,291.1499938964844,263.1499938964844,261.60992431640625,280.9866638183594,293.8554382324219,291.1365966796875,1.0,0.2582277357578277,0.7468745112419128,0.7468745112419128,1.0,1.0,-1.1518275737762451,0.4829748868942261,0.668852686882019,0.2029032558202743,0.0,0.0,0.4665861129760742,50.1229248046875,43.0,39.15612030029297,-11843.92578125,184.9478454589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3929748535156,309.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4921875,18000.0,0.0,0.0,0.2649199664592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999547958374023,0.3999598324298858,-5.057281214249088e-06,0.0,0.0002688600798137,0.0,0.0,20.658523559570312,0.0,0.0,0.0,0.3371270895004272,4.0,0.0,1.0
671100,293.0905456542969,297.1499938964844,293.1499938964844,0.1282367408275604,-2798.36181640625,304.14508056640625,0.7880544662475586,0.1969779431819915,0.1781648099422454,293.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4882477819919586,0.050000000745058,0.0489815101027488,293.01513671875,297.1499938964844,293.1499938964844,0.0993662402033805,-1773.9139404296875,304.13592529296875,0.7369882464408875,0.1605502516031265,0.1130192652344703,293.1446838378906,297.1499938964844,293.1499938964844,0.3165245950222015,-6037.29345703125,304.1609191894531,0.9990000128746032,0.4661550521850586,0.3839053809642792,293.1314697265625,297.1499938964844,293.1499938964844,0.0031081328634172,-1177.7603759765625,295.3396301269531,0.4882477819919586,0.050000000745058,0.2323471903800964,291.1506042480469,291.1499938964844,263.1499938964844,261.6100769042969,280.9874267578125,293.8514709472656,291.1536560058594,1.0,0.2566950023174286,0.7466159462928772,0.7466159462928772,1.0,1.0,-1.147814393043518,0.4811881482601166,0.6666262149810791,0.2018395364284515,0.0,0.0,0.4647505283355713,49.10554122924805,43.0,40.37937927246094,-11802.890625,181.71617126464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3757019042969,309.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.326171875,18000.0,0.0,0.0,0.2666280567646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985650837421417,0.3985701203346252,-5.057432190369582e-06,0.0,0.0002705935912672,0.0,0.0,20.57122039794922,0.0,0.0,0.0,0.3367908298969269,4.0,0.0,1.0
671160,293.0907592773437,297.1499938964844,293.1499938964844,0.1286959797143936,-2806.26318359375,304.1451416015625,0.7911304831504822,0.1976893991231918,0.1787778884172439,293.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4895488917827606,0.050000000745058,0.0489570870995521,293.0195617675781,297.1499938964844,293.1499938964844,0.1000434383749961,-1783.4190673828125,304.1372375488281,0.740154504776001,0.1613889336585998,0.1136835739016532,293.1350402832031,297.1499938964844,293.1499938964844,0.3133283257484436,-5987.63330078125,304.1646728515625,0.9990000128746032,0.4681165814399719,0.3808761537075043,293.1298217773437,297.1499938964844,293.1499938964844,0.00311019574292,-1178.1800537109375,295.3534240722656,0.4895488917827606,0.050000000745058,0.2322313338518142,291.15966796875,291.1499938964844,263.1499938964844,261.6101989746094,280.98687744140625,293.8475036621094,291.1604919433594,1.0,0.2556331157684326,0.7464696764945984,0.7464696764945984,1.0,1.0,-1.1455422639846802,0.48017418384552,0.6653681397438049,0.2012418806552887,0.0,0.0,0.4631407856941223,48.45522689819336,46.0,27.69858360290528,-11765.298828125,179.75039672851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3813171386719,309.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.466796875,18000.0,0.0,0.0,0.2681182622909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961156010627746,0.3961206376552582,-5.049920218880288e-06,0.0,0.000272105942713,0.0,0.0,20.38981437683105,0.0,0.0,0.0,0.3361241817474365,4.0,0.0,1.0
671220,293.0910949707031,297.1499938964844,293.1499938964844,0.1298068016767501,-2825.689697265625,304.1448974609375,0.7952001094818115,0.199122354388237,0.1800385415554046,293.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4908479452133178,0.050000000745058,0.0489330440759658,293.02880859375,297.1499938964844,293.1499938964844,0.1011823117733001,-1799.502197265625,304.1395874023437,0.7440712451934814,0.1628182679414749,0.1147011071443557,293.1169738769531,297.1499938964844,293.1499938964844,0.3101550042629242,-5939.7578125,304.1648864746094,0.9990000128746032,0.4721675217151642,0.3778711557388305,293.1264343261719,297.1499938964844,293.1499938964844,0.003120312700048,-1181.900390625,295.3710327148437,0.4908479452133178,0.050000000745058,0.2321172952651977,291.1615295410156,291.1499938964844,263.1499938964844,261.6102600097656,280.976318359375,293.82696533203125,291.16143798828125,1.0,0.2547783553600311,0.7461771368980408,0.7461771368980408,1.0,1.0,-1.1445024013519287,0.4796862006187439,0.66481614112854,0.2008979767560959,0.0,0.0,0.4613850712776184,47.83098602294922,49.0,7.726456642150879,-11747.1318359375,178.21728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4432983398437,309.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.80859375,18000.0,0.0,0.0,0.2704653441905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929701745510101,0.3929752111434936,-5.034203695686301e-06,0.0,0.0002744879457168,0.0,0.0,20.13648796081543,0.0,0.0,0.0,0.3351597487926483,4.0,0.0,1.0
671280,293.0910949707031,297.1499938964844,293.1499938964844,0.1298068016767501,-2825.689697265625,304.1448974609375,0.7952001094818115,0.199122354388237,0.1800385415554046,293.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4908479452133178,0.050000000745058,0.0489330440759658,293.02880859375,297.1499938964844,293.1499938964844,0.1011823117733001,-1799.502197265625,304.1395874023437,0.7440712451934814,0.1628182679414749,0.1147011071443557,293.1169738769531,297.1499938964844,293.1499938964844,0.3101550042629242,-5939.7578125,304.1648864746094,0.9990000128746032,0.4721675217151642,0.3778711557388305,293.1264343261719,297.1499938964844,293.1499938964844,0.003120312700048,-1181.900390625,295.3710327148437,0.4908479452133178,0.050000000745058,0.2321172952651977,291.1615295410156,291.1499938964844,263.1499938964844,261.6102600097656,280.976318359375,293.82696533203125,291.16143798828125,1.0,0.2547783553600311,0.7461771368980408,0.7461771368980408,1.0,1.0,-1.1445024013519287,0.4796862006187439,0.66481614112854,0.2008979767560959,0.0,0.0,0.4613850712776184,47.83098602294922,49.0,7.726456642150879,-11747.1318359375,178.21728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4432983398437,309.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.80859375,18000.0,0.0,0.0,0.2704653441905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929701745510101,0.3929752111434936,-5.034203695686301e-06,0.0,0.0002744879457168,0.0,0.0,20.13648796081543,0.0,0.0,0.0,0.3351597487926483,4.0,0.0,1.0
671340,293.09149169921875,297.1499938964844,293.1499938964844,0.1309748142957687,-2846.135986328125,304.1446533203125,0.7969462871551514,0.2005370557308197,0.1813143789768219,293.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4907379150390625,0.050000000745058,0.0489350520074367,293.0357360839844,297.1499938964844,293.1499938964844,0.1024227440357208,-1817.13916015625,304.1409606933594,0.746146559715271,0.1644766628742218,0.1157942041754722,293.1047058105469,297.1499938964844,293.1499938964844,0.3101890981197357,-5942.3642578125,304.1597595214844,0.9990000128746032,0.4755036532878876,0.3781246840953827,293.1231689453125,297.1499938964844,293.1499938964844,0.0031336031388491,-1186.9656982421875,295.3868408203125,0.4907379150390625,0.050000000745058,0.2321268171072006,291.15948486328125,291.1499938964844,263.1499938964844,261.61016845703125,280.9709167480469,293.81854248046875,291.1590881347656,1.0,0.2553323209285736,0.7458845973014832,0.7458845973014832,1.0,1.0,-1.1476624011993408,0.4810381829738617,0.6666241884231567,0.2015777379274368,0.0,0.0,0.4602299034595489,47.92429733276367,52.0,-1.206657648086548,-11772.4423828125,179.36358642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404357910156,309.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.2721323668956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910390138626098,0.391044020652771,-5.023951871407917e-06,0.0,0.0002761797513812,0.0,0.0,19.979686737060547,0.0,0.0,0.0,0.3345463275909424,4.0,0.0,1.0
671400,293.09149169921875,297.1499938964844,293.1499938964844,0.1309748142957687,-2846.135986328125,304.1446533203125,0.7969462871551514,0.2005370557308197,0.1813143789768219,293.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4907379150390625,0.050000000745058,0.0489350520074367,293.0357360839844,297.1499938964844,293.1499938964844,0.1024227440357208,-1817.13916015625,304.1409606933594,0.746146559715271,0.1644766628742218,0.1157942041754722,293.1047058105469,297.1499938964844,293.1499938964844,0.3101890981197357,-5942.3642578125,304.1597595214844,0.9990000128746032,0.4755036532878876,0.3781246840953827,293.1231689453125,297.1499938964844,293.1499938964844,0.0031336031388491,-1186.9656982421875,295.3868408203125,0.4907379150390625,0.050000000745058,0.2321268171072006,291.15948486328125,291.1499938964844,263.1499938964844,261.61016845703125,280.9709167480469,293.81854248046875,291.1590881347656,1.0,0.2553323209285736,0.7458845973014832,0.7458845973014832,1.0,1.0,-1.1476624011993408,0.4810381829738617,0.6666241884231567,0.2015777379274368,0.0,0.0,0.4602299034595489,47.92429733276367,52.0,-1.206657648086548,-11772.4423828125,179.36358642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404357910156,309.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.2721323668956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910390138626098,0.391044020652771,-5.023951871407917e-06,0.0,0.0002761797513812,0.0,0.0,19.979686737060547,0.0,0.0,0.0,0.3345463275909424,4.0,0.0,1.0
671460,293.0919494628906,297.1499938964844,293.1499938964844,0.1321767270565033,-2867.1748046875,304.1444396972656,0.7968485355377197,0.2019254267215728,0.182586520910263,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4895324409008026,0.050000000745058,0.048957347869873,293.0391540527344,297.1499938964844,293.1499938964844,0.1040619611740112,-1840.56396484375,304.1412048339844,0.7473443150520325,0.1666726022958755,0.1172393262386322,293.10015869140625,297.1499938964844,293.1499938964844,0.312806636095047,-5984.994140625,304.1521301269531,0.9990000128746032,0.4775897562503814,0.3809138834476471,293.11993408203125,297.1499938964844,293.1499938964844,0.0031493636779487,-1193.0826416015625,295.4017639160156,0.4895324409008026,0.050000000745058,0.2322325855493545,291.1545104980469,291.1499938964844,263.1499938964844,261.6098937988281,280.9709777832031,293.8227233886719,291.15386962890625,1.0,0.2570237219333648,0.745566725730896,0.745566725730896,1.0,1.0,-1.1544241905212402,0.4839636087417602,0.67046058177948,0.2031393051147461,0.0,0.0,0.4599377810955047,48.58164978027344,55.0,-6.473041534423828,-11828.9150390625,182.7316131591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470642089844,309.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.2732886970043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901824951171875,0.3901875019073486,-5.018213869334431e-06,0.0,0.0002773532760329,0.0,0.0,19.906147003173828,0.0,0.0,0.0,0.334260493516922,4.0,0.0,1.0
671520,293.0919494628906,297.1499938964844,293.1499938964844,0.1321767270565033,-2867.1748046875,304.1444396972656,0.7968485355377197,0.2019254267215728,0.182586520910263,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4895324409008026,0.050000000745058,0.048957347869873,293.0391540527344,297.1499938964844,293.1499938964844,0.1040619611740112,-1840.56396484375,304.1412048339844,0.7473443150520325,0.1666726022958755,0.1172393262386322,293.10015869140625,297.1499938964844,293.1499938964844,0.312806636095047,-5984.994140625,304.1521301269531,0.9990000128746032,0.4775897562503814,0.3809138834476471,293.11993408203125,297.1499938964844,293.1499938964844,0.0031493636779487,-1193.0826416015625,295.4017639160156,0.4895324409008026,0.050000000745058,0.2322325855493545,291.1545104980469,291.1499938964844,263.1499938964844,261.6098937988281,280.9709777832031,293.8227233886719,291.15386962890625,1.0,0.2570237219333648,0.745566725730896,0.745566725730896,1.0,1.0,-1.1544241905212402,0.4839636087417602,0.67046058177948,0.2031393051147461,0.0,0.0,0.4599377810955047,48.58164978027344,55.0,-6.473041534423828,-11828.9150390625,182.7316131591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470642089844,309.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.2732886970043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901824951171875,0.3901875019073486,-5.018213869334431e-06,0.0,0.0002773532760329,0.0,0.0,19.906147003173828,0.0,0.0,0.0,0.334260493516922,4.0,0.0,1.0
671580,293.09259033203125,297.1499938964844,293.1499938964844,0.1334173828363418,-2888.913818359375,304.14422607421875,0.7953055500984192,0.2032687366008758,0.1838405430316925,293.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4874787926673889,0.050000000745058,0.048996016383171,293.039306640625,297.1499938964844,293.1499938964844,0.1061966791749,-1871.089599609375,304.1405639648437,0.7481259703636169,0.1694462150335312,0.1191035732626915,293.1033935546875,297.1499938964844,293.1499938964844,0.3175849020481109,-6060.5732421875,304.1434631347656,0.9990000128746032,0.4782133102416992,0.3857019245624542,293.1171264648437,297.1499938964844,293.1499938964844,0.0031664054840803,-1199.873046875,295.413818359375,0.4874787926673889,0.050000000745058,0.2324160039424896,291.14532470703125,291.1499938964844,263.1499938964844,261.6094665527344,280.9623107910156,293.8146057128906,291.1441650390625,1.0,0.2596320807933807,0.7452487945556641,0.7452487945556641,1.0,1.0,-1.1641796827316284,0.4882018864154815,0.6759777665138245,0.2054453343153,0.0,0.0,0.4611258804798126,49.69622421264648,58.0,-12.586444854736328,-11919.98046875,187.9781646728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425231933594,309.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.2741460502147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910754024982452,0.3910804092884063,-5.019061973143835e-06,0.0,0.0002782233932521,0.0,0.0,19.96461677551269,0.0,0.0,0.0,0.334494411945343,4.0,0.0,1.0
671640,293.09259033203125,297.1499938964844,293.1499938964844,0.1334173828363418,-2888.913818359375,304.14422607421875,0.7953055500984192,0.2032687366008758,0.1838405430316925,293.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4874787926673889,0.050000000745058,0.048996016383171,293.039306640625,297.1499938964844,293.1499938964844,0.1061966791749,-1871.089599609375,304.1405639648437,0.7481259703636169,0.1694462150335312,0.1191035732626915,293.1033935546875,297.1499938964844,293.1499938964844,0.3175849020481109,-6060.5732421875,304.1434631347656,0.9990000128746032,0.4782133102416992,0.3857019245624542,293.1171264648437,297.1499938964844,293.1499938964844,0.0031664054840803,-1199.873046875,295.413818359375,0.4874787926673889,0.050000000745058,0.2324160039424896,291.14532470703125,291.1499938964844,263.1499938964844,261.6094665527344,280.9623107910156,293.8146057128906,291.1441650390625,1.0,0.2596320807933807,0.7452487945556641,0.7452487945556641,1.0,1.0,-1.1641796827316284,0.4882018864154815,0.6759777665138245,0.2054453343153,0.0,0.0,0.4611258804798126,49.69622421264648,58.0,-12.586444854736328,-11919.98046875,187.9781646728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425231933594,309.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.2741460502147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910754024982452,0.3910804092884063,-5.019061973143835e-06,0.0,0.0002782233932521,0.0,0.0,19.96461677551269,0.0,0.0,0.0,0.334494411945343,4.0,0.0,1.0
671700,293.093017578125,297.1499938964844,293.1499938964844,0.1340331733226776,-2899.693603515625,304.1441650390625,0.7940877079963684,0.2039126306772232,0.1844501942396164,293.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4861937463283539,0.050000000745058,0.0490205772221088,293.03839111328125,297.1499938964844,293.1499938964844,0.1074302420020103,-1888.687255859375,304.1400451660156,0.748414158821106,0.1710235327482223,0.1201783493161201,293.10772705078125,297.1499938964844,293.1499938964844,0.3206444978713989,-6108.3876953125,304.1390991210937,0.9990000128746032,0.4779524207115173,0.3887124359607696,293.1159362792969,297.1499938964844,293.1499938964844,0.0031753571238368,-1203.4630126953125,295.41900634765625,0.4861937463283539,0.050000000745058,0.2325325161218643,291.13983154296875,291.1499938964844,263.1499938964844,261.6091613769531,280.95751953125,293.8105163574219,291.1387634277344,1.0,0.2612200677394867,0.7450898289680481,0.7450898289680481,1.0,1.0,-1.1699838638305664,0.4907285273075104,0.6792553663253784,0.206831470131874,0.0,0.0,0.4623560607433319,50.39949035644531,58.0,-13.778327941894531,-11978.4453125,191.2150421142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7803649902344,309.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.671875,18000.0,0.0,0.0,0.2745433449745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924606740474701,0.3924656808376312,-5.023289759265026e-06,0.0,0.0002786265977192,0.0,0.0,20.06584930419922,0.0,0.0,0.0,0.3348881900310516,4.0,0.0,1.0
