time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671760,293.093505859375,297.1499938964844,293.1499938964844,0.1346337050199508,-2910.187255859375,304.1441345214844,0.7926187515258789,0.204535499215126,0.185044527053833,293.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4847606420516968,0.050000000745058,0.0490482300519943,293.0369873046875,297.1499938964844,293.1499938964844,0.1087585687637329,-1907.5859375,304.1394348144531,0.7486518025398254,0.1727151423692703,0.121338352560997,293.1137390136719,297.1499938964844,293.1499938964844,0.3240762054920196,-6161.65087890625,304.13482666015625,0.9990000128746032,0.4773050546646118,0.3920740485191345,293.11492919921875,297.1499938964844,293.1499938964844,0.0031843029428273,-1207.0390625,295.4241638183594,0.4847606420516968,0.050000000745058,0.2326636761426925,291.1346435546875,291.1499938964844,263.1499938964844,261.6088562011719,280.95269775390625,293.8064880371094,291.13360595703125,1.0,0.2629698812961578,0.7448689937591553,0.7448689937591553,1.0,1.0,-1.1763148307800293,0.4934779405593872,0.6828368902206421,0.2083417773246765,0.0,0.0,0.4639026820659637,51.18896865844727,61.0,-14.12448787689209,-12042.8798828125,194.8216247558593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,309.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.861328125,18000.0,0.0,0.0,0.2749623656272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394357293844223,0.3943623304367065,-5.030062766309129e-06,0.0,0.0002790518628899,0.0,0.0,20.20841217041016,0.0,0.0,0.0,0.3354408740997314,4.0,0.0,1.0
671820,293.0939025878906,297.1499938964844,293.1499938964844,0.1358509957790374,-2931.434326171875,304.14404296875,0.789150059223175,0.2058786302804947,0.1862479597330093,293.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4814962744712829,0.050000000745058,0.0491118468344211,293.0341491699219,297.1499938964844,293.1499938964844,0.1116145625710487,-1948.0391845703125,304.1382141113281,0.7488939762115479,0.1761580407619476,0.1238238662481308,293.1304931640625,297.1499938964844,293.1499938964844,0.3319432437419891,-6282.65576171875,304.1268005371094,0.9990000128746032,0.4748396873474121,0.3997001349925995,293.11334228515625,297.1499938964844,293.1499938964844,0.0032021626830101,-1214.1849365234375,295.43377685546875,0.4814962744712829,0.050000000745058,0.2329654544591903,291.124267578125,291.1499938964844,263.1499938964844,261.60809326171875,280.9371337890625,293.7900085449219,291.12310791015625,1.0,0.2668873071670532,0.7444273233413696,0.7444273233413696,1.0,1.0,-1.1903343200683594,0.4995768368244171,0.6907575130462646,0.2117089182138443,0.0,0.0,0.4680266976356506,52.99957656860352,64.0,-15.240472793579102,-12189.15625,203.0523223876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83740234375,309.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9609375,18000.0,0.0,0.0,0.2759745717048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996205627918243,0.3996256291866302,-5.050651452620514e-06,0.0,0.0002800791116897,0.0,0.0,20.613365173339844,0.0,0.0,0.0,0.3370061814785003,4.0,0.0,1.0
671880,293.0939025878906,297.1499938964844,293.1499938964844,0.1358509957790374,-2931.434326171875,304.14404296875,0.789150059223175,0.2058786302804947,0.1862479597330093,293.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4814962744712829,0.050000000745058,0.0491118468344211,293.0341491699219,297.1499938964844,293.1499938964844,0.1116145625710487,-1948.0391845703125,304.1382141113281,0.7488939762115479,0.1761580407619476,0.1238238662481308,293.1304931640625,297.1499938964844,293.1499938964844,0.3319432437419891,-6282.65576171875,304.1268005371094,0.9990000128746032,0.4748396873474121,0.3997001349925995,293.11334228515625,297.1499938964844,293.1499938964844,0.0032021626830101,-1214.1849365234375,295.43377685546875,0.4814962744712829,0.050000000745058,0.2329654544591903,291.124267578125,291.1499938964844,263.1499938964844,261.60809326171875,280.9371337890625,293.7900085449219,291.12310791015625,1.0,0.2668873071670532,0.7444273233413696,0.7444273233413696,1.0,1.0,-1.1903343200683594,0.4995768368244171,0.6907575130462646,0.2117089182138443,0.0,0.0,0.4680266976356506,52.99957656860352,64.0,-15.240472793579102,-12189.15625,203.0523223876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83740234375,309.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9609375,18000.0,0.0,0.0,0.2759745717048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996205627918243,0.3996256291866302,-5.050651452620514e-06,0.0,0.0002800791116897,0.0,0.0,20.613365173339844,0.0,0.0,0.0,0.3370061814785003,4.0,0.0,1.0
671940,293.094970703125,297.1499938964844,293.1499938964844,0.1371935904026031,-2954.932861328125,304.143798828125,0.7850891947746277,0.20708929002285,0.1875049173831939,293.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4776531457901001,0.050000000745058,0.0491867996752262,293.036865234375,297.1499938964844,293.1499938964844,0.11393603682518,-1980.733642578125,304.1383056640625,0.7473623156547546,0.1785531342029571,0.1257399916648864,293.15283203125,297.1499938964844,293.1499938964844,0.3413034975528717,-6425.32373046875,304.11895751953125,0.9990000128746032,0.4708147346973419,0.4085018336772918,293.11236572265625,297.1499938964844,293.1499938964844,0.0032204827293753,-1221.7908935546875,295.4382629394531,0.4776531457901001,0.050000000745058,0.2333209961652755,291.1077575683594,291.1499938964844,263.1499938964844,261.607177734375,280.89276123046875,293.7245178222656,291.1061706542969,1.0,0.2712360620498657,0.743985652923584,0.743985652923584,1.0,1.0,-1.2052245140075684,0.5060655474662781,0.6991589665412903,0.215313509106636,0.0,0.0,0.4747026562690735,55.11279296875,52.0,-21.11207771301269,-12372.1630859375,212.3660430908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204345703125,309.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.95703125,18000.0,0.0,0.0,0.2774124145507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079926311969757,0.407997727394104,-5.0836720220104326e-06,0.0,0.0002815383195411,0.0,0.0,21.267547607421875,0.0,0.0,0.0,0.3395158946514129,4.0,0.0,1.0
672000,293.094970703125,297.1499938964844,293.1499938964844,0.1371935904026031,-2954.932861328125,304.143798828125,0.7850891947746277,0.20708929002285,0.1875049173831939,293.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4776531457901001,0.050000000745058,0.0491867996752262,293.036865234375,297.1499938964844,293.1499938964844,0.11393603682518,-1980.733642578125,304.1383056640625,0.7473623156547546,0.1785531342029571,0.1257399916648864,293.15283203125,297.1499938964844,293.1499938964844,0.3413034975528717,-6425.32373046875,304.11895751953125,0.9990000128746032,0.4708147346973419,0.4085018336772918,293.11236572265625,297.1499938964844,293.1499938964844,0.0032204827293753,-1221.7908935546875,295.4382629394531,0.4776531457901001,0.050000000745058,0.2333209961652755,291.1077575683594,291.1499938964844,263.1499938964844,261.607177734375,280.89276123046875,293.7245178222656,291.1061706542969,1.0,0.2712360620498657,0.743985652923584,0.743985652923584,1.0,1.0,-1.2052245140075684,0.5060655474662781,0.6991589665412903,0.215313509106636,0.0,0.0,0.4747026562690735,55.11279296875,52.0,-21.11207771301269,-12372.1630859375,212.3660430908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204345703125,309.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.95703125,18000.0,0.0,0.0,0.2774124145507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079926311969757,0.407997727394104,-5.0836720220104326e-06,0.0,0.0002815383195411,0.0,0.0,21.267547607421875,0.0,0.0,0.0,0.3395158946514129,4.0,0.0,1.0
672060,293.0971374511719,297.1499938964844,293.1499938964844,0.1379140168428421,-2967.073486328125,304.14471435546875,0.788131594657898,0.2080461680889129,0.1883717626333236,293.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.4788531064987182,0.050000000745058,0.0491634234786033,293.0416259765625,297.1499938964844,293.1499938964844,0.1154245659708976,-2001.2421875,304.1397705078125,0.751544177532196,0.1804527938365936,0.1271016746759414,293.17071533203125,297.1499938964844,293.1499938964844,0.339116632938385,-6386.2978515625,304.1335754394531,0.9990000128746032,0.4670809805393219,0.4057832360267639,293.1117858886719,297.1499938964844,293.1499938964844,0.0032317682635039,-1225.666015625,295.4564819335937,0.4788531064987182,0.050000000745058,0.2332101166248321,291.11297607421875,291.1499938964844,263.1499938964844,261.6060791015625,280.87030029296875,293.6802062988281,291.1162414550781,1.0,0.2698811590671539,0.7434452772140503,0.7434452772140503,1.0,1.0,-1.2044848203659058,0.5056094527244568,0.698875367641449,0.215154767036438,0.0,0.0,0.4799050390720367,54.51353454589844,40.0,14.928653717041016,-12475.890625,210.88414001464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,309.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.341796875,18000.0,0.0,0.0,0.2793872356414795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177136421203613,0.417718768119812,-5.130833415023517e-06,0.0,0.0002835425257217,0.0,0.0,22.07464408874512,0.0,0.0,0.0,0.3424839079380035,4.0,0.0,1.0
672120,293.0971374511719,297.1499938964844,293.1499938964844,0.1379140168428421,-2967.073486328125,304.14471435546875,0.788131594657898,0.2080461680889129,0.1883717626333236,293.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.4788531064987182,0.050000000745058,0.0491634234786033,293.0416259765625,297.1499938964844,293.1499938964844,0.1154245659708976,-2001.2421875,304.1397705078125,0.751544177532196,0.1804527938365936,0.1271016746759414,293.17071533203125,297.1499938964844,293.1499938964844,0.339116632938385,-6386.2978515625,304.1335754394531,0.9990000128746032,0.4670809805393219,0.4057832360267639,293.1117858886719,297.1499938964844,293.1499938964844,0.0032317682635039,-1225.666015625,295.4564819335937,0.4788531064987182,0.050000000745058,0.2332101166248321,291.11297607421875,291.1499938964844,263.1499938964844,261.6060791015625,280.87030029296875,293.6802062988281,291.1162414550781,1.0,0.2698811590671539,0.7434452772140503,0.7434452772140503,1.0,1.0,-1.2044848203659058,0.5056094527244568,0.698875367641449,0.215154767036438,0.0,0.0,0.4799050390720367,54.51353454589844,40.0,14.928653717041016,-12475.890625,210.88414001464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,309.6234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.341796875,18000.0,0.0,0.0,0.2793872356414795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177136421203613,0.417718768119812,-5.130833415023517e-06,0.0,0.0002835425257217,0.0,0.0,22.07464408874512,0.0,0.0,0.0,0.3424839079380035,4.0,0.0,1.0
672180,293.0992126464844,297.1499938964844,293.1499938964844,0.1381407678127288,-2970.134033203125,304.1460876464844,0.7981604337692261,0.208962932229042,0.1890924870967865,293.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.4845360219478607,0.050000000745058,0.049052458256483,293.0459289550781,297.1499938964844,293.1499938964844,0.116443894803524,-2014.7784423828125,304.1414489746094,0.7620441317558289,0.1823263764381408,0.1283156722784042,293.1661071777344,297.1499938964844,293.1499938964844,0.3256971538066864,-6174.32958984375,304.16162109375,0.9990000128746032,0.4674410820007324,0.3926000297069549,293.11090087890625,297.1499938964844,293.1499938964844,0.0032320127356797,-1224.0421142578125,295.49688720703125,0.4845360219478607,0.050000000745058,0.2326837480068206,291.1501159667969,291.1499938964844,263.1499938964844,261.6048889160156,280.87847900390625,293.6757507324219,291.1541442871094,1.0,0.2641884982585907,0.7429049611091614,0.7429049611091614,1.0,1.0,-1.1902228593826294,0.4992032349109649,0.691019594669342,0.2116285413503646,0.0,0.0,0.4774716794490814,51.5000228881836,43.0,43.7851676940918,-12391.7177734375,199.9764404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73590087890625,309.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.2812997698783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174660146236419,0.417471170425415,-5.145823251950787e-06,0.0,0.0002854835183825,0.0,0.0,22.11514663696289,0.0,0.0,0.0,0.3426193594932556,4.0,0.0,1.0
672240,293.0992126464844,297.1499938964844,293.1499938964844,0.1381407678127288,-2970.134033203125,304.1460876464844,0.7981604337692261,0.208962932229042,0.1890924870967865,293.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.4845360219478607,0.050000000745058,0.049052458256483,293.0459289550781,297.1499938964844,293.1499938964844,0.116443894803524,-2014.7784423828125,304.1414489746094,0.7620441317558289,0.1823263764381408,0.1283156722784042,293.1661071777344,297.1499938964844,293.1499938964844,0.3256971538066864,-6174.32958984375,304.16162109375,0.9990000128746032,0.4674410820007324,0.3926000297069549,293.11090087890625,297.1499938964844,293.1499938964844,0.0032320127356797,-1224.0421142578125,295.49688720703125,0.4845360219478607,0.050000000745058,0.2326837480068206,291.1501159667969,291.1499938964844,263.1499938964844,261.6048889160156,280.87847900390625,293.6757507324219,291.1541442871094,1.0,0.2641884982585907,0.7429049611091614,0.7429049611091614,1.0,1.0,-1.1902228593826294,0.4992032349109649,0.691019594669342,0.2116285413503646,0.0,0.0,0.4774716794490814,51.5000228881836,43.0,43.7851676940918,-12391.7177734375,199.9764404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73590087890625,309.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.923828125,18000.0,0.0,0.0,0.2812997698783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174660146236419,0.417471170425415,-5.145823251950787e-06,0.0,0.0002854835183825,0.0,0.0,22.11514663696289,0.0,0.0,0.0,0.3426193594932556,4.0,0.0,1.0
672300,293.1002502441406,297.1499938964844,293.1499938964844,0.138253703713417,-2971.692138671875,304.1466064453125,0.8023189902305603,0.2094019651412964,0.1894557178020477,293.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4867376387119293,0.050000000745058,0.0490100085735321,293.0476379394531,297.1499938964844,293.1499938964844,0.1169881373643875,-2022.05224609375,304.1420288085937,0.7666754126548767,0.1833058595657348,0.1289582401514053,293.1559143066406,297.1499938964844,293.1499938964844,0.320140391588211,-6087.90771484375,304.16949462890625,0.9990000128746032,0.4692362248897552,0.3874364495277405,293.1100769042969,297.1499938964844,293.1499938964844,0.0032333058770745,-1223.6761474609375,295.5185241699219,0.4867376387119293,0.050000000745058,0.2324823886156082,291.1690979003906,291.1499938964844,263.1499938964844,261.6042175292969,280.8878479003906,293.6846618652344,291.1721496582031,1.0,0.262369155883789,0.7426348328590393,0.7426348328590393,1.0,1.0,-1.1849344968795776,0.496837854385376,0.6880966424942017,0.2102558761835098,0.0,0.0,0.4742786884307861,50.34853363037109,43.0,43.98935317993164,-12326.193359375,195.92251586914065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7498779296875,309.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.513671875,18000.0,0.0,0.0,0.2819774448871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139493703842163,0.413954496383667,-5.136269010108663e-06,0.0,0.000286171271,0.0,0.0,21.849035263061523,0.0,0.0,0.0,0.3416329324245453,4.0,0.0,1.0
672360,293.101318359375,297.1499938964844,293.1499938964844,0.138483241200447,-2975.477783203125,304.14678955078125,0.8053756356239319,0.2098240107297897,0.1898137927055359,293.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4882584810256958,0.050000000745058,0.0489810816943645,293.04913330078125,297.1499938964844,293.1499938964844,0.117663986980915,-2031.309326171875,304.1422424316406,0.7703860998153687,0.1843080520629882,0.1296282112598419,293.1444396972656,297.1499938964844,293.1499938964844,0.3163520097732544,-6029.68505859375,304.1727905273437,0.9990000128746032,0.4714134335517883,0.383878618478775,293.10894775390625,297.1499938964844,293.1499938964844,0.0032366977538913,-1224.5650634765625,295.5346069335937,0.4882584810256958,0.050000000745058,0.232345163822174,291.1783447265625,291.1499938964844,263.1499938964844,261.603515625,280.8963317871094,293.69482421875,291.1791076660156,1.0,0.2610512971878052,0.7424899935722351,0.7424899935722351,1.0,1.0,-1.1816973686218262,0.495386391878128,0.6863109469413757,0.2094384878873825,0.0,0.0,0.471401035785675,49.56987380981445,46.0,29.70634078979492,-12265.228515625,193.30807495117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,309.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.732421875,18000.0,0.0,0.0,0.2824227809906006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094707667827606,0.4094758629798889,-5.118632998346584e-06,0.0,0.0002866232243832,0.0,0.0,21.492332458496094,0.0,0.0,0.0,0.3403310775756836,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1391193568706512,-2986.40478515625,304.14678955078125,0.8092146515846252,0.210634708404541,0.1905200481414795,293.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.489969402551651,0.050000000745058,0.0489490367472171,293.0517578125,297.1499938964844,293.1499938964844,0.1192257180809974,-2052.933837890625,304.1422119140625,0.7758859992027283,0.1863327175378799,0.131014809012413,293.1224670410156,297.1499938964844,293.1499938964844,0.3121267557144165,-5966.47802734375,304.1720275878906,0.9990000128746032,0.4760150611400604,0.3798992931842804,293.1058959960937,297.1499938964844,293.1499938964844,0.0032513730693608,-1229.9935302734375,295.5579528808594,0.489969402551651,0.050000000745058,0.2321931570768356,291.17950439453125,291.1499938964844,263.1499938964844,261.6020202636719,280.90753173828125,293.7093811035156,291.17926025390625,1.0,0.2597633004188537,0.7422003746032715,0.7422003746032715,1.0,1.0,-1.1792100667953491,0.4942407011985779,0.6849693059921265,0.2087866067886352,0.0,0.0,0.4672950208187103,48.72313690185547,49.0,7.230569362640381,-12201.48828125,190.80967712402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,309.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.802734375,18000.0,0.0,0.0,0.2826810181140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026746153831482,0.4026797115802765,-5.084594704385381e-06,0.0,0.0002868852752726,0.0,0.0,20.93063735961914,0.0,0.0,0.0,0.3382208943367004,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1391193568706512,-2986.40478515625,304.14678955078125,0.8092146515846252,0.210634708404541,0.1905200481414795,293.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.489969402551651,0.050000000745058,0.0489490367472171,293.0517578125,297.1499938964844,293.1499938964844,0.1192257180809974,-2052.933837890625,304.1422119140625,0.7758859992027283,0.1863327175378799,0.131014809012413,293.1224670410156,297.1499938964844,293.1499938964844,0.3121267557144165,-5966.47802734375,304.1720275878906,0.9990000128746032,0.4760150611400604,0.3798992931842804,293.1058959960937,297.1499938964844,293.1499938964844,0.0032513730693608,-1229.9935302734375,295.5579528808594,0.489969402551651,0.050000000745058,0.2321931570768356,291.17950439453125,291.1499938964844,263.1499938964844,261.6020202636719,280.90753173828125,293.7093811035156,291.17926025390625,1.0,0.2597633004188537,0.7422003746032715,0.7422003746032715,1.0,1.0,-1.1792100667953491,0.4942407011985779,0.6849693059921265,0.2087866067886352,0.0,0.0,0.4672950208187103,48.72313690185547,49.0,7.230569362640381,-12201.48828125,190.80967712402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,309.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.802734375,18000.0,0.0,0.0,0.2826810181140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026746153831482,0.4026797115802765,-5.084594704385381e-06,0.0,0.0002868852752726,0.0,0.0,20.93063735961914,0.0,0.0,0.0,0.3382208943367004,4.0,0.0,1.0
672540,293.1054077148437,297.1499938964844,293.1499938964844,0.1398482471704483,-2999.0810546875,304.1466369628906,0.8105237483978271,0.2114066332578659,0.1912169903516769,293.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4901750683784485,0.050000000745058,0.0489452145993709,293.0543212890625,297.1499938964844,293.1499938964844,0.1208785399794578,-2075.873779296875,304.1420593261719,0.7789990305900574,0.1883049756288528,0.1324014961719513,293.1064453125,297.1499938964844,293.1499938964844,0.3114907741546631,-5959.5791015625,304.1656494140625,0.9990000128746032,0.4799783229827881,0.3794230222702026,293.102294921875,297.1499938964844,293.1499938964844,0.0032708183862268,-1237.5814208984375,295.57843017578125,0.4901750683784485,0.050000000745058,0.2321750223636627,291.1722412109375,291.1499938964844,263.1499938964844,261.60040283203125,280.90606689453125,293.7064208984375,291.1709899902344,1.0,0.259967029094696,0.7419107556343079,0.7419107556343079,1.0,1.0,-1.181111454963684,0.4950245022773742,0.6860869526863098,0.2092126607894897,0.0,0.0,0.4647082388401031,48.65348434448242,52.0,-8.572592735290527,-12192.6318359375,191.27850341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,309.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.00390625,18000.0,0.0,0.0,0.282332181930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980067074298858,0.3980117440223694,-5.059556769992923e-06,0.0,0.0002865312853828,0.0,0.0,20.54363441467285,0.0,0.0,0.0,0.3367443084716797,4.0,0.0,1.0
672600,293.1054077148437,297.1499938964844,293.1499938964844,0.1398482471704483,-2999.0810546875,304.1466369628906,0.8105237483978271,0.2114066332578659,0.1912169903516769,293.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4901750683784485,0.050000000745058,0.0489452145993709,293.0543212890625,297.1499938964844,293.1499938964844,0.1208785399794578,-2075.873779296875,304.1420593261719,0.7789990305900574,0.1883049756288528,0.1324014961719513,293.1064453125,297.1499938964844,293.1499938964844,0.3114907741546631,-5959.5791015625,304.1656494140625,0.9990000128746032,0.4799783229827881,0.3794230222702026,293.102294921875,297.1499938964844,293.1499938964844,0.0032708183862268,-1237.5814208984375,295.57843017578125,0.4901750683784485,0.050000000745058,0.2321750223636627,291.1722412109375,291.1499938964844,263.1499938964844,261.60040283203125,280.90606689453125,293.7064208984375,291.1709899902344,1.0,0.259967029094696,0.7419107556343079,0.7419107556343079,1.0,1.0,-1.181111454963684,0.4950245022773742,0.6860869526863098,0.2092126607894897,0.0,0.0,0.4647082388401031,48.65348434448242,52.0,-8.572592735290527,-12192.6318359375,191.27850341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,309.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.00390625,18000.0,0.0,0.0,0.282332181930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980067074298858,0.3980117440223694,-5.059556769992923e-06,0.0,0.0002865312853828,0.0,0.0,20.54363441467285,0.0,0.0,0.0,0.3367443084716797,4.0,0.0,1.0
672660,293.1073608398437,297.1499938964844,293.1499938964844,0.1406477689743042,-3013.07373046875,304.1464233398437,0.8098458647727966,0.212143063545227,0.1919028013944625,293.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4891700446605682,0.050000000745058,0.0489639043807983,293.0570983886719,297.1499938964844,293.1499938964844,0.122547373175621,-2099.044677734375,304.1419372558594,0.780032753944397,0.1901645064353943,0.1337346136569976,293.0986328125,297.1499938964844,293.1499938964844,0.3138167560100555,-5998.50732421875,304.1565246582031,0.9990000128746032,0.4826842546463012,0.3817543387413025,293.09869384765625,297.1499938964844,293.1499938964844,0.0032938634976744,-1246.809326171875,295.5956420898437,0.4891700446605682,0.050000000745058,0.2322636842727661,291.1581726074219,291.1499938964844,263.1499938964844,261.5986633300781,280.89178466796875,293.684326171875,291.1566162109375,1.0,0.2613551318645477,0.7415701150894165,0.7415701150894165,1.0,1.0,-1.1864607334136963,0.4973166584968567,0.6891440153121948,0.2104770094156265,0.0,0.0,0.4645287096500397,49.203224182128906,55.0,-17.731847763061523,-12239.1376953125,194.10763549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,309.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0078125,18000.0,0.0,0.0,0.2816870510578155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966013789176941,0.3966064453125,-5.047726972406963e-06,0.0,0.000285876536509,0.0,0.0,20.41248321533203,0.0,0.0,0.0,0.3362400829792022,4.0,0.0,1.0
672720,293.1073608398437,297.1499938964844,293.1499938964844,0.1406477689743042,-3013.07373046875,304.1464233398437,0.8098458647727966,0.212143063545227,0.1919028013944625,293.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4891700446605682,0.050000000745058,0.0489639043807983,293.0570983886719,297.1499938964844,293.1499938964844,0.122547373175621,-2099.044677734375,304.1419372558594,0.780032753944397,0.1901645064353943,0.1337346136569976,293.0986328125,297.1499938964844,293.1499938964844,0.3138167560100555,-5998.50732421875,304.1565246582031,0.9990000128746032,0.4826842546463012,0.3817543387413025,293.09869384765625,297.1499938964844,293.1499938964844,0.0032938634976744,-1246.809326171875,295.5956420898437,0.4891700446605682,0.050000000745058,0.2322636842727661,291.1581726074219,291.1499938964844,263.1499938964844,261.5986633300781,280.89178466796875,293.684326171875,291.1566162109375,1.0,0.2613551318645477,0.7415701150894165,0.7415701150894165,1.0,1.0,-1.1864607334136963,0.4973166584968567,0.6891440153121948,0.2104770094156265,0.0,0.0,0.4645287096500397,49.203224182128906,55.0,-17.731847763061523,-12239.1376953125,194.10763549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,309.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0078125,18000.0,0.0,0.0,0.2816870510578155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966013789176941,0.3966064453125,-5.047726972406963e-06,0.0,0.000285876536509,0.0,0.0,20.41248321533203,0.0,0.0,0.0,0.3362400829792022,4.0,0.0,1.0
672780,293.1092224121094,297.1499938964844,293.1499938964844,0.1414562314748764,-3027.21923828125,304.1462707519531,0.8075796961784363,0.212846353650093,0.1925756782293319,293.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4872073531150818,0.050000000745058,0.0490009821951389,293.0602111816406,297.1499938964844,293.1499938964844,0.1241529732942581,-2121.283447265625,304.1419372558594,0.7793452739715576,0.191890075802803,0.134989708662033,293.0993347167969,297.1499938964844,293.1499938964844,0.3184916973114013,-6073.0947265625,304.1465759277344,0.9990000128746032,0.4838541746139526,0.3863355815410614,293.09552001953125,297.1499938964844,293.1499938964844,0.0033184506464749,-1256.681396484375,295.6119384765625,0.4872073531150818,0.050000000745058,0.2324395477771759,291.142578125,291.1499938964844,263.1499938964844,261.5968017578125,280.86822509765625,293.6488037109375,291.1409912109375,1.0,0.2636874914169311,0.7412294149398804,0.7412294149398804,1.0,1.0,-1.1945284605026243,0.5008075833320618,0.6937209367752075,0.2124089747667312,0.0,0.0,0.4665614366531372,50.257930755615234,58.0,-21.04292106628418,-12329.8486328125,198.87371826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,309.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.26953125,18000.0,0.0,0.0,0.2810910940170288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984710276126861,0.3984760642051697,-5.050883373769466e-06,0.0,0.0002852717298083,0.0,0.0,20.5416259765625,0.0,0.0,0.0,0.3367365598678589,4.0,0.0,1.0
672840,293.1092224121094,297.1499938964844,293.1499938964844,0.1414562314748764,-3027.21923828125,304.1462707519531,0.8075796961784363,0.212846353650093,0.1925756782293319,293.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4872073531150818,0.050000000745058,0.0490009821951389,293.0602111816406,297.1499938964844,293.1499938964844,0.1241529732942581,-2121.283447265625,304.1419372558594,0.7793452739715576,0.191890075802803,0.134989708662033,293.0993347167969,297.1499938964844,293.1499938964844,0.3184916973114013,-6073.0947265625,304.1465759277344,0.9990000128746032,0.4838541746139526,0.3863355815410614,293.09552001953125,297.1499938964844,293.1499938964844,0.0033184506464749,-1256.681396484375,295.6119384765625,0.4872073531150818,0.050000000745058,0.2324395477771759,291.142578125,291.1499938964844,263.1499938964844,261.5968017578125,280.86822509765625,293.6488037109375,291.1409912109375,1.0,0.2636874914169311,0.7412294149398804,0.7412294149398804,1.0,1.0,-1.1945284605026243,0.5008075833320618,0.6937209367752075,0.2124089747667312,0.0,0.0,0.4665614366531372,50.257930755615234,58.0,-21.04292106628418,-12329.8486328125,198.87371826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,309.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.26953125,18000.0,0.0,0.0,0.2810910940170288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984710276126861,0.3984760642051697,-5.050883373769466e-06,0.0,0.0002852717298083,0.0,0.0,20.5416259765625,0.0,0.0,0.0,0.3367365598678589,4.0,0.0,1.0
672900,293.110107421875,297.1499938964844,293.1499938964844,0.1418559700250625,-3034.203125,304.146240234375,0.8059528470039368,0.2131867557764053,0.1929071992635727,293.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4859354496002197,0.050000000745058,0.0490253455936908,293.06182861328125,297.1499938964844,293.1499938964844,0.1249236240983009,-2131.932373046875,304.1419982910156,0.7784775495529175,0.1927042305469513,0.1355868875980377,293.1027526855469,297.1499938964844,293.1499938964844,0.3215567171573639,-6121.232421875,304.1416320800781,0.9990000128746032,0.4838287234306335,0.3893166780471802,293.0941772460937,297.1499938964844,293.1499938964844,0.0033310519065707,-1261.7288818359375,295.61993408203125,0.4859354496002197,0.050000000745058,0.2325551360845565,291.13482666015625,291.1499938964844,263.1499938964844,261.5958251953125,280.8544006347656,293.6283264160156,291.13330078125,1.0,0.2651432752609253,0.7410591244697571,0.7410591244697571,1.0,1.0,-1.1993889808654783,0.5029190182685852,0.6964700222015381,0.2135781347751617,0.0,0.0,0.468348741531372,50.9450798034668,58.0,-21.24675750732422,-12388.220703125,201.87741088867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18084716796875,309.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.86328125,18000.0,0.0,0.0,0.2809103429317474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400566041469574,0.4005711078643799,-5.05791331306682e-06,0.0,0.0002850882592611,0.0,0.0,20.699512481689453,0.0,0.0,0.0,0.3373427093029022,4.0,0.0,1.0
672960,293.1109924316406,297.1499938964844,293.1499938964844,0.1422488540410995,-3041.055419921875,304.1462097167969,0.8040484189987183,0.2135203778743744,0.1932356059551239,293.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4844980537891388,0.050000000745058,0.0490531288087368,293.06353759765625,297.1499938964844,293.1499938964844,0.1256704628467559,-2142.2333984375,304.14208984375,0.7773222923278809,0.1934890449047088,0.1361651122570037,293.1080322265625,297.1499938964844,293.1499938964844,0.3250347077846527,-6175.41357421875,304.1368103027344,0.9990000128746032,0.4833889007568359,0.3926882743835449,293.0929870605469,297.1499938964844,293.1499938964844,0.0033437137026339,-1266.781494140625,295.6280212402344,0.4844980537891388,0.050000000745058,0.2326869219541549,291.1274719238281,291.1499938964844,263.1499938964844,261.5948181152344,280.840087890625,293.6071472167969,291.1260681152344,1.0,0.2667632400989532,0.7408306002616882,0.7408306002616882,1.0,1.0,-1.2047154903411863,0.5052279829978943,0.6994874477386475,0.2148523479700088,0.0,0.0,0.4705910682678222,51.725833892822266,61.0,-20.68840217590332,-12453.41015625,205.25001525878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,309.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.037109375,18000.0,0.0,0.0,0.2808541655540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033797085285187,0.4033847749233246,-5.068467544333544e-06,0.0,0.000285031273961,0.0,0.0,20.91664695739746,0.0,0.0,0.0,0.3381730020046234,4.0,0.0,1.0
673020,293.1126403808594,297.1499938964844,293.1499938964844,0.1430092900991439,-3054.280517578125,304.1462097167969,0.7996145486831665,0.2141697704792022,0.1938840746879577,293.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.481186181306839,0.050000000745058,0.0491177327930927,293.06695556640625,297.1499938964844,293.1499938964844,0.1270951628684997,-2161.82763671875,304.1423645019531,0.7743237018585205,0.1949829906225204,0.1372719556093216,293.1238098144531,297.1499938964844,293.1499938964844,0.3330453634262085,-6298.90087890625,304.1278991699219,0.9990000128746032,0.4812636971473694,0.4004179835319519,293.09100341796875,297.1499938964844,293.1499938964844,0.0033691595308482,-1276.859130859375,295.644775390625,0.481186181306839,0.050000000745058,0.2329933643341064,291.1143493652344,291.1499938964844,263.1499938964844,261.5927429199219,280.81121826171875,293.5653991699219,291.1131591796875,1.0,0.2704198360443115,0.7403736114501953,0.7403736114501953,1.0,1.0,-1.2165454626083374,0.5103701949119568,0.7061752080917358,0.2176884412765503,0.0,0.0,0.4762540757656097,53.53439712524414,64.0,-18.35144424438477,-12599.3681640625,212.9871520996093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,309.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.57421875,18000.0,0.0,0.0,0.2812287807464599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109314680099487,0.410936564207077,-5.099507689010352e-06,0.0,0.0002854114572983,0.0,0.0,21.51565170288086,0.0,0.0,0.0,0.3404440879821777,4.0,0.0,1.0
673080,293.1126403808594,297.1499938964844,293.1499938964844,0.1430092900991439,-3054.280517578125,304.1462097167969,0.7996145486831665,0.2141697704792022,0.1938840746879577,293.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.481186181306839,0.050000000745058,0.0491177327930927,293.06695556640625,297.1499938964844,293.1499938964844,0.1270951628684997,-2161.82763671875,304.1423645019531,0.7743237018585205,0.1949829906225204,0.1372719556093216,293.1238098144531,297.1499938964844,293.1499938964844,0.3330453634262085,-6298.90087890625,304.1278991699219,0.9990000128746032,0.4812636971473694,0.4004179835319519,293.09100341796875,297.1499938964844,293.1499938964844,0.0033691595308482,-1276.859130859375,295.644775390625,0.481186181306839,0.050000000745058,0.2329933643341064,291.1143493652344,291.1499938964844,263.1499938964844,261.5927429199219,280.81121826171875,293.5653991699219,291.1131591796875,1.0,0.2704198360443115,0.7403736114501953,0.7403736114501953,1.0,1.0,-1.2165454626083374,0.5103701949119568,0.7061752080917358,0.2176884412765503,0.0,0.0,0.4762540757656097,53.53439712524414,64.0,-18.35144424438477,-12599.3681640625,212.9871520996093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,309.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.57421875,18000.0,0.0,0.0,0.2812287807464599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109314680099487,0.410936564207077,-5.099507689010352e-06,0.0,0.0002854114572983,0.0,0.0,21.51565170288086,0.0,0.0,0.0,0.3404440879821777,4.0,0.0,1.0
673140,293.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7945896983146667,0.0,0.1945234686136245,293.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.4773478209972381,0.0,0.0491925477981567,293.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426696777344,0.7706735134124756,0.0,0.1383276730775833,293.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200561523437,0.9990000128746032,0.0,0.4091869592666626,293.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.66259765625,0.4773478209972381,0.0,0.2333482652902603,291.1034545898437,294.1499938964844,263.1499938964844,261.5905456542969,280.7840881347656,293.52801513671875,291.1025390625,0.0,0.0,0.7399165630340576,0.7399165630340576,1.0,1.0,-1.2296210527420044,0.5160729885101318,0.7135480642318726,0.2208298146724701,0.0,0.0,0.0,55.62167739868164,60.0,-15.250661849975586,-12760.078125,221.87599182128903,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,309.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207233786582947,0.4207285344600677,-5.142791451362427e-06,0.0,0.0,0.0,0.0,22.31787109375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7945896983146667,0.0,0.1945234686136245,293.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.4773478209972381,0.0,0.0491925477981567,293.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426696777344,0.7706735134124756,0.0,0.1383276730775833,293.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200561523437,0.9990000128746032,0.0,0.4091869592666626,293.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.66259765625,0.4773478209972381,0.0,0.2333482652902603,291.1034545898437,294.1499938964844,263.1499938964844,261.5905456542969,280.7840881347656,293.52801513671875,291.1025390625,0.0,0.0,0.7399165630340576,0.7399165630340576,1.0,1.0,-1.2296210527420044,0.5160729885101318,0.7135480642318726,0.2208298146724701,0.0,0.0,0.0,55.62167739868164,60.0,-15.250661849975586,-12760.078125,221.87599182128903,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,309.7926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207233786582947,0.4207285344600677,-5.142791451362427e-06,0.0,0.0,0.0,0.0,22.31787109375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328063964844,0.0,0.0,0.0007972638704814,293.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0002698547323234,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7668762207031,0.0,0.0,0.0005728078540414,292.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711303710937,0.0,0.0,0.0017506855074316,293.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681396484375,0.0,0.0,0.001280074706301,291.13580322265625,294.1499938964844,263.1513671875,261.58953857421875,279.439697265625,289.7098999023437,291.1233825683594,0.0,0.0,0.4439499676227569,0.4439499676227569,1.0,1.0,-0.0055600642226636,0.0041047725826501,0.0014552918728441,-0.0118124056607484,0.0,0.0,0.0,-0.0304678305983543,60.0,-83.6412124633789,-0.0,-2.1421199107862776e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.845654105260251e-18,6.8482365631326424e-18,-2.582423945060741e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328063964844,0.0,0.0,0.0007972638704814,293.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0002698547323234,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7668762207031,0.0,0.0,0.0005728078540414,292.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711303710937,0.0,0.0,0.0017506855074316,293.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681396484375,0.0,0.0,0.001280074706301,291.13580322265625,294.1499938964844,263.1513671875,261.58953857421875,279.439697265625,289.7098999023437,291.1233825683594,0.0,0.0,0.4439499676227569,0.4439499676227569,1.0,1.0,-0.0055600642226636,0.0041047725826501,0.0014552918728441,-0.0118124056607484,0.0,0.0,0.0,-0.0304678305983543,60.0,-83.6412124633789,-0.0,-2.1421199107862776e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.845654105260251e-18,6.8482365631326424e-18,-2.582423945060741e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872741699219,0.0,0.0,0.0001145956339314,293.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001039911221596,292.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71978759765625,0.0,0.0,8.774550951784477e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254150390625,0.0,0.0,0.0001473527227062,292.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467468261719,0.0,0.0,0.000493289087899,291.1361083984375,294.1499938964844,263.1530456542969,261.5899353027344,279.11114501953125,286.8204345703125,291.121337890625,0.0,0.0,0.295966625213623,0.295966625213623,1.0,1.0,-0.0011518029496073,0.001328868442215,-0.0001770655217114,-0.0136226862668991,0.0,0.0,0.0,-0.0081494869664311,60.0,-62.133094787597656,-0.0,-8.805631779296166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0731536729088242e-20,-1.205519130685431e-20,1.323654880688656e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718322753906,0.0,0.0,9.453514212509616e-05,293.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.91286797216162e-05,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7028503417969,0.0,0.0,7.349241786869243e-05,292.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.000100222248875,292.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.0,0.0,0.0004702237783931,291.1362609863281,294.1499938964844,263.1553955078125,261.5909118652344,278.96343994140625,284.0561828613281,291.1201171875,0.0,0.0,0.1479833126068115,0.1479833126068115,1.0,1.0,-0.0009889085777103,0.0003873713721986,0.0006015372346155,-0.014545302838087,0.0,0.0,0.0,-0.0076181548647582,60.0,-35.37030029296875,-0.0,-6.889063541848375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.221935065394361e-21,-7.833334161804681e-21,2.611399500307105e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573059082031,0.0,0.0,9.403377771377563e-05,293.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.900783334160224e-05,292.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6868896484375,0.0,0.0,7.313624519156292e-05,292.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082946777344,0.0,0.0,9.904328908305617e-05,292.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41796875,0.0,0.0,0.0004696505202446,291.1363830566406,294.1499938964844,263.1583251953125,261.5924377441406,278.82244873046875,281.606201171875,291.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016169399023,1.9432578213240962e-08,0.0010015974985435,-0.0149697745218873,0.0,0.0,0.0,-0.0078238192945718,60.0,-25.046157836914062,-0.0,-6.844213373824459e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924942894261229e-21,-7.517732446373025e-21,2.59278995600858e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429016113281,0.0,0.0,9.40279642236419e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.90145927062258e-05,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710510253906,0.0,0.0,7.31327963876538e-05,292.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004211425781,0.0,0.0,9.90165863186121e-05,292.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40380859375,0.0,0.0,0.0004696825926657,291.13653564453125,294.1499938964844,263.1618957519531,261.59454345703125,278.6828308105469,279.4390869140625,291.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019205510616,6.088436865780977e-09,0.0010019144974648,-0.0150030273944139,0.0,0.0,0.0,-0.0078311245888471,60.0,-21.27347946166992,-0.0,-6.844254585303133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232497589449086e-21,-7.519420734927942e-21,2.596170975983033e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,9.405091259395704e-05,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.9039010819979e-05,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396484375,0.0,0.0,7.315066613955423e-05,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,9.904036414809524e-05,292.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.375732421875,0.0,0.0,0.0004697984550148,291.13677978515625,294.1499938964844,263.1707458496094,261.60028076171875,278.40740966796875,275.82781982421875,291.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41326332092285,-0.0,-6.847601241588563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923217043305448e-21,-7.519451431083486e-21,2.5962343877780383e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
