time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673680,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,9.405091259395704e-05,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.9039010819979e-05,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396484375,0.0,0.0,7.315066613955423e-05,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,9.904036414809524e-05,292.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.375732421875,0.0,0.0,0.0004697984550148,291.13677978515625,294.1499938964844,263.1707458496094,261.60028076171875,278.40740966796875,275.82781982421875,291.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41326332092285,-0.0,-6.847601241588563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923217043305448e-21,-7.519451431083486e-21,2.5962343877780383e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,9.40779864322394e-05,293.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.906753984978424e-05,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6086120605469,0.0,0.0,7.317172276088968e-05,291.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694763183594,0.0,0.0,9.906886407407e-05,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0004699337296187,291.1369934082031,294.1499938964844,263.18182373046875,261.6080322265625,278.1369934082031,273.0055847167969,291.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.16935157775879,-0.0,-6.85153338508826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519450623289921e-21,2.5962343877780383e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,9.40779864322394e-05,293.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.906753984978424e-05,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6086120605469,0.0,0.0,7.317172276088968e-05,291.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694763183594,0.0,0.0,9.906886407407e-05,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0004699337296187,291.1369934082031,294.1499938964844,263.18182373046875,261.6080322265625,278.1369934082031,273.0055847167969,291.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.16935157775879,-0.0,-6.85153338508826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519450623289921e-21,2.5962343877780383e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,9.410864731762558e-05,293.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.90998378256336e-05,291.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5779724121094,0.0,0.0,7.319557334994897e-05,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.354248046875,0.0,0.0,9.910114749800414e-05,292.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0004700869612861,291.13720703125,294.1499938964844,263.1949462890625,261.6176147460937,277.8714904785156,270.802734375,291.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.13436508178711,-0.0,-6.855989198584211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,9.410864731762558e-05,293.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.90998378256336e-05,291.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5779724121094,0.0,0.0,7.319557334994897e-05,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.354248046875,0.0,0.0,9.910114749800414e-05,292.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0004700869612861,291.13720703125,294.1499938964844,263.1949462890625,261.6176147460937,277.8714904785156,270.802734375,291.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.13436508178711,-0.0,-6.855989198584211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,9.414264059159903e-05,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.91356500890106e-05,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54766845703125,0.0,0.0,7.322201417991892e-05,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,9.913694520946592e-05,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,0.0004702568403445,291.1374206542969,294.1499938964844,263.2099914550781,261.6289367675781,277.61090087890625,269.08673095703125,291.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1250057220459,-0.0,-6.860932444396894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,9.414264059159903e-05,293.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.91356500890106e-05,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54766845703125,0.0,0.0,7.322201417991892e-05,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,9.913694520946592e-05,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,0.0004702568403445,291.1374206542969,294.1499938964844,263.2099914550781,261.6289367675781,277.61090087890625,269.08673095703125,291.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1250057220459,-0.0,-6.860932444396894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,9.416080865776166e-05,293.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.91547858575359e-05,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326538085937,0.0,0.0,7.323614408960566e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3317565917969,0.0,0.0,9.91560737020336e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28009033203125,0.0,0.0,0.0004703476151917,291.13751220703125,294.1499938964844,263.2181701660156,261.6352233886719,277.4823913574219,268.37750244140625,291.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.121427536010746,-0.0,-6.863575663373922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,9.41797043196857e-05,293.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.91746928775683e-05,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177307128906,0.0,0.0,7.325084152398631e-05,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,9.91759734461084e-05,292.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0004704420571215,291.1376037597656,294.1499938964844,263.226806640625,261.641845703125,277.3551025390625,267.75250244140625,291.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.117816925048828,-0.0,-6.866325463761316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,9.421954018762337e-05,293.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.92166533251293e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881591796875,0.0,0.0,7.32818225515075e-05,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,9.921791934175415e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,0.000470641098218,291.1377868652344,294.1499938964844,263.2452392578125,261.6562194824219,277.10406494140625,266.7177124023437,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.110031127929688,-0.0,-6.87212491357059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,9.421954018762337e-05,293.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.92166533251293e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881591796875,0.0,0.0,7.32818225515075e-05,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,9.921791934175415e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,0.000470641098218,291.1377868652344,294.1499938964844,263.2452392578125,261.6562194824219,277.10406494140625,266.7177124023437,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.110031127929688,-0.0,-6.87212491357059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.42618353292346e-05,293.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.926120401360096e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4589233398437,0.0,0.0,7.331471715588123e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,9.92624554783106e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0004708524211309,291.137939453125,294.1499938964844,263.26513671875,261.67193603515625,276.85772705078125,265.91815185546875,291.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.101333618164062,-0.0,-6.878285319089629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.42618353292346e-05,293.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.926120401360096e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4589233398437,0.0,0.0,7.331471715588123e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,9.92624554783106e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0004708524211309,291.137939453125,294.1499938964844,263.26513671875,261.67193603515625,276.85772705078125,265.91815185546875,291.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.101333618164062,-0.0,-6.878285319089629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,9.430623322259636e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.93079665931873e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,7.334924885071814e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,9.930920350598171e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0004710742505267,291.1380920410156,294.1499938964844,263.2864074707031,261.6888122558594,276.61602783203125,265.3028259277344,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.091726303100582,-0.0,-6.884756231784196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,9.430623322259636e-05,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.93079665931873e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,7.334924885071814e-05,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,9.930920350598171e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0004710742505267,291.1380920410156,294.1499938964844,263.2864074707031,261.6888122558594,276.61602783203125,265.3028259277344,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.091726303100582,-0.0,-6.884756231784196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976928710937,0.0,0.0,9.435236279387028e-05,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.935656271409243e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014892578125,0.0,0.0,7.33851338736713e-05,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,9.935778507497162e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,0.0004713047528639,291.1382141113281,294.1499938964844,263.308837890625,261.7067565917969,276.37890625,264.8320007324219,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.08125305175781,-0.0,-6.891483650406371e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976928710937,0.0,0.0,9.435236279387028e-05,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.935656271409243e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014892578125,0.0,0.0,7.33851338736713e-05,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,9.935778507497162e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,0.0004713047528639,291.1382141113281,294.1499938964844,263.308837890625,261.7067565917969,276.37890625,264.8320007324219,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.08125305175781,-0.0,-6.891483650406371e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,9.437595872441308e-05,293.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.938141738530248e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873291015625,0.0,0.0,7.340348383877426e-05,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,9.938262519426644e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004714226524811,291.13824462890625,294.1499938964844,263.3204650878906,261.7160949707031,276.2620544433594,264.640625,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.0757064819336,-0.0,-6.894925519418393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,9.439983841730282e-05,293.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.94065630948171e-05,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,7.342205935856327e-05,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,9.940777090378106e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.0004715419490821,291.1383056640625,294.1499938964844,263.3323059082031,261.72564697265625,276.14630126953125,264.4740905761719,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.069957733154297,-0.0,-6.898410020994562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,9.444822353543714e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.945753117790446e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,7.345969061134383e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,9.945872443495318e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0004717837146017,291.1383972167969,294.1499938964844,263.356689453125,261.7453308105469,275.91815185546875,264.2041015625,291.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.057880401611328,-0.0,-6.905474236873489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,9.444822353543714e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.945753117790446e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,7.345969061134383e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,9.945872443495318e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0004717837146017,291.1383972167969,294.1499938964844,263.356689453125,261.7453308105469,275.91815185546875,264.2041015625,291.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.057880401611328,-0.0,-6.905474236873489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,9.44970961427316e-05,292.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.95090085780248e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,7.349770748987794e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,9.95101872831583e-05,292.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,0.0004720278957393,291.138427734375,294.1499938964844,263.3818054199219,261.76568603515625,275.69439697265625,264.0028076171875,291.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.045055389404297,-0.0,-6.91261305973967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,9.44970961427316e-05,292.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.95090085780248e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,7.349770748987794e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,9.95101872831583e-05,292.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,0.0004720278957393,291.138427734375,294.1499938964844,263.3818054199219,261.76568603515625,275.69439697265625,264.0028076171875,291.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.045055389404297,-0.0,-6.91261305973967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,9.454601968172938e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.956053690984844e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,7.35357534722425e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113647460937,0.0,0.0,9.956170106306672e-05,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,0.0004722723097074,291.1384582519531,294.1499938964844,263.4075622558594,261.7865600585937,275.4750061035156,263.85504150390625,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.03151130676269,-0.0,-6.919761830204152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,9.454601968172938e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.956053690984844e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,7.35357534722425e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113647460937,0.0,0.0,9.956170106306672e-05,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,0.0004722723097074,291.1384582519531,294.1499938964844,263.4075622558594,261.7865600585937,275.4750061035156,263.85504150390625,291.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.03151130676269,-0.0,-6.919761830204152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722045898437,0.0,0.0,9.459453576710076e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.961164323613048e-05,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635498046875,0.0,0.0,7.357349386438727e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19793701171875,0.0,0.0,9.961279283743352e-05,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,0.0004725147446151,291.13848876953125,294.1499938964844,263.4337463378906,261.8078308105469,275.25982666015625,263.7485046386719,291.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.01728248596192,-0.0,-6.926856599420719e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722045898437,0.0,0.0,9.459453576710076e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.961164323613048e-05,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635498046875,0.0,0.0,7.357349386438727e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19793701171875,0.0,0.0,9.961279283743352e-05,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,0.0004725147446151,291.13848876953125,294.1499938964844,263.4337463378906,261.8078308105469,275.25982666015625,263.7485046386719,291.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.01728248596192,-0.0,-6.926856599420719e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.461851004743949e-05,292.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.963689080905168e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,7.359213486779481e-05,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,9.963803313439712e-05,292.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,0.0004726345068775,291.1384582519531,294.1499938964844,263.44696044921875,261.818603515625,275.1538391113281,263.7077941894531,291.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.00992012023925,-0.0,-6.930363127821694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,9.464222239330412e-05,292.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.966186917154118e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,7.361057942034677e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,9.9663004220929e-05,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.0004727529885713,291.1384582519531,294.1499938964844,263.46026611328125,261.82940673828125,275.04888916015625,263.6740417480469,291.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.002397537231445,-0.0,-6.933831997457673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,9.46886502788402e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.971077088266612e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,7.364668999798596e-05,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714782714844,0.0,0.0,9.97118913801387e-05,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99200439453125,0.0,0.0,0.0004729849752038,291.1383972167969,294.1499938964844,263.4869384765625,261.8511047363281,274.84210205078125,263.6241455078125,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089428396895,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.98688697814941,-0.0,-6.940627628182483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,9.46886502788402e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.971077088266612e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,7.364668999798596e-05,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714782714844,0.0,0.0,9.97118913801387e-05,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99200439453125,0.0,0.0,0.0004729849752038,291.1383972167969,294.1499938964844,263.4869384765625,261.8511047363281,274.84210205078125,263.6241455078125,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089428396895,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.98688697814941,-0.0,-6.940627628182483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,9.47334265219979e-05,292.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.975793363992123e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,7.368152000708506e-05,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,9.97590395854786e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0004732086672447,291.1383056640625,294.1499938964844,263.5136413574219,261.8728332519531,274.6393737792969,263.5931396484375,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.97078895568848,-0.0,-6.947183806005341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,9.47334265219979e-05,292.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.975793363992123e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,7.368152000708506e-05,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,9.97590395854786e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0004732086672447,291.1383056640625,294.1499938964844,263.5136413574219,261.8728332519531,274.6393737792969,263.5931396484375,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.97078895568848,-0.0,-6.947183806005341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,9.47761654970236e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.98029499896802e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,7.371475658146665e-05,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14556884765625,0.0,0.0,9.980404865927994e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0004734222311526,291.13818359375,294.1499938964844,263.54022216796875,261.8944091796875,274.4406433105469,263.5765075683594,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.954137802124023,-0.0,-6.95344510859286e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,9.47761654970236e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.98029499896802e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,7.371475658146665e-05,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14556884765625,0.0,0.0,9.980404865927994e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0004734222311526,291.13818359375,294.1499938964844,263.54022216796875,261.8944091796875,274.4406433105469,263.5765075683594,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.954137802124023,-0.0,-6.95344510859286e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95361328125,0.0,0.0,9.48165761656128e-05,292.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.984551434172316e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,7.374618871835992e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,9.984659845940767e-05,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,0.0004736241535283,291.1380310058594,294.1499938964844,263.5665283203125,261.915771484375,274.2458801269531,263.5707702636719,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.936981201171875,-0.0,-6.959366771752684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95361328125,0.0,0.0,9.48165761656128e-05,292.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.984551434172316e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,7.374618871835992e-05,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328125,0.0,0.0,9.984659845940767e-05,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,0.0004736241535283,291.1380310058594,294.1499938964844,263.5665283203125,261.915771484375,274.2458801269531,263.5707702636719,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.936981201171875,-0.0,-6.959366771752684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,9.483590838499369e-05,292.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.986587247112766e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,7.376122812274843e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264953613281,0.0,0.0,9.986694931285456e-05,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,0.0004737207200378,291.1379699707031,294.1499938964844,263.5795593261719,261.9263000488281,274.14996337890625,263.5711364746094,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.92823600769043,-0.0,-6.962200416182895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306640625,0.0,0.0,9.485466580372304e-05,292.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.988563397200778e-05,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,7.377581641776487e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12017822265625,0.0,0.0,9.988670353777708e-05,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002685546875,0.0,0.0,0.0004738144634757,291.1378479003906,294.1499938964844,263.5924377441406,261.9367370605469,274.05499267578125,263.5732421875,290.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.919403076171875,-0.0,-6.964950216570287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
