time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676020,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9079895019531,0.0,0.0,9.489052172284572e-05,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.9923403467983e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,7.380370516330004e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076965332031,0.0,0.0,9.992445848183706e-05,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,0.000473993626656,291.1376342773437,294.1499938964844,263.6177673339844,261.9571838378906,273.8678894042969,263.5816650390625,290.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.90153312683105,-0.0,-6.970208232814913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9079895019531,0.0,0.0,9.489052172284572e-05,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.9923403467983e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,7.380370516330004e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076965332031,0.0,0.0,9.992445848183706e-05,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,0.000473993626656,291.1376342773437,294.1499938964844,263.6177673339844,261.9571838378906,273.8678894042969,263.5816650390625,290.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.90153312683105,-0.0,-6.970208232814913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,9.49242021306418e-05,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.995888103730977e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.38298986107111e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953063964844,0.0,0.0,9.99599214992486e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0004741619050037,291.1373596191406,294.1499938964844,263.6424255371094,261.9769897460937,273.6845397949219,263.5944519042969,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.88349342346192,-0.0,-6.975147925913916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,9.49242021306418e-05,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.995888103730977e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.38298986107111e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953063964844,0.0,0.0,9.99599214992486e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0004741619050037,291.1373596191406,294.1499938964844,263.6424255371094,261.9769897460937,273.6845397949219,263.5944519042969,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.88349342346192,-0.0,-6.975147925913916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86334228515625,0.0,0.0,9.495572157902644e-05,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.99920885078609e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,7.38544185878709e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,9.999312169384213e-05,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,0.0004743194149341,291.1370544433594,294.1499938964844,263.6662292480469,261.9960327148437,273.5048217773437,263.6102905273437,290.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.865407943725582,-0.0,-6.979772848580978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86334228515625,0.0,0.0,9.495572157902644e-05,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.99920885078609e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,7.38544185878709e-05,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,9.999312169384213e-05,292.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,0.0004743194149341,291.1370544433594,294.1499938964844,263.6662292480469,261.9960327148437,273.5048217773437,263.6102905273437,290.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.865407943725582,-0.0,-6.979772848580978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,9.498508734395728e-05,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001000230186036,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,7.387725781882182e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,0.0001000240372377,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124694824219,0.0,0.0,0.0004744661273434,291.13671875,294.1499938964844,263.68902587890625,262.01416015625,273.3287048339844,263.628173828125,290.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.847389221191406,-0.0,-6.984081579730629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,9.498508734395728e-05,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001000230186036,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,7.387725781882182e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,0.0001000240372377,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124694824219,0.0,0.0,0.0004744661273434,291.13671875,294.1499938964844,263.68902587890625,262.01416015625,273.3287048339844,263.628173828125,290.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.847389221191406,-0.0,-6.984081579730629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,9.499895531916992e-05,292.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0001000376287265,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,7.388804078800604e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,0.0001000386400846,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,0.0004745354235637,291.1365051269531,294.1499938964844,263.70001220703125,262.0228576660156,273.2419738769531,263.6376037597656,290.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.838441848754883,-0.0,-6.986116574125846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81964111328125,0.0,0.0,9.501228487351908e-05,292.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001000516713247,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98614501953125,0.0,0.0,7.389840902760625e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,0.0001000526754069,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,0.0004746020422317,291.1363220214844,294.1499938964844,263.710693359375,262.0312805175781,273.1560974121094,263.64727783203125,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.82954978942871,-0.0,-6.988073408820128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79815673828125,0.0,0.0,9.503735782345756e-05,292.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001000780830509,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,7.391791586996987e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04693603515625,0.0,0.0,0.000100079079857,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0004747273342218,291.1358642578125,294.1499938964844,263.7310485839844,262.0472106933594,272.9869079589844,263.6669311523437,290.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.81200790405273,-0.0,-6.991754020191365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79815673828125,0.0,0.0,9.503735782345756e-05,292.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0001000780830509,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,7.391791586996987e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04693603515625,0.0,0.0,0.000100079079857,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0004747273342218,291.1358642578125,294.1499938964844,263.7310485839844,262.0472106933594,272.9869079589844,263.6669311523437,290.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.81200790405273,-0.0,-6.991754020191365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77685546875,0.0,0.0,9.506042260909452e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001001023774733,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,7.393585110548884e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351257324219,0.0,0.0,0.0001001033597276,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490539550781,0.0,0.0,0.0004748425853904,291.1353759765625,294.1499938964844,263.75,262.0618896484375,272.8210754394531,263.6866760253906,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.79487419128418,-0.0,-6.995139756327262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77685546875,0.0,0.0,9.506042260909452e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001001023774733,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,7.393585110548884e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351257324219,0.0,0.0,0.0001001033597276,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490539550781,0.0,0.0,0.0004748425853904,291.1353759765625,294.1499938964844,263.75,262.0618896484375,272.8210754394531,263.6866760253906,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.79487419128418,-0.0,-6.995139756327262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7558288574219,0.0,0.0,9.508146467851476e-05,292.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001001245473162,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,7.395221473416314e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0001001255150185,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.0004749477375298,291.13482666015625,294.1499938964844,263.7681579589844,262.0757751464844,272.6584777832031,263.7061462402344,290.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.77807807922364,-0.0,-6.998228485599611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7558288574219,0.0,0.0,9.508146467851476e-05,292.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001001245473162,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.0,7.395221473416314e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0001001255150185,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.0004749477375298,291.13482666015625,294.1499938964844,263.7681579589844,262.0757751464844,272.6584777832031,263.7061462402344,290.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.77807807922364,-0.0,-6.998228485599611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7349853515625,0.0,0.0,9.510086965747178e-05,292.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001001449927571,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932800292969,0.0,0.0,7.396731234621257e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001001459459075,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0004750447405967,291.1342468261719,294.1499938964844,263.7862548828125,262.0895690917969,272.4991455078125,263.725341796875,290.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.76108360290528,-0.0,-7.001077051427276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7349853515625,0.0,0.0,9.510086965747178e-05,292.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001001449927571,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932800292969,0.0,0.0,7.396731234621257e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001001459459075,292.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0004750447405967,291.1342468261719,294.1499938964844,263.7862548828125,262.0895690917969,272.4991455078125,263.725341796875,290.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.76108360290528,-0.0,-7.001077051427276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,9.51102119870484e-05,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001001548444037,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819274902344,0.0,0.0,7.397458102786914e-05,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00604248046875,0.0,0.0,0.0001001557902782,292.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0004750914522446,291.1339416503906,294.1499938964844,263.7953186035156,262.0964050292969,272.420654296875,263.7348327636719,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.75247383117676,-0.0,-7.002449819992762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,9.51195033849217e-05,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001001646305667,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87066650390625,0.0,0.0,7.398180605378002e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001001655764412,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,0.0004751378728542,291.13360595703125,294.1499938964844,263.8043212890625,262.1032409667969,272.34295654296875,263.7442626953125,290.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.743820190429688,-0.0,-7.003814062045421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939697265625,0.0,0.0,9.513826080365106e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001001843847916,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,7.399639434879646e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,0.0001001853161142,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.0004752315871883,291.1329040527344,294.1499938964844,263.82232666015625,262.1167907714844,272.1898498535156,263.76300048828125,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.726459503173828,-0.0,-7.006567415146493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939697265625,0.0,0.0,9.513826080365106e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001001843847916,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,7.399639434879646e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,0.0001001853161142,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675109863281,0.0,0.0,0.0004752315871883,291.1329040527344,294.1499938964844,263.82232666015625,262.1167907714844,272.1898498535156,263.76300048828125,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.726459503173828,-0.0,-7.006567415146493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,9.515780402580276e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001002049830276,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,7.401159382425249e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775695800781,0.0,0.0,0.0001002058997983,292.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,0.0004753292887471,291.13214111328125,294.1499938964844,263.8402404785156,262.1302185058594,272.039794921875,263.7815856933594,290.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.70915603637696,-0.0,-7.009439428884434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,9.515780402580276e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001002049830276,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,7.401159382425249e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775695800781,0.0,0.0,0.0001002058997983,292.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,0.0004753292887471,291.13214111328125,294.1499938964844,263.8402404785156,262.1302185058594,272.039794921875,263.7815856933594,290.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.70915603637696,-0.0,-7.009439428884434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537780761719,0.0,0.0,9.517867147224024e-05,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0001002269636956,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042297363281,0.0,0.0,7.402782648568973e-05,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9663391113281,0.0,0.0,0.0001002278731903,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62799072265625,0.0,0.0,0.0004754335677716,291.13134765625,294.1499938964844,263.85809326171875,262.1435546875,271.8927307128906,263.800048828125,290.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69203758239746,-0.0,-7.01250684187471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537780761719,0.0,0.0,9.517867147224024e-05,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0001002269636956,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042297363281,0.0,0.0,7.402782648568973e-05,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9663391113281,0.0,0.0,0.0001002278731903,292.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62799072265625,0.0,0.0,0.0004754335677716,291.13134765625,294.1499938964844,263.85809326171875,262.1435546875,271.8927307128906,263.800048828125,290.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69203758239746,-0.0,-7.01250684187471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63397216796875,0.0,0.0,9.520116145722568e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001002506614895,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825012207031,0.0,0.0,7.404531788779423e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0001002515564323,292.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0004755459667649,291.1304626464844,294.1499938964844,263.8758850097656,262.1567687988281,271.74859619140625,263.81842041015625,290.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.675199508666992,-0.0,-7.015813707766938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63397216796875,0.0,0.0,9.520116145722568e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001002506614895,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825012207031,0.0,0.0,7.404531788779423e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0001002515564323,292.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0004755459667649,291.1304626464844,294.1499938964844,263.8758850097656,262.1567687988281,271.74859619140625,263.81842041015625,290.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.675199508666992,-0.0,-7.015813707766938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,9.521305764792488e-05,292.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001002631834126,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7717590332031,0.0,0.0,7.405457290587947e-05,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496765136719,0.0,0.0,0.0001002640783553,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5988464355469,0.0,0.0,0.0004756053967867,291.1300048828125,294.1499938964844,263.8847351074219,262.163330078125,271.6776428222656,263.8275451660156,290.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.66690254211425,-0.0,-7.017562353439645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143493652344,0.0,0.0,9.522536856820808e-05,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.000100276156445,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,7.406414806609973e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,0.0001002770441118,292.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892333984375,0.0,0.0,0.0004756669222842,291.1295471191406,294.1499938964844,263.8935852050781,262.1698913574219,271.6073913574219,263.8366394042969,290.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.658689498901367,-0.0,-7.019374237415833e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5949401855469,0.0,0.0,9.525120549369603e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001003033758024,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,7.408424426103011e-05,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,0.0001003042489173,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,0.0004757960268761,291.1285400390625,294.1499938964844,263.91119384765625,262.1828918457031,271.4689636230469,263.85479736328125,290.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.64250946044922,-0.0,-7.023175641052148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5949401855469,0.0,0.0,9.525120549369603e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001003033758024,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,7.408424426103011e-05,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,0.0001003042489173,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57012939453125,0.0,0.0,0.0004757960268761,291.1285400390625,294.1499938964844,263.91119384765625,262.1828918457031,271.4689636230469,263.85479736328125,290.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.64250946044922,-0.0,-7.023175641052148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57568359375,0.0,0.0,9.527844667900354e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001003320721792,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186889648437,0.0,0.0,7.410543184960261e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,0.0001003329380182,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511779785156,0.0,0.0,0.0004759321454912,291.12750244140625,294.1499938964844,263.9286804199219,262.19580078125,271.3332824707031,263.87286376953125,290.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.62664604187012,-0.0,-7.027186654795514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57568359375,0.0,0.0,9.527844667900354e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001003320721792,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186889648437,0.0,0.0,7.410543184960261e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,0.0001003329380182,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511779785156,0.0,0.0,0.0004759321454912,291.12750244140625,294.1499938964844,263.9286804199219,262.19580078125,271.3332824707031,263.87286376953125,290.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.62664604187012,-0.0,-7.027186654795514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,9.530682291369884e-05,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001003619545372,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978454589844,0.0,0.0,7.412749982904643e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001003628131002,292.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0004760739102493,291.1263732910156,294.1499938964844,263.94610595703125,262.2086181640625,271.2003479003906,263.8908386230469,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.611055374145508,-0.0,-7.031365356624519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,9.530682291369884e-05,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001003619545372,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978454589844,0.0,0.0,7.412749982904643e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,0.0001003628131002,292.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0004760739102493,291.1263732910156,294.1499938964844,263.94610595703125,262.2086181640625,271.2003479003906,263.8908386230469,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.611055374145508,-0.0,-7.031365356624519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,9.533602860756218e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.000100392717286,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,7.415021536871791e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007568359375,0.0,0.0,0.000100393561297,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51385498046875,0.0,0.0,0.0004762198368553,291.1252136230469,294.1499938964844,263.9634094238281,262.2213134765625,271.070068359375,263.9087219238281,290.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.595687866210938,-0.0,-7.035668403432285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,9.533602860756218e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.000100392717286,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,7.415021536871791e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007568359375,0.0,0.0,0.000100393561297,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51385498046875,0.0,0.0,0.0004762198368553,291.1252136230469,294.1499938964844,263.9634094238281,262.2213134765625,271.070068359375,263.9087219238281,290.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.595687866210938,-0.0,-7.035668403432285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52838134765625,0.0,0.0,9.535087156109512e-05,292.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001004083533189,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669006347656,0.0,0.0,7.416176231345162e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954162597656,0.0,0.0,0.000100409190054,292.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.504638671875,0.0,0.0,0.0004762939934153,291.1246032714844,294.1499938964844,263.9720153808594,262.2276611328125,271.0059509277344,263.9176330566406,290.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.588075637817383,-0.0,-7.037855453972952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
