time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678360,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,9.536584548186512e-05,292.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.000100424127595,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,7.417340384563431e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900756835937,0.0,0.0,0.0001004249643301,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954528808594,0.0,0.0,0.0004763688193634,291.1239624023437,294.1499938964844,263.9805908203125,262.23394775390625,270.9424743652344,263.926513671875,290.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.58049964904785,-0.0,-7.040062399710223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,9.53961643972434e-05,292.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.000100456061773,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,7.41969925002195e-05,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001004568912321,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,0.0004765203339047,291.1226501464844,294.1499938964844,263.9976501464844,262.2464904785156,270.8174133300781,263.9441833496094,290.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.565460205078125,-0.0,-7.044533134603628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,9.53961643972434e-05,292.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.000100456061773,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,7.41969925002195e-05,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001004568912321,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,0.0004765203339047,291.1226501464844,294.1499938964844,263.9976501464844,262.2464904785156,270.8174133300781,263.9441833496094,290.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.565460205078125,-0.0,-7.044533134603628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,9.542702900944278e-05,292.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001004885707516,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163330078125,0.0,0.0,7.422099588438869e-05,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86895751953125,0.0,0.0,0.0001004893856588,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591369628906,0.0,0.0,0.0004766745259985,291.12127685546875,294.1499938964844,264.0146179199219,262.2589416503906,270.6948547363281,263.9617614746094,290.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.55056953430176,-0.0,-7.049084871368906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,9.542702900944278e-05,292.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001004885707516,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163330078125,0.0,0.0,7.422099588438869e-05,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86895751953125,0.0,0.0,0.0001004893856588,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591369628906,0.0,0.0,0.0004766745259985,291.12127685546875,294.1499938964844,264.0146179199219,262.2589416503906,270.6948547363281,263.9617614746094,290.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.55056953430176,-0.0,-7.049084871368906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46392822265625,0.0,0.0,9.545865759719165e-05,292.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001005218946374,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.596435546875,0.0,0.0,7.424559589708224e-05,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0001005226949928,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44122314453125,0.0,0.0,0.0004768325889017,291.11981201171875,294.1499938964844,264.03143310546875,262.27130126953125,270.57476806640625,263.9792175292969,290.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.535860061645508,-0.0,-7.053752426600114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46392822265625,0.0,0.0,9.545865759719165e-05,292.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001005218946374,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.596435546875,0.0,0.0,7.424559589708224e-05,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0001005226949928,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44122314453125,0.0,0.0,0.0004768325889017,291.11981201171875,294.1499938964844,264.03143310546875,262.27130126953125,270.57476806640625,263.9792175292969,290.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.535860061645508,-0.0,-7.053752426600114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,9.54914721660316e-05,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001005564554361,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,7.42711199563928e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,0.0001005572485155,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234313964844,0.0,0.0,0.0004769965307787,291.1182861328125,294.1499938964844,264.048095703125,262.2835693359375,270.4571228027344,263.9965515136719,290.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.52139663696289,-0.0,-7.05859619642979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44586181640625,0.0,0.0,9.54914721660316e-05,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001005564554361,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766906738281,0.0,0.0,7.42711199563928e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,0.0001005572485155,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234313964844,0.0,0.0,0.0004769965307787,291.1182861328125,294.1499938964844,264.048095703125,262.2835693359375,270.4571228027344,263.9965515136719,290.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.52139663696289,-0.0,-7.05859619642979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368896484375,0.0,0.0,9.550851245876402e-05,292.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001005743979476,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56689453125,0.0,0.0,7.428436947520822e-05,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,0.000100575191027,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41461181640625,0.0,0.0,0.0004770816594827,291.1175231933594,294.1499938964844,264.056396484375,262.2897033691406,270.3992004394531,264.0051574707031,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.514291763305664,-0.0,-7.06111151771438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4279479980469,0.0,0.0,9.552608389640228e-05,292.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001005929079838,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55712890625,0.0,0.0,7.429804099956527e-05,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377380371094,0.0,0.0,0.0001005936937872,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40582275390625,0.0,0.0,0.0004771694657392,291.11669921875,294.1499938964844,264.06463623046875,262.2957763671875,270.3418884277344,264.0137634277344,290.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.507287979125977,-0.0,-7.063706419785376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,9.556327131576836e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001006320744636,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,7.432696293108165e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,0.0001006328529911,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,0.000477355235489,291.11505126953125,294.1499938964844,264.0810546875,262.30792236328125,270.2289733886719,264.0308532714844,290.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.49365234375,-0.0,-7.069200336218273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,9.556327131576836e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001006320744636,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,7.432696293108165e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,0.0001006328529911,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,0.000477355235489,291.11505126953125,294.1499938964844,264.0810546875,262.30792236328125,270.2289733886719,264.0308532714844,290.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.49365234375,-0.0,-7.069200336218273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,9.560398029861972e-05,292.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001006749589578,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,7.435862789861858e-05,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172302246094,0.0,0.0,0.0001006757229333,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710327148437,0.0,0.0,0.0004775586712639,291.1133117675781,294.1499938964844,264.0972900390625,262.3199768066406,270.1182556152344,264.0478210449219,290.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.48066711425781,-0.0,-7.075219343732897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926086425781,0.0,0.0,9.560398029861972e-05,292.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001006749589578,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185241699219,0.0,0.0,7.435862789861858e-05,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172302246094,0.0,0.0,0.0001006757229333,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710327148437,0.0,0.0,0.0004775586712639,291.1133117675781,294.1499938964844,264.0972900390625,262.3199768066406,270.1182556152344,264.0478210449219,290.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.48066711425781,-0.0,-7.075219343732897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751220703125,0.0,0.0,9.56493167905137e-05,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0001007227110676,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994506835937,0.0,0.0,7.439388718921691e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0001007234604912,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35382080078125,0.0,0.0,0.0004777851572725,291.11151123046875,294.1499938964844,264.1133728027344,262.3319702148437,270.0097351074219,264.0646667480469,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.46854591369629,-0.0,-7.081924024987529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751220703125,0.0,0.0,9.56493167905137e-05,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0001007227110676,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994506835937,0.0,0.0,7.439388718921691e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0001007234604912,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35382080078125,0.0,0.0,0.0004777851572725,291.11151123046875,294.1499938964844,264.1133728027344,262.3319702148437,270.0097351074219,264.0646667480469,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.46854591369629,-0.0,-7.081924024987529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,9.57004667725414e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001007765822578,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.0,0.0,7.443367212545127e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969055175781,0.0,0.0,0.0001007773244054,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367614746094,0.0,0.0,0.000478040688904,291.109619140625,294.1499938964844,264.1292724609375,262.3439025878906,269.9034423828125,264.08135986328125,290.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.45750999450684,-0.0,-7.089494147294317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,9.57004667725414e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001007765822578,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.0,0.0,7.443367212545127e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969055175781,0.0,0.0,0.0001007773244054,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367614746094,0.0,0.0,0.000478040688904,291.109619140625,294.1499938964844,264.1292724609375,262.3439025878906,269.9034423828125,264.08135986328125,290.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.45750999450684,-0.0,-7.089494147294317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34918212890625,0.0,0.0,9.57286247285083e-05,292.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.000100806231785,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711608886719,0.0,0.0,7.445557275786996e-05,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,0.0001008069739327,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282775878906,0.0,0.0,0.0004781813768204,291.1086730957031,294.1499938964844,264.1371765136719,262.349853515625,269.8511657714844,264.08966064453125,290.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204195545147286e-09,0.0010200042743235,-0.0205446947365999,0.0,0.0,0.0,-0.0088799865916371,60.0,-18.45249557495117,-0.0,-7.093663612067759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,9.57587908487767e-05,292.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.000100837998616,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618225097656,0.0,0.0,7.44790377211757e-05,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001008387407637,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3198547363281,0.0,0.0,0.0004783320764545,291.107666015625,294.1499938964844,264.14501953125,262.35577392578125,269.7994384765625,264.0979309082031,290.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241751281445886e-09,0.0010203253477811,-0.0206430461257696,0.0,0.0,0.0,-0.0088986046612262,60.0,-18.44785118103028,-0.0,-7.098131504790217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32354736328125,0.0,0.0,9.582534403307363e-05,292.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001009080879157,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,7.4530798883643e-05,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,0.0001009088155115,292.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30303955078125,0.0,0.0,0.0004786645295098,291.1056213378906,294.1499938964844,264.1605834960937,262.3675842285156,269.6975402832031,264.1143798828125,290.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.439701080322266,-0.0,-7.107994548505303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32354736328125,0.0,0.0,9.582534403307363e-05,292.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001009080879157,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,7.4530798883643e-05,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,0.0001009088155115,292.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30303955078125,0.0,0.0,0.0004786645295098,291.1056213378906,294.1499938964844,264.1605834960937,262.3675842285156,269.6975402832031,264.1143798828125,290.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.439701080322266,-0.0,-7.107994548505303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,9.590163972461596e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001009884435916,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,7.459014159394428e-05,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76678466796875,0.0,0.0,0.0001009891566354,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.286376953125,0.0,0.0,0.0004790456732735,291.103515625,294.1499938964844,264.1759948730469,262.3793334960937,269.5975952148437,264.1307067871094,290.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.433326721191406,-0.0,-7.11931207320049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,9.590163972461596e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001009884435916,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,7.459014159394428e-05,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76678466796875,0.0,0.0,0.0001009891566354,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.286376953125,0.0,0.0,0.0004790456732735,291.103515625,294.1499938964844,264.1759948730469,262.3793334960937,269.5975952148437,264.1307067871094,290.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.433326721191406,-0.0,-7.11931207320049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,9.598887845641002e-05,292.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001010803171084,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,7.465799717465416e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0001010810301522,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2698059082031,0.0,0.0,0.0004794815031345,291.1013488769531,294.1499938964844,264.1911926269531,262.3910217285156,269.4996643066406,264.1468811035156,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.42904663085937,-0.0,-7.132264556730662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.289794921875,0.0,0.0,9.598887845641002e-05,292.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001010803171084,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,7.465799717465416e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568359375,0.0,0.0,0.0001010810301522,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2698059082031,0.0,0.0,0.0004794815031345,291.1013488769531,294.1499938964844,264.1911926269531,262.3910217285156,269.4996643066406,264.1468811035156,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.42904663085937,-0.0,-7.132264556730662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,9.6088188001886e-05,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001011849017231,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,7.473523146472871e-05,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,0.0001011856002151,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0004799776070285,291.0990600585937,294.1499938964844,264.2062072753906,262.4026794433594,269.4036865234375,264.1629333496094,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.427059173583984,-0.0,-7.14702395043787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731018066406,0.0,0.0,9.6088188001886e-05,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001011849017231,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,7.473523146472871e-05,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,0.0001011856002151,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0004799776070285,291.0990600585937,294.1499938964844,264.2062072753906,262.4026794433594,269.4036865234375,264.1629333496094,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.427059173583984,-0.0,-7.14702395043787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647705078125,0.0,0.0,9.614269947633149e-05,292.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001012423090287,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37921142578125,0.0,0.0,7.477762846974656e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001012430075206,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,0.0004802499024663,291.097900390625,294.1499938964844,264.213623046875,262.40850830078125,269.3564453125,264.1709289550781,290.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719850619343106e-09,0.0010244133882224,-0.0218950528651475,0.0,0.0,0.0,-0.0091356178745627,60.0,-18.427017211914062,-0.0,-7.155132664138365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,9.62005215114914e-05,292.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.000101303201518,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,7.482260843971744e-05,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0001013038927339,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,0.0004805387870874,291.0967102050781,294.1499938964844,264.22100830078125,262.414306640625,269.3096618652344,264.1788635253906,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791871231039751e-09,0.0010250292252749,-0.0220836456865072,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.427600860595703,-0.0,-7.16373875775389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,9.63265119935386e-05,292.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001014358786051,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,7.492059376090765e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,0.000101436569821,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207946777344,0.0,0.0,0.0004811681283172,291.09429931640625,294.1499938964844,264.235595703125,262.4258728027344,269.2174377441406,264.19464111328125,290.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.430709838867188,-0.0,-7.182509165204466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2400207519531,0.0,0.0,9.63265119935386e-05,292.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001014358786051,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,7.492059376090765e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271423339844,0.0,0.0,0.000101436569821,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207946777344,0.0,0.0,0.0004811681283172,291.09429931640625,294.1499938964844,264.235595703125,262.4258728027344,269.2174377441406,264.19464111328125,290.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.430709838867188,-0.0,-7.182509165204466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236328125,0.0,0.0,9.646644321037456e-05,292.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001015832385746,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,7.502943481085822e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.0001015839225146,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,0.0004818671441171,291.0917663574219,294.1499938964844,264.25,262.4373779296875,269.12701416015625,264.21026611328125,290.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309516820642e-09,0.0010278613772243,-0.022950954735279,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.436586380004883,-0.0,-7.203385621323832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236328125,0.0,0.0,9.646644321037456e-05,292.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001015832385746,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,7.502943481085822e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.0001015839225146,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,0.0004818671441171,291.0917663574219,294.1499938964844,264.25,262.4373779296875,269.12701416015625,264.21026611328125,290.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309516820642e-09,0.0010278613772243,-0.022950954735279,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.436586380004883,-0.0,-7.203385621323832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,9.661623334977776e-05,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001017409886117,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,7.514593744417652e-05,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,0.0001017416579998,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,0.000482615432702,291.0892028808594,294.1499938964844,264.2631530761719,262.4479675292969,269.0383605957031,264.2256164550781,290.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4451847076416,-0.0,-7.225768428043011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,9.661623334977776e-05,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001017409886117,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,7.514593744417652e-05,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,0.0001017416579998,292.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,0.000482615432702,291.0892028808594,294.1499938964844,264.2631530761719,262.4479675292969,269.0383605957031,264.2256164550781,290.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4451847076416,-0.0,-7.225768428043011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.191162109375,0.0,0.0,9.677116031525657e-05,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001019041374092,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,7.526643457822502e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,0.0001019047995214,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726379394531,0.0,0.0,0.0004833893617615,291.0865173339844,294.1499938964844,264.274169921875,262.456787109375,268.951416015625,264.2400817871094,290.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.45636367797852,-0.0,-7.248954148053599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.191162109375,0.0,0.0,9.677116031525657e-05,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001019041374092,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,7.526643457822502e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,0.0001019047995214,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726379394531,0.0,0.0,0.0004833893617615,291.0865173339844,294.1499938964844,264.274169921875,262.456787109375,268.951416015625,264.2400817871094,290.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.45636367797852,-0.0,-7.248954148053599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
