time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680700,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18310546875,0.0,0.0,9.685039549367502e-05,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001019875780912,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904052734375,0.0,0.0,7.532806193921715e-05,291.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001019882402033,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647033691406,0.0,0.0,0.0004837851738557,291.08514404296875,294.1499938964844,264.2789001464844,262.4605712890625,268.9085693359375,264.2468566894531,290.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601365036360221e-09,0.0010319509310647,-0.0242032166570425,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.46287727355957,-0.0,-7.26082731716815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,9.693069296190517e-05,292.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001020721392706,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816772460937,0.0,0.0,7.53905187593773e-05,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0001020727941067,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.000484186282847,291.083740234375,294.1499938964844,264.2831115722656,262.46392822265625,268.8661193847656,264.25323486328125,290.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.46993827819824,-0.0,-7.272868884911078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590270996094,0.0,0.0,9.7094161901623e-05,292.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001022442811517,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2642822265625,0.0,0.0,7.551765884272754e-05,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,0.000102244928712,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,0.0004850028490182,291.0809020996094,294.1499938964844,264.2901916503906,262.46954345703125,268.7823486328125,264.2648620605469,290.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.485593795776367,-0.0,-7.297413873175175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590270996094,0.0,0.0,9.7094161901623e-05,292.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001022442811517,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2642822265625,0.0,0.0,7.551765884272754e-05,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,0.000102244928712,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,0.0004850028490182,291.0809020996094,294.1499938964844,264.2901916503906,262.46954345703125,268.7823486328125,264.2648620605469,290.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.485593795776367,-0.0,-7.297413873175175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,9.726085409056397e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001024198281811,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470092773437,0.0,0.0,7.564730913145468e-05,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,0.0001024204684654,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,0.0004858355678152,291.0779724121094,294.1499938964844,264.2955322265625,262.47369384765625,268.7001037597656,264.2747802734375,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.503211975097656,-0.0,-7.32248679469194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,9.726085409056397e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001024198281811,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470092773437,0.0,0.0,7.564730913145468e-05,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,0.0001024204684654,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,0.0004858355678152,291.0779724121094,294.1499938964844,264.2955322265625,262.47369384765625,268.7001037597656,264.2747802734375,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.503211975097656,-0.0,-7.32248679469194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,9.742997644934805e-05,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001025979217956,291.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298278808594,0.0,0.0,7.57788511691615e-05,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001025985548039,292.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,0.0004866803647018,291.074951171875,294.1499938964844,264.2992248535156,262.4765319824219,268.6192932128906,264.28289794921875,290.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.522533416748047,-0.0,-7.347968278281769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,9.742997644934805e-05,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001025979217956,291.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298278808594,0.0,0.0,7.57788511691615e-05,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001025985548039,292.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,0.0004866803647018,291.074951171875,294.1499938964844,264.2992248535156,262.4765319824219,268.6192932128906,264.28289794921875,290.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.522533416748047,-0.0,-7.347968278281769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11151123046875,0.0,0.0,9.76006340351887e-05,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001027776379487,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,7.591157918795943e-05,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.000102778270957,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0004875328741036,291.07183837890625,294.1499938964844,264.3014221191406,262.4781799316406,268.5398864746094,264.28924560546875,290.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.54330444335937,-0.0,-7.373726162995808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11151123046875,0.0,0.0,9.76006340351887e-05,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001027776379487,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,7.591157918795943e-05,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.000102778270957,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0004875328741036,291.07183837890625,294.1499938964844,264.3014221191406,262.4781799316406,268.5398864746094,264.28924560546875,290.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.54330444335937,-0.0,-7.373726162995808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036376953125,0.0,0.0,9.76862429524772e-05,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001028677943395,291.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042236328125,0.0,0.0,7.597816875204444e-05,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441345214844,0.0,0.0,0.0001028684200718,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,0.0004879605548921,291.0702514648437,294.1499938964844,264.302001953125,262.47857666015625,268.5007019042969,264.2917785644531,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.55416488647461,-0.0,-7.386665146214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958251953125,0.0,0.0,9.77718664216809e-05,292.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0001029579652822,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,7.604476559208706e-05,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,0.0001029585910146,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787048339844,0.0,0.0,0.0004883882938884,291.0686340332031,294.1499938964844,264.30224609375,262.47869873046875,268.4618530273437,264.2938842773437,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.56527709960937,-0.0,-7.399617629744172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,9.794262587092815e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001031377905746,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,7.617758092237636e-05,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,0.0001031384017551,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,0.0004892412689514,291.0653686523437,294.1499938964844,264.3018798828125,262.4782409667969,268.3851013183594,264.29693603515625,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.58812141418457,-0.0,-7.425480674783105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,9.794262587092815e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001031377905746,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,7.617758092237636e-05,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,0.0001031384017551,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,0.0004892412689514,291.0653686523437,294.1499938964844,264.3018798828125,262.4782409667969,268.3851013183594,264.29693603515625,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.58812141418457,-0.0,-7.425480674783105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,9.811177005758508e-05,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.000103315913293,291.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,7.630913751199841e-05,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.0001033165244734,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479736328125,0.0,0.0,0.0004900862113572,291.0619812011719,294.1499938964844,264.3004150390625,262.4768981933594,268.30963134765625,264.29852294921875,290.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.6115837097168,-0.0,-7.451145478398757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,9.811177005758508e-05,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.000103315913293,291.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,7.630913751199841e-05,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.0001033165244734,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479736328125,0.0,0.0,0.0004900862113572,291.0619812011719,294.1499938964844,264.3004150390625,262.4768981933594,268.30963134765625,264.29852294921875,290.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.6115837097168,-0.0,-7.451145478398757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,9.827809117268772e-05,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001034910601447,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,7.643849676242098e-05,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,0.0001034916567732,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0327453613281,0.0,0.0,0.0004909170093014,291.0585327148437,294.1499938964844,264.2980041503906,262.47479248046875,268.2353515625,264.2987670898437,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.63533973693848,-0.0,-7.476423036223423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,9.827809117268772e-05,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001034910601447,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,7.643849676242098e-05,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101989746094,0.0,0.0,0.0001034916567732,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0327453613281,0.0,0.0,0.0004909170093014,291.0585327148437,294.1499938964844,264.2980041503906,262.47479248046875,268.2353515625,264.2987670898437,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.63533973693848,-0.0,-7.476423036223423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,9.844025771599264e-05,292.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001036618341458,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,7.656462548766285e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001036624234984,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,0.0004917270853184,291.05499267578125,294.1499938964844,264.2947692871094,262.4720153808594,268.16229248046875,264.2977905273437,290.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488969273865,1.1581840375640697e-08,0.0010488854022696,-0.0293874647468328,0.0,0.0,0.0,-0.0105544263496994,60.0,-18.65904998779297,-0.0,-7.501111554120143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,9.844025771599264e-05,292.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001036618341458,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,7.656462548766285e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001036624234984,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,0.0004917270853184,291.05499267578125,294.1499938964844,264.2947692871094,262.4720153808594,268.16229248046875,264.2977905273437,290.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488969273865,1.1581840375640697e-08,0.0010488854022696,-0.0293874647468328,0.0,0.0,0.0,-0.0105544263496994,60.0,-18.65904998779297,-0.0,-7.501111554120143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,9.851938375504687e-05,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001037451584124,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,7.662616553716362e-05,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,0.000103745747765,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0099792480469,0.0,0.0,0.0004921223735436,291.0531616210937,294.1499938964844,264.2928771972656,262.4704284667969,268.1261901855469,264.296875,290.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454299241304,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.670785903930664,-0.0,-7.513172306516935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,9.859693818725646e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001038268383126,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,7.668649050174281e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,0.0001038274203892,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00244140625,0.0,0.0,0.0004925098037347,291.05133056640625,294.1499938964844,264.2908630371094,262.4687194824219,268.09039306640625,264.29571533203125,290.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.029898265376687,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.68238067626953,-0.0,-7.525003553610078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,9.87466482911259e-05,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001039844937622,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,7.68029349274002e-05,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.0001039850758388,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,0.0004932576557621,291.047607421875,294.1499938964844,264.286376953125,262.4649658203125,268.0196533203125,264.29278564453125,290.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.196351551158159e-08,0.0010521489894017,-0.0303863119333982,0.0,0.0,0.0,-0.0107436385005712,60.0,-18.704965591430664,-0.0,-7.547867397761365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,9.87466482911259e-05,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001039844937622,291.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,7.68029349274002e-05,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,0.0001039850758388,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,0.0004932576557621,291.047607421875,294.1499938964844,264.286376953125,262.4649658203125,268.0196533203125,264.29278564453125,290.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.196351551158159e-08,0.0010521489894017,-0.0303863119333982,0.0,0.0,0.0,-0.0107436385005712,60.0,-18.704965591430664,-0.0,-7.547867397761365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.988037109375,0.0,0.0,9.888793283607812e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001041332798195,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791931152344,0.0,0.0,7.69128164392896e-05,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001041338473442,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.972412109375,0.0,0.0,0.0004939634236507,291.0437927246094,294.1499938964844,264.2815246582031,262.4609069824219,267.9500427246094,264.2890625,290.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468528091907,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.726428985595703,-0.0,-7.569475712898567e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.988037109375,0.0,0.0,9.888793283607812e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001041332798195,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791931152344,0.0,0.0,7.69128164392896e-05,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001041338473442,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.972412109375,0.0,0.0,0.0004939634236507,291.0437927246094,294.1499938964844,264.2815246582031,262.4609069824219,267.9500427246094,264.2890625,290.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468528091907,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.726428985595703,-0.0,-7.569475712898567e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,9.901924204314128e-05,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.000104271552118,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628967285156,0.0,0.0,7.701494905631989e-05,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0001042721196427,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.0004946193657815,291.0398864746094,294.1499938964844,264.2763671875,262.4566345214844,267.88153076171875,264.2847595214844,290.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.74638938903809,-0.0,-7.589586203948785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,9.901924204314128e-05,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.000104271552118,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628967285156,0.0,0.0,7.701494905631989e-05,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0001042721196427,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.0004946193657815,291.0398864746094,294.1499938964844,264.2763671875,262.4566345214844,267.88153076171875,264.2847595214844,290.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.74638938903809,-0.0,-7.589586203948785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,9.913904796121642e-05,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001043977244989,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,7.710813224548474e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,0.0001043982847477,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9426574707031,0.0,0.0,0.000495217856951,291.035888671875,294.1499938964844,264.27105712890625,262.4522705078125,267.81414794921875,264.2799987792969,290.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452310294008841e-08,0.0010563285322859,-0.0316653624176979,0.0,0.0,0.0,-0.0109859546646475,60.0,-18.764461517333984,-0.0,-7.607957996924598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,9.913904796121642e-05,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001043977244989,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,7.710813224548474e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,0.0001043982847477,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9426574707031,0.0,0.0,0.000495217856951,291.035888671875,294.1499938964844,264.27105712890625,262.4522705078125,267.81414794921875,264.2799987792969,290.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452310294008841e-08,0.0010563285322859,-0.0316653624176979,0.0,0.0,0.0,-0.0109859546646475,60.0,-18.764461517333984,-0.0,-7.607957996924598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,9.91940250969492e-05,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001044556265696,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,7.71508930483833e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473937988281,0.0,0.0,0.0001044561795424,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0004954924806952,291.0338439941406,294.1499938964844,264.26837158203125,262.4500732421875,267.7809143066406,264.27752685546875,290.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569266742095,1.252078885016772e-08,0.0010569141013547,-0.031844537705183,0.0,0.0,0.0,-0.0110199023038148,60.0,-18.77262115478516,-0.0,-7.616395691911748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,9.924575715558603e-05,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001045101016643,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,7.719112909398973e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425720214844,0.0,0.0,0.0001045106546371,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278869628906,0.0,0.0,0.0004957509227097,291.03179931640625,294.1499938964844,264.2657165527344,262.4479064941406,267.7479248046875,264.27496337890625,290.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574776679277,1.2585223529981704e-08,0.0010574650950729,-0.0320131368935108,0.0,0.0,0.0,-0.0110518457368016,60.0,-18.78019523620605,-0.0,-7.624339559697546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,9.9338183645159e-05,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001046074394253,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,7.726301555521786e-05,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,0.0001046079851221,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.000496212625876,291.0276184082031,294.1499938964844,264.2605285644531,262.4436950683594,267.6827392578125,264.2698059082031,290.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700346552207977e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.011108917184174,60.0,-18.79339599609375,-0.0,-7.63854188789992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,9.9338183645159e-05,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001046074394253,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,7.726301555521786e-05,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,0.0001046079851221,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.000496212625876,291.0276184082031,294.1499938964844,264.2605285644531,262.4436950683594,267.6827392578125,264.2698059082031,290.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700346552207977e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.011108917184174,60.0,-18.79339599609375,-0.0,-7.63854188789992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,9.941476309904829e-05,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001046880861395,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,7.732257654424757e-05,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232849121094,0.0,0.0,0.0001046886245603,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985595703125,0.0,0.0,0.0004965951666235,291.0233459472656,294.1499938964844,264.255615234375,262.439697265625,267.61865234375,264.2646789550781,290.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795719150915374e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.803529739379883,-0.0,-7.650317712659671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,9.941476309904829e-05,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001046880861395,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,7.732257654424757e-05,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232849121094,0.0,0.0,0.0001046886245603,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985595703125,0.0,0.0,0.0004965951666235,291.0233459472656,294.1499938964844,264.255615234375,262.439697265625,267.61865234375,264.2646789550781,290.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795719150915374e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.803529739379883,-0.0,-7.650317712659671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,9.947431681212038e-05,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001047508048941,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,7.736889529041946e-05,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,0.000104751336039,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0004968927241861,291.0189819335937,294.1499938964844,264.2510681152344,262.4360656738281,267.5556640625,264.2597045898437,290.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599121451377,1.2869884713495594e-08,0.001059899223037,-0.0327579267323017,0.0,0.0,0.0,-0.0111929643899202,60.0,-18.81031608581543,-0.0,-7.659481582322769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,9.947431681212038e-05,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001047508048941,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,7.736889529041946e-05,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,0.000104751336039,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0004968927241861,291.0189819335937,294.1499938964844,264.2510681152344,262.4360656738281,267.5556640625,264.2597045898437,290.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599121451377,1.2869884713495594e-08,0.001059899223037,-0.0327579267323017,0.0,0.0,0.0,-0.0111929643899202,60.0,-18.81031608581543,-0.0,-7.659481582322769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,9.95162918115966e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001047950063366,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668273925781,0.0,0.0,7.74015425122343e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,0.0001047955302055,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,0.0004971023881807,291.0145263671875,294.1499938964844,264.2470397949219,262.432861328125,267.49371337890625,264.2550048828125,290.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922136249926552e-08,0.0010603461414575,-0.032894629985094,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.81358337402344,-0.0,-7.665941126333564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
