time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683040,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,9.95162918115966e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001047950063366,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668273925781,0.0,0.0,7.74015425122343e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,0.0001047955302055,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,0.0004971023881807,291.0145263671875,294.1499938964844,264.2470397949219,262.432861328125,267.49371337890625,264.2550048828125,290.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922136249926552e-08,0.0010603461414575,-0.032894629985094,0.0,0.0,0.0,-0.0112188681960105,60.0,-18.81358337402344,-0.0,-7.665941126333564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764038085937,0.0,0.0,9.952987602446228e-05,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0001048093181452,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,7.74121072026901e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0001048098420142,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,0.0004971702583134,291.01226806640625,294.1499938964844,264.2452697753906,262.4314880371094,267.46319580078125,264.2528686523437,290.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605036513879,1.2939048055216062e-08,0.0010604907292872,-0.0329388752579689,0.0,0.0,0.0,-0.0112272519618272,60.0,-18.81362533569336,-0.0,-7.668032253604906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,9.953969856724144e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.000104819657281,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,7.741974695818499e-05,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,0.0001048201811499,292.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85504150390625,0.0,0.0,0.0004972193273715,291.0099792480469,294.1499938964844,264.2436828613281,262.4302673339844,267.43292236328125,264.25079345703125,290.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606081923469,1.295126139666536e-08,0.0010605951538309,-0.0329708307981491,0.0,0.0,0.0,-0.0112333064898848,60.0,-18.81284523010254,-0.0,-7.669542867461132e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85455322265625,0.0,0.0,9.95445589069277e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001048247868311,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,7.742353045614436e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,0.0001048252961481,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0004972436581738,291.00537109375,294.1499938964844,264.2411193847656,262.4283447265625,267.3731384277344,264.24713134765625,290.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957283246350926e-08,0.0010606467258185,-0.032986581325531,0.0,0.0,0.0,-0.011236292310059,60.0,-18.808326721191406,-0.0,-7.67028751624821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85455322265625,0.0,0.0,9.95445589069277e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001048247868311,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,7.742353045614436e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,0.0001048252961481,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0004972436581738,291.00537109375,294.1499938964844,264.2411193847656,262.4283447265625,267.3731384277344,264.24713134765625,290.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957283246350926e-08,0.0010606467258185,-0.032986581325531,0.0,0.0,0.0,-0.011236292310059,60.0,-18.808326721191406,-0.0,-7.67028751624821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,9.952842810889706e-05,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.000104807804746,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9199523925781,0.0,0.0,7.74109794292599e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,0.0001048083067871,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,0.0004971630987711,291.00067138671875,294.1499938964844,264.239501953125,262.4272155761719,267.3145446777344,264.2442321777344,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604874696582,1.2937141136148966e-08,0.0010604745475575,-0.0329338870942592,0.0,0.0,0.0,-0.0112263076007366,60.0,-18.7990837097168,-0.0,-7.66779706395937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.840087890625,0.0,0.0,9.952842810889706e-05,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.000104807804746,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9199523925781,0.0,0.0,7.74109794292599e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,0.0001048083067871,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,0.0004971630987711,291.00067138671875,294.1499938964844,264.239501953125,262.4272155761719,267.3145446777344,264.2442321777344,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604874696582,1.2937141136148966e-08,0.0010604745475575,-0.0329338870942592,0.0,0.0,0.0,-0.0112263076007366,60.0,-18.7990837097168,-0.0,-7.66779706395937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.949265222530812e-05,292.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001047701371135,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,7.738315616734326e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4655456542969,0.0,0.0,0.0001047706318786,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,0.0004969844012521,290.9958801269531,294.1499938964844,264.2389221191406,262.4269714355469,267.25701904296875,264.2421569824219,290.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601060930639,1.2892525269592172e-08,0.0010600931709632,-0.0328171588480472,0.0,0.0,0.0,-0.011204189620912,60.0,-18.785619735717773,-0.0,-7.662280410158928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,9.949265222530812e-05,292.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001047701371135,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,7.738315616734326e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4655456542969,0.0,0.0,0.0001047706318786,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,0.0004969844012521,290.9958801269531,294.1499938964844,264.2389221191406,262.4269714355469,267.25701904296875,264.2421569824219,290.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601060930639,1.2892525269592172e-08,0.0010600931709632,-0.0328171588480472,0.0,0.0,0.0,-0.011204189620912,60.0,-18.785619735717773,-0.0,-7.662280410158928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,9.943581244442612e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001047102923621,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88916015625,0.0,0.0,7.73389547248371e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001047107798513,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0004967005224898,290.99102783203125,294.1499938964844,264.23956298828125,262.4277648925781,267.2005920410156,264.24102783203125,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595001513138,1.2821672612517432e-08,0.0010594873456284,-0.0326317846775054,0.0,0.0,0.0,-0.011169065721333,60.0,-18.76740837097168,-0.0,-7.653524392026156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,9.943581244442612e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001047102923621,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88916015625,0.0,0.0,7.73389547248371e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001047107798513,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0004967005224898,290.99102783203125,294.1499938964844,264.23956298828125,262.4277648925781,267.2005920410156,264.24102783203125,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595001513138,1.2821672612517432e-08,0.0010594873456284,-0.0326317846775054,0.0,0.0,0.0,-0.011169065721333,60.0,-18.76740837097168,-0.0,-7.653524392026156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042297363281,0.0,0.0,9.940060408553109e-05,292.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001046732140821,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,7.73115607444197e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,0.0001046737015713,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909851074219,0.0,0.0,0.0004965246771462,290.9885559082031,294.1499938964844,264.2403564453125,262.4285888671875,267.1727600097656,264.2408447265625,290.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591249447315,1.2777779723194273e-08,0.0010591121390461,-0.0325169451534748,0.0,0.0,0.0,-0.0111473063006997,60.0,-18.756681442260746,-0.0,-7.648102240409571e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.797119140625,0.0,0.0,9.935888374457136e-05,292.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.00010462928185,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,7.727911724941805e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463806152344,0.0,0.0,0.0001046297620632,291.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0004963162355124,290.986083984375,294.1499938964844,264.24151611328125,262.4296875,267.145263671875,264.240966796875,290.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586802382022,1.2725775988542413e-08,0.0010586675489321,-0.0323808826506137,0.0,0.0,0.0,-0.0111215263605117,60.0,-18.744529724121094,-0.0,-7.641681065706507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,9.926095663104206e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001045261742547,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,7.720295252511278e-05,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001045266471919,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,0.0004958271747455,290.9810485839844,294.1499938964844,264.2449645996094,262.432861328125,267.0909729003906,264.2420349121094,290.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636574842,1.2603730503712995e-08,0.0010576240019872,-0.0320615582168102,0.0,0.0,0.0,-0.0110610229894518,60.0,-18.716886520385746,-0.0,-7.62662182296481e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,9.926095663104206e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001045261742547,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,7.720295252511278e-05,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001045266471919,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,0.0004958271747455,290.9810485839844,294.1499938964844,264.2449645996094,262.432861328125,267.0909729003906,264.2420349121094,290.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636574842,1.2603730503712995e-08,0.0010576240019872,-0.0320615582168102,0.0,0.0,0.0,-0.0110610229894518,60.0,-18.716886520385746,-0.0,-7.62662182296481e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,9.914393740473316e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001044029413606,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435974121094,0.0,0.0,7.711193757131696e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0001044034142978,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75604248046875,0.0,0.0,0.0004952425952069,290.9759826660156,294.1499938964844,264.25,262.4373779296875,267.03790283203125,264.2445068359375,290.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563894174993,1.2457884501770876e-08,0.0010563769610598,-0.0316799469292163,0.0,0.0,0.0,-0.0109887216240167,60.0,-18.684059143066406,-0.0,-7.608645091750078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,9.914393740473316e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001044029413606,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435974121094,0.0,0.0,7.711193757131696e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0001044034142978,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75604248046875,0.0,0.0,0.0004952425952069,290.9759826660156,294.1499938964844,264.25,262.4373779296875,267.03790283203125,264.2445068359375,290.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563894174993,1.2457884501770876e-08,0.0010563769610598,-0.0316799469292163,0.0,0.0,0.0,-0.0109887216240167,60.0,-18.684059143066406,-0.0,-7.608645091750078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,9.902191231958568e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.000104274455225,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,7.701702998019755e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,0.0001042749208863,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,0.0004946331027895,290.9707946777344,294.1499938964844,264.2574462890625,262.44403076171875,266.986083984375,264.2487487792969,290.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550889419391,1.230581236910666e-08,0.001055076601915,-0.0312820300459861,0.0,0.0,0.0,-0.0109133329242467,60.0,-18.64748764038086,-0.0,-7.589923001205534e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,9.902191231958568e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.000104274455225,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,7.701702998019755e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,0.0001042749208863,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,0.0004946331027895,290.9707946777344,294.1499938964844,264.2574462890625,262.44403076171875,266.986083984375,264.2487487792969,290.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550889419391,1.230581236910666e-08,0.001055076601915,-0.0312820300459861,0.0,0.0,0.0,-0.0109133329242467,60.0,-18.64748764038086,-0.0,-7.589923001205534e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74090576171875,0.0,0.0,9.890751243801787e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001041539944708,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,7.69280522945337e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,0.0001041544528561,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284240722656,0.0,0.0,0.0004940616781823,290.965576171875,294.1499938964844,264.26788330078125,262.45330810546875,266.9353332519531,264.2547302246094,290.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538697242736,1.2163238416462718e-08,0.0010538575006648,-0.0309089515358209,0.0,0.0,0.0,-0.010842652991414,60.0,-18.60941505432129,-0.0,-7.572391780286125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74090576171875,0.0,0.0,9.890751243801787e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001041539944708,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,7.69280522945337e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,0.0001041544528561,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284240722656,0.0,0.0,0.0004940616781823,290.965576171875,294.1499938964844,264.26788330078125,262.45330810546875,266.9353332519531,264.2547302246094,290.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538697242736,1.2163238416462718e-08,0.0010538575006648,-0.0309089515358209,0.0,0.0,0.0,-0.010842652991414,60.0,-18.60941505432129,-0.0,-7.572391780286125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,9.885385952657089e-05,292.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.000104097489384,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063049316406,0.0,0.0,7.688631740165874e-05,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034423828125,0.0,0.0,0.0001040979477693,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215576171875,0.0,0.0,0.0004937936901114,290.9629211425781,294.1499938964844,264.274169921875,262.4588928222656,266.91046142578125,264.2587280273437,290.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532977757975,1.2096363910529815e-08,0.001053285668604,-0.0307339560240507,0.0,0.0,0.0,-0.0108095007017254,60.0,-18.5900993347168,-0.0,-7.564175774632531e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,9.880275320028886e-05,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0001040436836774,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,7.684656884521246e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.0001040441347868,291.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0004935384495183,290.9602355957031,294.1499938964844,264.2810974121094,262.4650573730469,266.8858947753906,264.2633056640625,290.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527530685067,1.203267530058838e-08,0.0010527410777285,-0.0305672921240329,0.0,0.0,0.0,-0.0107779270038008,60.0,-18.570735931396484,-0.0,-7.556355541282755e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132263183594,0.0,0.0,9.870873327599838e-05,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001039446797221,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,7.677344547118992e-05,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001039451235556,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0004930687719024,290.9548645019531,294.1499938964844,264.2968139648437,262.47906494140625,266.837646484375,264.274169921875,290.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915493480785244e-08,0.0010517390910536,-0.0302606411278247,0.0,0.0,0.0,-0.0107198357582092,60.0,-18.532072067260746,-0.0,-7.541976998481914e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132263183594,0.0,0.0,9.870873327599838e-05,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001039446797221,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,7.677344547118992e-05,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001039451235556,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0004930687719024,290.9548645019531,294.1499938964844,264.2968139648437,262.47906494140625,266.837646484375,264.274169921875,290.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915493480785244e-08,0.0010517390910536,-0.0302606411278247,0.0,0.0,0.0,-0.0107198357582092,60.0,-18.532072067260746,-0.0,-7.541976998481914e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,9.86279992503114e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0001038596674334,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,7.671065395697951e-05,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,0.0001038601039908,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875305175781,0.0,0.0,0.0004926655674353,290.9493713378906,294.1499938964844,264.3148803710937,262.4951171875,266.790771484375,264.28765869140625,290.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508904233574,1.1814867306725318e-08,0.0010508786654099,-0.0299973078072071,0.0,0.0,0.0,-0.0106699503958225,60.0,-18.493946075439453,-0.0,-7.529640555503647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,9.86279992503114e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0001038596674334,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,7.671065395697951e-05,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,0.0001038601039908,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875305175781,0.0,0.0,0.0004926655674353,290.9493713378906,294.1499938964844,264.3148803710937,262.4951171875,266.790771484375,264.28765869140625,290.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508904233574,1.1814867306725318e-08,0.0010508786654099,-0.0299973078072071,0.0,0.0,0.0,-0.0106699503958225,60.0,-18.493946075439453,-0.0,-7.529640555503647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.855985263129696e-05,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001037879119394,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75494384765625,0.0,0.0,7.665764860576019e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37017822265625,0.0,0.0,0.0001037883412209,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,0.0004923251690343,290.94384765625,294.1499938964844,264.3349914550781,262.5130310058594,266.7449645996094,264.3030090332031,290.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729928139914136e-08,0.0010501522338017,-0.029775021597743,0.0,0.0,0.0,-0.0106278425082564,60.0,-18.45655632019043,-0.0,-7.519235367681176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.855985263129696e-05,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001037879119394,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75494384765625,0.0,0.0,7.665764860576019e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37017822265625,0.0,0.0,0.0001037883412209,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,0.0004923251690343,290.94384765625,294.1499938964844,264.3349914550781,262.5130310058594,266.7449645996094,264.3030090332031,290.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729928139914136e-08,0.0010501522338017,-0.029775021597743,0.0,0.0,0.0,-0.0106278425082564,60.0,-18.45655632019043,-0.0,-7.519235367681176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,9.850793867371976e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001037332476698,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74041748046875,0.0,0.0,7.661727431695908e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001037336696754,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,0.0004920658539049,290.938232421875,294.1499938964844,264.3569641113281,262.5325622558594,266.7004699707031,264.3206787109375,290.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.42064666748047,-0.0,-7.511312105634715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,9.850793867371976e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001037332476698,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74041748046875,0.0,0.0,7.661727431695908e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001037336696754,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,0.0004920658539049,290.938232421875,294.1499938964844,264.3569641113281,262.5325622558594,266.7004699707031,264.3206787109375,290.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.42064666748047,-0.0,-7.511312105634715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654357910156,0.0,0.0,9.84883081400767e-05,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0001037125766742,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,7.660200208192691e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,0.0001037129986798,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,0.0004919677739962,290.9354248046875,294.1499938964844,264.3685607910156,262.5429077148437,266.6787414550781,264.3302917480469,290.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640731045758912e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.40335273742676,-0.0,-7.508315746918015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,9.847273759078234e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001036961839417,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,7.658989488845691e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,0.0001036966059473,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64715576171875,0.0,0.0,0.0004918900667689,290.9325561523437,294.1499938964844,264.38055419921875,262.5535583496094,266.6573181152344,264.34039306640625,289.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621317241861108e-08,0.0010492234723642,-0.0294907800853252,0.0,0.0,0.0,-0.0105739990249276,60.0,-18.386531829833984,-0.0,-7.505940402552369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,9.845438034972176e-05,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0001036768589983,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,7.657561218366027e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001036772737279,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,0.000491798389703,290.9267883300781,294.1499938964844,264.4055480957031,262.5757751464844,266.6153564453125,264.3618469238281,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.354398727416992,-0.0,-7.503138732545267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451721191406,0.0,0.0,9.845438034972176e-05,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0001036768589983,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,7.657561218366027e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001036772737279,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,0.000491798389703,290.9267883300781,294.1499938964844,264.4055480957031,262.5757751464844,266.6153564453125,264.3618469238281,289.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.354398727416992,-0.0,-7.503138732545267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,9.84530634013936e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001036754692904,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,7.657458627363667e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,0.00010367588402,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,0.0004917918122373,290.92095947265625,294.1499938964844,264.43170166015625,262.5990600585937,266.5746154785156,264.3848876953125,289.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.32453727722168,-0.0,-7.502933385694632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317138671875,0.0,0.0,9.84530634013936e-05,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001036754692904,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,7.657458627363667e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,0.00010367588402,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,0.0004917918122373,290.92095947265625,294.1499938964844,264.43170166015625,262.5990600585937,266.5746154785156,264.3848876953125,289.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.32453727722168,-0.0,-7.502933385694632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183166503906,0.0,0.0,9.846714965533464e-05,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0001036903122439,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,7.658554386580363e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,0.0001036907124216,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,0.0004918621852993,290.9150695800781,294.1499938964844,264.45880126953125,262.6231384277344,266.5351257324219,264.4093933105469,289.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.29694938659668,-0.0,-7.50507709312842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183166503906,0.0,0.0,9.846714965533464e-05,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0001036903122439,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,7.658554386580363e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,0.0001036907124216,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,0.0004918621852993,290.9150695800781,294.1499938964844,264.45880126953125,262.6231384277344,266.5351257324219,264.4093933105469,289.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.29694938659668,-0.0,-7.50507709312842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
