time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685380,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,9.849356865743177e-05,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001037181355059,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687927246094,0.0,0.0,7.660609117010608e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,0.0001037185356835,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0004919941420666,290.9090881347656,294.1499938964844,264.4866027832031,262.6478881835937,266.49688720703125,264.43511962890625,289.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.27136993408203,-0.0,-7.50910089664103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,9.849356865743177e-05,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001037181355059,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687927246094,0.0,0.0,7.660609117010608e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,0.0001037185356835,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,0.0004919941420666,290.9090881347656,294.1499938964844,264.4866027832031,262.6478881835937,266.49688720703125,264.43511962890625,289.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.27136993408203,-0.0,-7.50910089664103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,9.850989590631798e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0001037353358697,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617126464844,0.0,0.0,7.661879499210045e-05,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,0.0001037357360473,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,0.0004920757492072,290.9060363769531,294.1499938964844,264.5007019042969,262.6604309082031,266.47821044921875,264.4483947753906,289.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.259180068969727,-0.0,-7.5115899278444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,9.852721268543974e-05,291.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001037535694194,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,7.66322627896443e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,0.0001037539695971,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,0.000492162303999,290.90301513671875,294.1499938964844,264.5149230957031,262.67303466796875,266.4598693847656,264.4618835449219,289.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.24723052978516,-0.0,-7.51422888356501e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,9.856307588052005e-05,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001037913389154,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405334472656,0.0,0.0,7.666015881113708e-05,290.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,0.0001037917318171,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,0.0004923414089716,290.8968811035156,294.1499938964844,264.54345703125,262.69842529296875,266.42401123046875,264.4893798828125,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.22366523742676,-0.0,-7.519696509916687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,9.856307588052005e-05,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001037913389154,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405334472656,0.0,0.0,7.666015881113708e-05,290.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,0.0001037917318171,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,0.0004923414089716,290.8968811035156,294.1499938964844,264.54345703125,262.69842529296875,266.42401123046875,264.4893798828125,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.22366523742676,-0.0,-7.519696509916687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,9.860024874797092e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0001038304908433,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,7.668907346669585e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,0.0001038308764691,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,0.0004925271496176,290.8906555175781,294.1499938964844,264.5720520019531,262.7238464355469,266.38934326171875,264.51739501953125,289.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.20034980773925,-0.0,-7.525365930405314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,9.860024874797092e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0001038304908433,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,7.668907346669585e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,0.0001038308764691,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,0.0004925271496176,290.8906555175781,294.1499938964844,264.5720520019531,262.7238464355469,266.38934326171875,264.51739501953125,289.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.20034980773925,-0.0,-7.525365930405314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,9.8638454801403e-05,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001038707268889,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,7.671878847759217e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0001038711052387,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,0.0004927180125378,290.8843688964844,294.1499938964844,264.6004638671875,262.74908447265625,266.3558349609375,264.5456848144531,289.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.177303314208984,-0.0,-7.531195933552226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,9.8638454801403e-05,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001038707268889,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,7.671878847759217e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0001038711052387,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,0.0004927180125378,290.8843688964844,294.1499938964844,264.6004638671875,262.74908447265625,266.3558349609375,264.5456848144531,289.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.177303314208984,-0.0,-7.531195933552226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,9.86774466582574e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0001039117923937,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,7.674911466892809e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0001039121634676,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,0.0004929127753712,290.87799072265625,294.1499938964844,264.62841796875,262.77392578125,266.323486328125,264.57403564453125,289.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876113426012582e-08,0.0010514019522815,-0.0301575865596532,0.0,0.0,0.0,-0.0107003115117549,60.0,-18.154634475708008,-0.0,-7.537147439506954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,9.86774466582574e-05,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0001039117923937,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,7.674911466892809e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,0.0001039121634676,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,0.0004929127753712,290.87799072265625,294.1499938964844,264.62841796875,262.77392578125,266.323486328125,264.57403564453125,289.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876113426012582e-08,0.0010514019522815,-0.0301575865596532,0.0,0.0,0.0,-0.0107003115117549,60.0,-18.154634475708008,-0.0,-7.537147439506954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,9.86971499514766e-05,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001039325434248,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,7.676443783566356e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606201171875,0.0,0.0,0.0001039329144987,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218811035156,0.0,0.0,0.0004930112045258,290.8747863769531,294.1499938964844,264.6421813964844,262.7861328125,266.3077392578125,264.588134765625,289.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900647578499957e-08,0.0010516117326915,-0.0302217919379472,0.0,0.0,0.0,-0.0107124736532568,60.0,-18.143484115600582,-0.0,-7.540155877450162e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,9.871696238406004e-05,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0001039534035953,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,7.67798483138904e-05,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001039537746692,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,0.0004931101575493,290.8715515136719,294.1499938964844,264.6557312011719,262.7981872558594,266.2922668457031,264.6021728515625,289.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.1324520111084,-0.0,-7.543181368419027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,9.875676914816722e-05,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001039953276631,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,7.681080751353875e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.000103995691461,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024108886719,0.0,0.0,0.0004933090531267,290.8650207519531,294.1499938964844,264.68218994140625,262.8216857910156,266.2620544433594,264.6298828125,289.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.11085700988769,-0.0,-7.549262903694398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,9.875676914816722e-05,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001039953276631,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,7.681080751353875e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.000103995691461,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024108886719,0.0,0.0,0.0004933090531267,290.8650207519531,294.1499938964844,264.68218994140625,262.8216857910156,266.2620544433594,264.6298828125,289.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.11085700988769,-0.0,-7.549262903694398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,9.879664139589296e-05,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0001040373172145,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567626953125,0.0,0.0,7.68418176448904e-05,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001040376810124,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,0.0004935082397423,290.8584289550781,294.1499938964844,264.70751953125,262.8441772460937,266.2328796386719,264.6569519042969,289.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.089990615844727,-0.0,-7.555356518196278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,9.879664139589296e-05,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0001040373172145,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567626953125,0.0,0.0,7.68418176448904e-05,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001040376810124,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,0.0004935082397423,290.8584289550781,294.1499938964844,264.70751953125,262.8441772460937,266.2328796386719,264.6569519042969,289.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.089990615844727,-0.0,-7.555356518196278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,9.883635357255116e-05,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0001040791394189,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,7.68727040849626e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0001040794959408,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0004937066114507,290.8517761230469,294.1499938964844,264.73150634765625,262.8655090332031,266.2046813964844,264.68310546875,289.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.06997871398925,-0.0,-7.561428105873348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,9.883635357255116e-05,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0001040791394189,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,7.68727040849626e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0001040794959408,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0004937066114507,290.8517761230469,294.1499938964844,264.73150634765625,262.8655090332031,266.2046813964844,264.68310546875,289.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.06997871398925,-0.0,-7.561428105873348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.887568739941344e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001041205614455,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,7.690329948673025e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0001041209179675,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.000493903120514,290.84503173828125,294.1499938964844,264.75396728515625,262.88543701171875,266.17742919921875,264.7080993652344,289.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.05093765258789,-0.0,-7.56744427121703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.887568739941344e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001041205614455,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,7.690329948673025e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0001041209179675,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.000493903120514,290.84503173828125,294.1499938964844,264.75396728515625,262.88543701171875,266.17742919921875,264.7080993652344,289.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.05093765258789,-0.0,-7.56744427121703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,9.889514331007376e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0001041410578181,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,7.691843347856775e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001041414070641,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,0.0004940003273077,290.8416442871094,294.1499938964844,264.7645263671875,262.8948059082031,266.1641540527344,264.7200927734375,289.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.04182815551757,-0.0,-7.570421445279862e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601745605469,0.0,0.0,9.891442459775136e-05,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0001041613577399,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,7.693342922721058e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0001041617069859,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,0.0004940966609865,290.8382263183594,294.1499938964844,264.77459716796875,262.9037780761719,266.151123046875,264.731689453125,289.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.03302383422852,-0.0,-7.573371618718738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472045898437,0.0,0.0,9.89523614407517e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001042013172991,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,7.69629332353361e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0001042016592691,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0004942861851304,290.8313293457031,294.1499938964844,264.7932434082031,262.9203186035156,266.1256408691406,264.7536926269531,289.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.016300201416016,-0.0,-7.579179595040841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472045898437,0.0,0.0,9.89523614407517e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001042013172991,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,7.69629332353361e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0001042016592691,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0004942861851304,290.8313293457031,294.1499938964844,264.7932434082031,262.9203186035156,266.1256408691406,264.7536926269531,289.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.016300201416016,-0.0,-7.579179595040841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342346191406,0.0,0.0,9.898927964968608e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0001042402000166,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,7.699165144003928e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001042405347106,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,0.0004944706452079,290.8243713378906,294.1499938964844,264.80963134765625,262.93487548828125,266.1009826660156,264.7738342285156,289.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.000940322875977,-0.0,-7.584833383589284e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342346191406,0.0,0.0,9.898927964968608e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0001042402000166,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,7.699165144003928e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001042405347106,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,0.0004944706452079,290.8243713378906,294.1499938964844,264.80963134765625,262.93487548828125,266.1009826660156,264.7738342285156,289.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.000940322875977,-0.0,-7.584833383589284e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212951660156,0.0,0.0,9.902498277369888e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001042777948896,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,7.7019416494295e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001042781295836,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,0.0004946489352732,290.8173217773437,294.1499938964844,264.8235778808594,262.9472351074219,266.0770263671875,264.7919006347656,289.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.9870662689209,-0.0,-7.590301720483694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212951660156,0.0,0.0,9.902498277369888e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001042777948896,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,7.7019416494295e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001042781295836,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,0.0004946489352732,290.8173217773437,294.1499938964844,264.8235778808594,262.9472351074219,266.0770263671875,264.7919006347656,289.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.9870662689209,-0.0,-7.590301720483694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,9.905924525810406e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0001043138836394,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,7.704606832703575e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001043142110574,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,0.000494820124004,290.8102111816406,294.1499938964844,264.83477783203125,262.9571838378906,266.05377197265625,264.8076477050781,289.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.974803924560547,-0.0,-7.595552631300961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,9.905924525810406e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0001043138836394,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,7.704606832703575e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001043142110574,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,0.000494820124004,290.8102111816406,294.1499938964844,264.83477783203125,262.9571838378906,266.05377197265625,264.8076477050781,289.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.974803924560547,-0.0,-7.595552631300961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,9.907575440593064e-05,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001043312659021,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,7.705891039222479e-05,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001043315933202,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,0.0004949026042595,290.806640625,294.1499938964844,264.8393249511719,262.9612121582031,266.0423889160156,264.81451416015625,289.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.9693546295166,-0.0,-7.598082873983003e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,9.909185610013084e-05,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0001043482188833,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,7.70714323152788e-05,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001043485463014,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,0.0004949830472469,290.80303955078125,294.1499938964844,264.84307861328125,262.9645690917969,266.0311584472656,264.8207092285156,289.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.964340209960938,-0.0,-7.600550588904299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,9.912264067679644e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001043806478264,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,7.709537749178708e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001043809679686,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.000495136831887,290.7957763671875,294.1499938964844,264.8482360839844,262.9691162109375,266.0090637207031,264.8311462402344,289.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.955642700195312,-0.0,-7.605270724297952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,9.912264067679644e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001043806478264,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,7.709537749178708e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001043809679686,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.000495136831887,290.7957763671875,294.1499938964844,264.8482360839844,262.9691162109375,266.0090637207031,264.8311462402344,289.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.955642700195312,-0.0,-7.605270724297952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,9.915125701809302e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0001044107848429,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,7.711763464612886e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000104411097709,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0004952797899022,290.7884521484375,294.1499938964844,264.8500061035156,262.970703125,265.9874267578125,264.8385009765625,289.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466121468435176e-08,0.0010564469266682,-0.0317015014588832,0.0,0.0,0.0,-0.0109928026795387,60.0,-17.94899559020996,-0.0,-7.609659746776742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,9.915125701809302e-05,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0001044107848429,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,7.711763464612886e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000104411097709,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0004952797899022,290.7884521484375,294.1499938964844,264.8500061035156,262.970703125,265.9874267578125,264.8385009765625,289.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466121468435176e-08,0.0010564469266682,-0.0317015014588832,0.0,0.0,0.0,-0.0109928026795387,60.0,-17.94899559020996,-0.0,-7.609659746776742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,9.917061834130436e-05,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,0.0001044311793521,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,7.713269587839022e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001044314922182,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,0.0004953765310347,290.78106689453125,294.1499938964844,264.8480529785156,262.9689636230469,265.9661865234375,264.8426818847656,289.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490225742567418e-08,0.0010566530982032,-0.0317645706236362,0.0,0.0,0.0,-0.0110047524794936,60.0,-17.943859100341797,-0.0,-7.612629104869485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
