time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687720,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,9.917061834130436e-05,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,0.0001044311793521,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,7.713269587839022e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001044314922182,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,0.0004953765310347,290.78106689453125,294.1499938964844,264.8480529785156,262.9689636230469,265.9661865234375,264.8426818847656,289.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490225742567418e-08,0.0010566530982032,-0.0317645706236362,0.0,0.0,0.0,-0.0110047524794936,60.0,-17.943859100341797,-0.0,-7.612629104869485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34423828125,0.0,0.0,9.91742344922386e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,0.0001044349846779,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,7.71355043980293e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001044352975441,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,0.0004953946336172,290.77362060546875,294.1499938964844,264.84234619140625,262.9638977050781,265.9452514648437,264.8433837890625,289.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494706602694803e-08,0.0010566913988441,-0.0317762941122055,0.0,0.0,0.0,-0.011006973683834,60.0,-17.939132690429688,-0.0,-7.61318119657517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34423828125,0.0,0.0,9.91742344922386e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,0.0001044349846779,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,7.71355043980293e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001044352975441,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,0.0004953946336172,290.77362060546875,294.1499938964844,264.84234619140625,262.9638977050781,265.9452514648437,264.8433837890625,289.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494706602694803e-08,0.0010566913988441,-0.0317762941122055,0.0,0.0,0.0,-0.011006973683834,60.0,-17.939132690429688,-0.0,-7.61318119657517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,9.917034185491502e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,0.0001044308955897,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,7.71324775996618e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001044312011799,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,0.0004953751922585,290.7698669433594,294.1499938964844,264.83819580078125,262.960205078125,265.93487548828125,264.8423767089844,289.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566624114289,1.2489847378560626e-08,0.0010566499549895,-0.0317635796964168,0.0,0.0,0.0,-0.0110045652836561,60.0,-17.936767578125,-0.0,-7.61258291959166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,9.916346607496962e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001044236487359,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,7.712712977081537e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001044239543261,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0004953408497385,290.76611328125,294.1499938964844,264.83319091796875,262.9557800292969,265.924560546875,264.840576171875,289.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481261357777385e-08,0.0010565766133368,-0.0317411124706268,0.0,0.0,0.0,-0.0110003091394901,60.0,-17.934385299682617,-0.0,-7.611524921458114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,9.913952089846134e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0001043984375428,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,7.710851059528068e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.000104398743133,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0004952212329953,290.7585144042969,294.1499938964844,264.8208312988281,262.94482421875,265.904052734375,264.8343811035156,289.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563337709754,1.2451409681091265e-08,0.001056321314536,-0.0316630043089389,0.0,0.0,0.0,-0.0109855104237794,60.0,-17.9295711517334,-0.0,-7.607847152257818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,9.913952089846134e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0001043984375428,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,7.710851059528068e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.000104398743133,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0004952212329953,290.7585144042969,294.1499938964844,264.8208312988281,262.94482421875,265.904052734375,264.8343811035156,289.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563337709754,1.2451409681091265e-08,0.001056321314536,-0.0316630043089389,0.0,0.0,0.0,-0.0109855104237794,60.0,-17.9295711517334,-0.0,-7.607847152257818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,9.910362132359296e-05,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.000104360638943,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,7.708058546995744e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001043609299813,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,0.0004950419533997,290.7508850097656,294.1499938964844,264.8055419921875,262.9312438964844,265.8836669921875,264.824951171875,289.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559511138126,1.2406652594165736e-08,0.0010559386573731,-0.0315458923578262,0.0,0.0,0.0,-0.0109633225947618,60.0,-17.92470932006836,-0.0,-7.602335472256527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,9.910362132359296e-05,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.000104360638943,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,7.708058546995744e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001043609299813,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,0.0004950419533997,290.7508850097656,294.1499938964844,264.8055419921875,262.9312438964844,265.8836669921875,264.824951171875,289.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559511138126,1.2406652594165736e-08,0.0010559386573731,-0.0315458923578262,0.0,0.0,0.0,-0.0109633225947618,60.0,-17.92470932006836,-0.0,-7.602335472256527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,9.90570551948622e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.0001043115989887,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.704436575295404e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001043118973029,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0004948093555867,290.7431640625,294.1499938964844,264.78759765625,262.9153137207031,265.8633728027344,264.8125305175781,289.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554547188803,1.2348608358081492e-08,0.0010554423788562,-0.0313940122723579,0.0,0.0,0.0,-0.0109345475211739,60.0,-17.919816970825195,-0.0,-7.595189543962989e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,9.90570551948622e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.0001043115989887,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.704436575295404e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001043118973029,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0004948093555867,290.7431640625,294.1499938964844,264.78759765625,262.9153137207031,265.8633728027344,264.8125305175781,289.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554547188803,1.2348608358081492e-08,0.0010554423788562,-0.0313940122723579,0.0,0.0,0.0,-0.0109345475211739,60.0,-17.919816970825195,-0.0,-7.595189543962989e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,9.900079749058932e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001042523654177,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,7.700061541981995e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.000104252656456,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,0.0004945283289998,290.73541259765625,294.1499938964844,264.7672424316406,262.897216796875,265.84307861328125,264.79742431640625,289.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.91490936279297,-0.0,-7.586562844608127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,9.900079749058932e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001042523654177,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,7.700061541981995e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.000104252656456,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,0.0004945283289998,290.73541259765625,294.1499938964844,264.7672424316406,262.897216796875,265.84307861328125,264.79742431640625,289.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.91490936279297,-0.0,-7.586562844608127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,9.896932169795036e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0001042192234308,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,7.697613182244822e-05,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001042195071931,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,0.0004943711101077,290.73150634765625,294.1499938964844,264.7562561035156,262.887451171875,265.8329467773437,264.788818359375,289.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.912452697753906,-0.0,-7.581737548889579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.893585956888272e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0001041839859681,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,7.695010572206229e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001041842697304,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0004942039959132,290.7275695800781,294.1499938964844,264.7447509765625,262.87725830078125,265.8227844238281,264.77960205078125,289.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.90999412536621,-0.0,-7.57661098305107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.886373300105332e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,0.0001041080322465,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,7.689400081289932e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001041083160089,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0004938436904922,290.7196960449219,294.1499938964844,264.72039794921875,262.8556213378906,265.80242919921875,264.7595520019531,289.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533944005146,1.210766864545576e-08,0.0010533822933211,-0.0307635385543108,0.0,0.0,0.0,-0.0108151044696569,60.0,-17.90507698059082,-0.0,-7.565564175138206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.886373300105332e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,0.0001041080322465,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,7.689400081289932e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001041083160089,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,0.0004938436904922,290.7196960449219,294.1499938964844,264.72039794921875,262.8556213378906,265.80242919921875,264.7595520019531,289.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533944005146,1.210766864545576e-08,0.0010533822933211,-0.0307635385543108,0.0,0.0,0.0,-0.0108151044696569,60.0,-17.90507698059082,-0.0,-7.565564175138206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.878530545393004e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001040254574036,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,7.683300646021962e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.00010402573389,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0004934519529342,290.7117614746094,294.1499938964844,264.6944580078125,262.83258056640625,265.7820129394531,264.737548828125,289.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009935268508798e-08,0.0010525466641411,-0.0305077861994504,0.0,0.0,0.0,-0.0107666542753577,60.0,-17.900156021118164,-0.0,-7.553563818873954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.878530545393004e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001040254574036,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,7.683300646021962e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.00010402573389,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0004934519529342,290.7117614746094,294.1499938964844,264.6944580078125,262.83258056640625,265.7820129394531,264.737548828125,289.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009935268508798e-08,0.0010525466641411,-0.0305077861994504,0.0,0.0,0.0,-0.0107666542753577,60.0,-17.900156021118164,-0.0,-7.553563818873954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.870148642221466e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001039371927618,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,7.676781387999654e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001039374619722,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0004930332652293,290.70379638671875,294.1499938964844,264.6671447753906,262.808349609375,265.761474609375,264.7138671875,289.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.895227432250977,-0.0,-7.540748470091786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.870148642221466e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001039371927618,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,7.676781387999654e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001039374619722,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0004930332652293,290.70379638671875,294.1499938964844,264.6671447753906,262.808349609375,265.761474609375,264.7138671875,289.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.895227432250977,-0.0,-7.540748470091786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.861340367933737e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001038444388541,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,7.669930346310139e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001038447080645,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0004925932735204,290.6957702636719,294.1499938964844,264.6387939453125,262.7831420898437,265.7408447265625,264.6886901855469,289.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.890283584594727,-0.0,-7.52729221176196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.861340367933737e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001038444388541,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,7.669930346310139e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001038447080645,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0004925932735204,290.6957702636719,294.1499938964844,264.6387939453125,262.7831420898437,265.7408447265625,264.6886901855469,289.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.890283584594727,-0.0,-7.52729221176196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.856804535957052e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0001037966721924,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,7.666402234463021e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001037969414028,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0004923667293041,290.69171142578125,294.1499938964844,264.6242980957031,262.770263671875,265.73046875,264.6755676269531,289.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.887802124023438,-0.0,-7.520367972801979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.85220613074489e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001037482579704,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,7.66282610129565e-05,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0001037485199049,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004921370418742,290.68768310546875,294.1499938964844,264.6096496582031,262.7572326660156,265.7200622558594,264.6622009277344,289.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.885316848754883,-0.0,-7.513352784371818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.842856525210664e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000103649799712,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,7.655553781660274e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001036500616464,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.000491669983603,290.6795349121094,294.1499938964844,264.5799560546875,262.7308654785156,265.6991271972656,264.6347961425781,289.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.880321502685547,-0.0,-7.499095744378792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.842856525210664e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000103649799712,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,7.655553781660274e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001036500616464,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.000491669983603,290.6795349121094,294.1499938964844,264.5799560546875,262.7308654785156,265.6991271972656,264.6347961425781,289.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.880321502685547,-0.0,-7.499095744378792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.83338468358852e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,0.000103550060885,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,7.648186874575913e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001035503155435,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004911968717351,290.6713562011719,294.1499938964844,264.54998779296875,262.7042236328125,265.6780700683594,264.606689453125,289.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.875286102294922,-0.0,-7.484667463586447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.83338468358852e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,0.000103550060885,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,7.648186874575913e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001035503155435,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004911968717351,290.6713562011719,294.1499938964844,264.54998779296875,262.7042236328125,265.6780700683594,264.606689453125,289.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.875286102294922,-0.0,-7.484667463586447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.823900472838432e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0001034501910908,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,7.640810508746654e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001034504457493,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0004907231777906,290.6631164550781,294.1499938964844,264.5200500488281,262.6776123046875,265.6568603515625,264.5780944824219,289.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.870201110839844,-0.0,-7.470234919537688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.823900472838432e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0001034501910908,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,7.640810508746654e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001034504457493,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0004907231777906,290.6631164550781,294.1499938964844,264.5200500488281,262.6776123046875,265.6568603515625,264.5780944824219,289.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.870201110839844,-0.0,-7.470234919537688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.814492659643292e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001033511216519,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,7.63349307817407e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001033513690344,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004902532091364,290.6548156738281,294.1499938964844,264.4903564453125,262.6512145996094,265.635498046875,264.5492858886719,289.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.865070343017578,-0.0,-7.455930983724103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.814492659643292e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001033511216519,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,7.63349307817407e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001033513690344,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004902532091364,290.6548156738281,294.1499938964844,264.4903564453125,262.6512145996094,265.635498046875,264.5492858886719,289.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.865070343017578,-0.0,-7.455930983724103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.809860057430342e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001033023363561,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.629890023963526e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0001033025910146,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004900218336842,290.6506652832031,294.1499938964844,264.4757080078125,262.63818359375,265.624755859375,264.5348815917969,289.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452405549585,1.1154176249306149e-08,0.0010452293790876,-0.0282681602984666,0.0,0.0,0.0,-0.0103424191474914,60.0,-17.862483978271484,-0.0,-7.448893057926399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.80527838692069e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,0.0001032540967571,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.62632698751986e-05,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0001032543441397,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004897929611615,290.646484375,294.1499938964844,264.4612121582031,262.6252746582031,265.614013671875,264.5205383300781,289.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097082364130983e-08,0.0010447411332279,-0.0281187240034341,0.0,0.0,0.0,-0.0103141153231263,60.0,-17.85988426208496,-0.0,-7.441936134000572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.79635733528994e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0001031601568683,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,7.619387906743214e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0001031603969749,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004893473815172,290.6380920410156,294.1499938964844,264.4328308105469,262.6000671386719,265.5924072265625,264.4920654296875,289.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985914400407637e-08,0.0010437906021252,-0.0278277471661567,0.0,0.0,0.0,-0.0102590043097734,60.0,-17.854642868041992,-0.0,-7.428398163256136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.79635733528994e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0001031601568683,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,7.619387906743214e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0001031603969749,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004893473815172,290.6380920410156,294.1499938964844,264.4328308105469,262.6000671386719,265.5924072265625,264.4920654296875,289.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985914400407637e-08,0.0010437906021252,-0.0278277471661567,0.0,0.0,0.0,-0.0102590043097734,60.0,-17.854642868041992,-0.0,-7.428398163256136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.787824092200026e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,0.0001030702987918,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.612751505803317e-05,290.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001030705461744,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004889211268164,290.6296691894531,294.1499938964844,264.4055480957031,262.5758056640625,265.5707092285156,264.464111328125,289.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428922250866,1.087957901546588e-08,0.0010428812820464,-0.0275494158267974,0.0,0.0,0.0,-0.010206289589405,60.0,-17.849349975585938,-0.0,-7.41546131166615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.787824092200026e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,0.0001030702987918,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.612751505803317e-05,290.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001030705461744,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004889211268164,290.6296691894531,294.1499938964844,264.4055480957031,262.5758056640625,265.5707092285156,264.464111328125,289.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428922250866,1.087957901546588e-08,0.0010428812820464,-0.0275494158267974,0.0,0.0,0.0,-0.010206289589405,60.0,-17.849349975585938,-0.0,-7.41546131166615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
