time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690060,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.779816173249856e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.000102985977719,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.606523286085576e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001029862178256,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0004885211237706,290.6211853027344,294.1499938964844,264.3796081542969,262.5527038574219,265.5489501953125,264.4369506835937,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779786840942052e-08,0.0010420280741527,-0.0272882040590047,0.0,0.0,0.0,-0.010156818665564,60.0,-17.844011306762695,-0.0,-7.403330215538517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.779816173249856e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.000102985977719,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.606523286085576e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001029862178256,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0004885211237706,290.6211853027344,294.1499938964844,264.3796081542969,262.5527038574219,265.5489501953125,264.4369506835937,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779786840942052e-08,0.0010420280741527,-0.0272882040590047,0.0,0.0,0.0,-0.010156818665564,60.0,-17.844011306762695,-0.0,-7.403330215538517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.772385965334252e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001029077320708,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,7.60074399295263e-05,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001029079649015,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004881499626208,290.6126708984375,294.1499938964844,264.3552551269531,262.5310363769531,265.52716064453125,264.4107360839844,289.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.838638305664062,-0.0,-7.392082324031436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.772385965334252e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001029077320708,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,7.60074399295263e-05,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001029079649015,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004881499626208,290.6126708984375,294.1499938964844,264.3552551269531,262.5310363769531,265.52716064453125,264.4107360839844,289.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.838638305664062,-0.0,-7.392082324031436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.768966992851348e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0001028717306326,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.598084630444646e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0001028719634632,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004879792104475,290.6083984375,294.1499938964844,264.34375,262.52081298828125,265.5162658691406,264.39813232421875,289.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.06445838810032e-08,0.0010408719535917,-0.0269342940300703,0.0,0.0,0.0,-0.0100897923111915,60.0,-17.8359432220459,-0.0,-7.386910283457837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.765710274223238e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001028374390443,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.595551869599149e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.000102837671875,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.000487816549139,290.6041259765625,294.1499938964844,264.332763671875,262.51104736328125,265.5053405761719,264.3858642578125,289.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604001232650262e-08,0.0010405249195173,-0.026828059926629,0.0,0.0,0.0,-0.0100696738809347,60.0,-17.83324432373047,-0.0,-7.381984801213548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.75987277342938e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0001027759644784,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,7.591010944452137e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001027761973091,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004875249287579,290.5954895019531,294.1499938964844,264.3124084472656,262.492919921875,265.4835510253906,264.3624572753906,289.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531245209222106e-08,0.0010399026796221,-0.0266376081854105,0.0,0.0,0.0,-0.010033605620265,60.0,-17.827856063842773,-0.0,-7.373159149892673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.75987277342938e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0001027759644784,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,7.591010944452137e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001027761973091,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004875249287579,290.5954895019531,294.1499938964844,264.3124084472656,262.492919921875,265.4835510253906,264.3624572753906,289.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531245209222106e-08,0.0010399026796221,-0.0266376081854105,0.0,0.0,0.0,-0.010033605620265,60.0,-17.827856063842773,-0.0,-7.373159149892673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.755016799317671e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001027248363243,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.587234722450376e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.000102725061879,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0004872824065387,290.5868530273437,294.1499938964844,264.29443359375,262.4769592285156,265.4618530273437,264.3406982421875,289.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393958073109,1.0470733613487937e-08,0.0010393853299319,-0.0264792032539844,0.0,0.0,0.0,-0.010003606788814,60.0,-17.822494506835938,-0.0,-7.365823506688687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.755016799317671e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001027248363243,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.587234722450376e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.000102725061879,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0004872824065387,290.5868530273437,294.1499938964844,264.29443359375,262.4769592285156,265.4618530273437,264.3406982421875,289.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393958073109,1.0470733613487937e-08,0.0010393853299319,-0.0264792032539844,0.0,0.0,0.0,-0.010003606788814,60.0,-17.822494506835938,-0.0,-7.365823506688687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.751178731676192e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001026844256557,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.584249397041276e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001026846439344,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0004870906996075,290.5781555175781,294.1499938964844,264.2791442871094,262.4633483886719,265.44024658203125,264.32110595703125,289.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422897211981308e-08,0.001038976246491,-0.0263539794832468,0.0,0.0,0.0,-0.0099798925220966,60.0,-17.817197799682617,-0.0,-7.360026188507619e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.751178731676192e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001026844256557,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,7.584249397041276e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001026846439344,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0004870906996075,290.5781555175781,294.1499938964844,264.2791442871094,262.4633483886719,265.44024658203125,264.32110595703125,289.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422897211981308e-08,0.001038976246491,-0.0263539794832468,0.0,0.0,0.0,-0.0099798925220966,60.0,-17.817197799682617,-0.0,-7.360026188507619e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.748590673552826e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001026571771944,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,7.582236867165193e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001026573954732,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0004869614494964,290.56939697265625,294.1499938964844,264.2668151855469,262.45233154296875,265.4187927246094,264.3036804199219,289.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387107031419,1.039063590724254e-08,0.0010387003421783,-0.0262695271521806,0.0,0.0,0.0,-0.0099638989195227,60.0,-17.812002182006836,-0.0,-7.356118203460937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.748590673552826e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001026571771944,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,7.582236867165193e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001026573954732,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0004869614494964,290.56939697265625,294.1499938964844,264.2668151855469,262.45233154296875,265.4187927246094,264.3036804199219,289.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387107031419,1.039063590724254e-08,0.0010387003421783,-0.0262695271521806,0.0,0.0,0.0,-0.0099638989195227,60.0,-17.812002182006836,-0.0,-7.356118203460937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.747765579959378e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,0.0001026484824251,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,7.58159440010786e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001026487007038,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0004869202093686,290.56500244140625,294.1499938964844,264.2618103027344,262.4479064941406,265.4081420898437,264.2959899902344,289.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386226931586,1.0380341031179796e-08,0.001038612332195,-0.0262425765395164,0.0,0.0,0.0,-0.0099587952718138,60.0,-17.809459686279297,-0.0,-7.354871200959678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.747292642714456e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,0.0001026435056701,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,7.581226964248344e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001026437239488,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0004868966061621,290.5605773925781,294.1499938964844,264.25762939453125,262.4441833496094,265.3975830078125,264.2889099121094,289.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374444414651409e-08,0.0010385618079453,-0.0262271407991647,0.0,0.0,0.0,-0.0099558718502521,60.0,-17.806957244873047,-0.0,-7.35415710551024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.7475312941242e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,0.0001026460158755,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,7.581412501167506e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001026462268782,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0004869085096288,290.5517272949219,294.1499938964844,264.251953125,262.4391174316406,265.3766174316406,264.2768859863281,289.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.037739671971849e-08,0.0010385870700702,-0.0262348689138889,0.0,0.0,0.0,-0.0099573349580168,60.0,-17.802112579345703,-0.0,-7.354514508506328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.7475312941242e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,0.0001026460158755,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,7.581412501167506e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001026462268782,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0004869085096288,290.5517272949219,294.1499938964844,264.251953125,262.4391174316406,265.3766174316406,264.2768859863281,289.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.037739671971849e-08,0.0010385870700702,-0.0262348689138889,0.0,0.0,0.0,-0.0099573349580168,60.0,-17.802112579345703,-0.0,-7.354514508506328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.74930080701597e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0001026646496029,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,7.582788384752348e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001026648606057,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0004869969270657,290.5428466796875,294.1499938964844,264.25,262.4373779296875,265.3559875488281,264.2679138183594,289.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399428873597572e-08,0.0010387754300609,-0.0262925457209348,0.0,0.0,0.0,-0.0099682575091719,60.0,-17.797513961791992,-0.0,-7.357183307021843e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.74930080701597e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0001026646496029,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,7.582788384752348e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001026648606057,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0004869969270657,290.5428466796875,294.1499938964844,264.25,262.4373779296875,265.3559875488281,264.2679138183594,289.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399428873597572e-08,0.0010387754300609,-0.0262925457209348,0.0,0.0,0.0,-0.0099682575091719,60.0,-17.797513961791992,-0.0,-7.357183307021843e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,9.75127622950822e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,0.0001026854588417,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,7.584325067000464e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001026856625685,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.000487095589051,290.53387451171875,294.1499938964844,264.25,262.4384460449219,265.335693359375,264.2617492675781,289.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.792537689208984,-0.0,-7.36016332325562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,9.75127622950822e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,0.0001026854588417,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,7.584325067000464e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001026856625685,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.000487095589051,290.53387451171875,294.1499938964844,264.25,262.4384460449219,265.335693359375,264.2617492675781,289.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.792537689208984,-0.0,-7.36016332325562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.7519216069486e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.0001026922545861,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.584827108075842e-05,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.0001026924583129,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004871278360951,290.52490234375,294.1499938964844,264.25,262.4415283203125,265.3157653808594,264.2575988769531,289.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432052555131577e-08,0.001039054361172,-0.0263779480010271,0.0,0.0,0.0,-0.0099844308570027,60.0,-17.785938262939453,-0.0,-7.36113534571814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.7519216069486e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.0001026922545861,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.584827108075842e-05,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.0001026924583129,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004871278360951,290.52490234375,294.1499938964844,264.25,262.4415283203125,265.3157653808594,264.2575988769531,289.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432052555131577e-08,0.001039054361172,-0.0263779480010271,0.0,0.0,0.0,-0.0099844308570027,60.0,-17.785938262939453,-0.0,-7.36113534571814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.75175717030652e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63238525390625,0.0,0.0,0.0001026905301841,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,7.584699778817594e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.000102690733911,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0004871196579188,290.5203857421875,294.1499938964844,264.25,262.4437866210937,265.3059387207031,264.25616455078125,289.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430004415695748e-08,0.0010390368988737,-0.0263725835829973,0.0,0.0,0.0,-0.0099834157153964,60.0,-17.781686782836914,-0.0,-7.360887366303359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.751233301358296e-05,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,0.0001026850150083,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,7.5842923251912e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,0.0001026852187351,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0004870934935752,290.515869140625,294.1499938964844,264.25,262.4465026855469,265.29620361328125,264.2549743652344,289.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423470087062014e-08,0.0010389810195192,-0.0263554789125919,0.0,0.0,0.0,-0.0099801756441593,60.0,-17.776832580566406,-0.0,-7.360095821695722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.749268065206708e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,0.0001026643221848,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,7.58276364649646e-05,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001026645186357,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.000486995326355,290.5067749023437,294.1499938964844,264.25,262.4532165527344,265.2770080566406,264.25323486328125,289.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.765512466430664,-0.0,-7.357127174145718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,9.749268065206708e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,0.0001026643221848,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,7.58276364649646e-05,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001026645186357,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.000486995326355,290.5067749023437,294.1499938964844,264.25,262.4532165527344,265.2770080566406,264.25323486328125,289.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.765512466430664,-0.0,-7.357127174145718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.746107389219104e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0001026310346787,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,7.580305100418627e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001026312311296,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0004868374380748,290.4976501464844,294.1499938964844,264.25,262.4615478515625,265.2581787109375,264.25213623046875,289.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.751873016357422,-0.0,-7.352355169132353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.746107389219104e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0001026310346787,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,7.580305100418627e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001026312311296,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0004868374380748,290.4976501464844,294.1499938964844,264.25,262.4615478515625,265.2581787109375,264.25213623046875,289.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.751873016357422,-0.0,-7.352355169132353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.74198046606034e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,0.0001025875826599,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.57709494791925e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0001025877718348,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,0.0004866313247475,290.48846435546875,294.1499938964844,264.25,262.4713439941406,265.2396850585937,264.2513732910156,289.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.736371994018555,-0.0,-7.346128683138886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.74198046606034e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,0.0001025875826599,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.57709494791925e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0001025877718348,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,0.0004866313247475,290.48846435546875,294.1499938964844,264.25,262.4713439941406,265.2396850585937,264.2513732910156,289.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.736371994018555,-0.0,-7.346128683138886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.737008804222568e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0001025352321448,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,7.573228504043072e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0001025354213197,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0004863829817622,290.479248046875,294.1499938964844,264.25,262.4825134277344,265.2215576171875,264.2509155273437,289.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.71912956237793,-0.0,-7.338631036191148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.737008804222568e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0001025352321448,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,7.573228504043072e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0001025354213197,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0004863829817622,290.479248046875,294.1499938964844,264.25,262.4825134277344,265.2215576171875,264.2509155273437,289.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.71912956237793,-0.0,-7.338631036191148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,9.734302875585854e-05,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,0.0001025067394948,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,7.57112429710105e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,0.0001025069286697,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0004862478526774,290.4746398925781,294.1499938964844,264.25,262.488525390625,265.2126159667969,264.250732421875,289.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.710033416748047,-0.0,-7.334552520887885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.731452155392616e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0001024767188937,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,7.568906585220248e-05,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001024769080686,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.000486105447635,290.4700012207031,294.1499938964844,264.25,262.4948425292969,265.2037658691406,264.2506103515625,289.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368730872869,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.70064353942871,-0.0,-7.330255868964741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.72550842561759e-05,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001024141311063,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,7.564284169347957e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001024143202812,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0004858085594605,290.4607238769531,294.1499938964844,264.25,262.5082702636719,265.1863098144531,264.2503967285156,289.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.681299209594727,-0.0,-7.321303030494164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.72550842561759e-05,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0001024141311063,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,7.564284169347957e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001024143202812,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0004858085594605,290.4607238769531,294.1499938964844,264.25,262.5082702636719,265.1863098144531,264.2503967285156,289.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.681299209594727,-0.0,-7.321303030494164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.719381341710688e-05,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0001023496079142,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,7.559518417110667e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001023497970891,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0004855025035794,290.4513854980469,294.1499938964844,264.25,262.52264404296875,265.169189453125,264.2502746582031,289.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.661405563354492,-0.0,-7.312078764698526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
