time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692400,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.719381341710688e-05,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0001023496079142,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,7.559518417110667e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001023497970891,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0004855025035794,290.4513854980469,294.1499938964844,264.25,262.52264404296875,265.169189453125,264.2502746582031,289.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.661405563354492,-0.0,-7.312078764698526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,9.713271720102056e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.0001022852738969,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,7.554766489192843e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001022854557959,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,0.0004851973208133,290.4420166015625,294.1499938964844,264.25,262.5378112792969,265.15240478515625,264.25018310546875,289.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.641372680664062,-0.0,-7.30288789441147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,9.713271720102056e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.0001022852738969,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,7.554766489192843e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001022854557959,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,0.0004851973208133,290.4420166015625,294.1499938964844,264.25,262.5378112792969,265.15240478515625,264.25018310546875,289.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.641372680664062,-0.0,-7.30288789441147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,9.70739420154132e-05,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.0001022233846015,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,7.550195005023852e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001022235665004,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0004849037504754,290.4326171875,294.1499938964844,264.25,262.5536193847656,265.13592529296875,264.2501220703125,289.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.621578216552734,-0.0,-7.294050874406821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,9.70739420154132e-05,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.0001022233846015,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,7.550195005023852e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001022235665004,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0004849037504754,290.4326171875,294.1499938964844,264.25,262.5536193847656,265.13592529296875,264.2501220703125,289.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.621578216552734,-0.0,-7.294050874406821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,9.704577678348868e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,0.0001021937277982,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.548004214186221e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0001021939096972,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.000484763062559,290.42791748046875,294.1499938964844,264.25,262.5617370605469,265.1278076171875,264.2500915527344,289.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.611852645874023,-0.0,-7.289818171329898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,9.70190012594685e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481872558594,0.0,0.0,0.0001021655334625,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,7.545921835117042e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.0001021657153614,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0004846293013542,290.4231872558594,294.1499938964844,264.25,262.5699768066406,265.1197509765625,264.2500915527344,289.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.602325439453125,-0.0,-7.28579578890276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,9.69694010564126e-05,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001021132993628,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,7.542064122390002e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0001021134739858,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,0.0004843815404456,290.4137268066406,294.1499938964844,264.25,262.58673095703125,265.1038818359375,264.25006103515625,289.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.58388328552246,-0.0,-7.278345748318318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,9.69694010564126e-05,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001021132993628,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,7.542064122390002e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0001021134739858,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,0.0004843815404456,290.4137268066406,294.1499938964844,264.25,262.58673095703125,265.1038818359375,264.25006103515625,289.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.58388328552246,-0.0,-7.278345748318318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,9.69271786743775e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.0001020688432618,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,7.538780482718721e-05,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001020690178847,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0004841706540901,290.4042053222656,294.1499938964844,264.25,262.6037292480469,265.0883178710937,264.2500305175781,289.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.566694259643555,-0.0,-7.272007707115338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,9.69271786743775e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.0001020688432618,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,7.538780482718721e-05,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001020690178847,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0004841706540901,290.4042053222656,294.1499938964844,264.25,262.6037292480469,265.0883178710937,264.2500305175781,289.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.566694259643555,-0.0,-7.272007707115338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,9.689171565696596e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0001020315030473,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,7.536022167187184e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0001020316703943,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0004839935281779,290.3946533203125,294.1499938964844,264.25,262.620849609375,265.0730285644531,264.2500305175781,289.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.55057716369629,-0.0,-7.266686452567228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,9.689171565696596e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0001020315030473,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,7.536022167187184e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0001020316703943,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0004839935281779,290.3946533203125,294.1499938964844,264.25,262.620849609375,265.0730285644531,264.2500305175781,289.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.55057716369629,-0.0,-7.266686452567228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,9.686585690360516e-05,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0001020042691379,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,7.534010364906862e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.000102004436485,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0004838643362745,290.38507080078125,294.1499938964844,264.25,262.637939453125,265.0580444335937,264.2500305175781,289.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.53622817993164,-0.0,-7.262806178687242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,9.686585690360516e-05,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0001020042691379,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,7.534010364906862e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.000102004436485,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0004838643362745,290.38507080078125,294.1499938964844,264.25,262.637939453125,265.0580444335937,264.2500305175781,289.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462716996669,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.53622817993164,-0.0,-7.262806178687242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,9.685543045634404e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,0.0001019932897179,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,7.533199823228642e-05,290.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.0001019934570649,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0004838122695218,290.3802795410156,294.1499938964844,264.25,262.6464538574219,265.0506591796875,264.25,289.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.529521942138672,-0.0,-7.261241563583098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,9.6847717941273e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,0.0001019851770251,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,7.532600284321234e-05,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,0.0001019853443722,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0004837737651541,290.3754577636719,294.1499938964844,264.25,262.6549072265625,265.0433349609375,264.25,289.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.523235321044922,-0.0,-7.260085510552018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,9.68392050708644e-05,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,0.0001019762057694,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,7.531937444582582e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0001019763731164,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.000483731215354,290.3658142089844,294.1499938964844,264.25,262.67156982421875,265.0289001464844,264.25,289.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584580240584728e-09,0.0010318078566342,-0.0241592694073915,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.511899948120117,-0.0,-7.258807244170384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,9.68392050708644e-05,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,0.0001019762057694,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,7.531937444582582e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0001019763731164,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.000483731215354,290.3658142089844,294.1499938964844,264.25,262.67156982421875,265.0289001464844,264.25,289.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584580240584728e-09,0.0010318078566342,-0.0241592694073915,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.511899948120117,-0.0,-7.258807244170384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,9.683955431682988e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,0.0001019765768432,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,7.531965093221515e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,0.0001019767369143,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0004837329906877,290.3561096191406,294.1499938964844,264.25,262.6878356933594,265.01470947265625,264.25,289.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585005678047764e-09,0.0010318114655092,-0.0241603832691907,0.0,0.0,0.0,-0.0095645142719149,60.0,-17.50212860107422,-0.0,-7.258858403247359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,9.683955431682988e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,0.0001019765768432,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,7.531965093221515e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,0.0001019767369143,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0004837329906877,290.3561096191406,294.1499938964844,264.25,262.6878356933594,265.01470947265625,264.25,289.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585005678047764e-09,0.0010318114655092,-0.0241603832691907,0.0,0.0,0.0,-0.0095645142719149,60.0,-17.50212860107422,-0.0,-7.258858403247359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,9.684762335382402e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,0.0001019850824377,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,7.532592280767858e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0001019852352328,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0004837732994928,290.34637451171875,294.1499938964844,264.25,262.7035522460937,265.0007629394531,264.25,289.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595050087796151e-09,0.0010318973800167,-0.0241866819560527,0.0,0.0,0.0,-0.0095694931223988,60.0,-17.493932723999023,-0.0,-7.260067036440887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,9.684762335382402e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,0.0001019850824377,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,7.532592280767858e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0001019852352328,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0004837732994928,290.34637451171875,294.1499938964844,264.25,262.7035522460937,265.0007629394531,264.25,289.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595050087796151e-09,0.0010318973800167,-0.0241866819560527,0.0,0.0,0.0,-0.0095694931223988,60.0,-17.493932723999023,-0.0,-7.260067036440887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,9.686395060271023e-05,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.472412109375,0.0,0.0,0.0001020022755255,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,7.533862662967294e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0001020024355966,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0004838548775296,290.33660888671875,294.1499938964844,264.25,262.71856689453125,264.9870910644531,264.25,289.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615384044536768e-09,0.0010320711880922,-0.0242399200797081,0.0,0.0,0.0,-0.0095795737579464,60.0,-17.487323760986328,-0.0,-7.262514145622846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,9.686395060271023e-05,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.472412109375,0.0,0.0,0.0001020022755255,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,7.533862662967294e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0001020024355966,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0004838548775296,290.33660888671875,294.1499938964844,264.25,262.71856689453125,264.9870910644531,264.25,289.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615384044536768e-09,0.0010320711880922,-0.0242399200797081,0.0,0.0,0.0,-0.0095795737579464,60.0,-17.487323760986328,-0.0,-7.262514145622846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,9.687411511549726e-05,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.0001020129784592,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,7.534652831964195e-05,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0001020131385303,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0004839056637138,290.3316955566406,294.1499938964844,264.25,262.72576904296875,264.9803466796875,264.25,289.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730621248483,0.0,0.0,0.0,-0.0095858490094542,60.0,-17.48442840576172,-0.0,-7.264037549248314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.688599675428122e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0001020254931063,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,7.535576878581196e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0001020256459014,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0004839650064241,290.3267822265625,294.1499938964844,264.25,262.7327575683594,264.97369384765625,264.25,289.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.481821060180664,-0.0,-7.265818169344129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,9.691369632491842e-05,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,0.0001020546551444,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,7.537731289630756e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001020548152155,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.0004841033660341,290.3169250488281,294.1499938964844,264.25,262.7460021972656,264.96051025390625,264.25,289.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.477401733398438,-0.0,-7.269972002177384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,9.691369632491842e-05,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,0.0001020546551444,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,7.537731289630756e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001020548152155,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.0004841033660341,290.3169250488281,294.1499938964844,264.25,262.7460021972656,264.96051025390625,264.25,289.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.477401733398438,-0.0,-7.269972002177384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,9.694489563116804e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.000102087520645,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,7.540158549090847e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0001020876734401,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.00048425924615,290.3070373535156,294.1499938964844,264.25,262.7581481933594,264.94757080078125,264.25,289.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.473756790161133,-0.0,-7.27465305772057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,9.694489563116804e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,0.000102087520645,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,7.540158549090847e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,0.0001020876734401,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.00048425924615,290.3070373535156,294.1499938964844,264.25,262.7581481933594,264.94757080078125,264.25,289.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.473756790161133,-0.0,-7.27465305772057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,9.697846689959988e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375915527344,0.0,0.0,0.000102122874523,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,7.542769162682816e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,0.0001021230273181,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0004844269424211,290.297119140625,294.1499938964844,264.25,262.7690734863281,264.9348449707031,264.25,288.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.470685958862305,-0.0,-7.27969080571711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,9.697846689959988e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375915527344,0.0,0.0,0.000102122874523,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085266113281,0.0,0.0,7.542769162682816e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,0.0001021230273181,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0004844269424211,290.297119140625,294.1499938964844,264.25,262.7690734863281,264.9348449707031,264.25,288.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.470685958862305,-0.0,-7.27969080571711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,9.701262024464086e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0001021588395815,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,7.545425614807755e-05,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,0.0001021589851006,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0004845975490752,290.2871398925781,294.1499938964844,264.25,262.7786560058594,264.92236328125,264.25,288.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.467870712280273,-0.0,-7.284818082098354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,9.701262024464086e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.0001021588395815,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,7.545425614807755e-05,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,0.0001021589851006,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0004845975490752,290.2871398925781,294.1499938964844,264.25,262.7786560058594,264.92236328125,264.25,288.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.467870712280273,-0.0,-7.284818082098354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.702952957013622e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.0001021766438498,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,7.546741107944399e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,0.0001021767893689,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.0004846820083912,290.2821350097656,294.1499938964844,264.25,262.78289794921875,264.91619873046875,264.25,288.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.466482162475586,-0.0,-7.287356851293225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,9.704594413051382e-05,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0001021939315251,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,7.548017310909927e-05,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,0.0001021940770442,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,0.0004847640229854,290.2771301269531,294.1499938964844,264.25,262.7867431640625,264.9100952148437,264.25,288.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.465049743652344,-0.0,-7.289822434586314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.707092249300332e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,0.0001022202341118,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,7.549959991592914e-05,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.000102220379631,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,0.0004848887620028,290.26910400390625,294.1499938964844,264.25,262.79205322265625,264.90045166015625,264.25,288.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.462587356567383,-0.0,-7.29357338968839e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,9.707688150228932e-05,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001022265132633,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,7.550423470092937e-05,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0001022266587824,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,0.0004849185643251,290.26708984375,294.1499938964844,264.25,262.7931823730469,264.8980712890625,264.25,288.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.46193504333496,-0.0,-7.294469384078185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,9.710459562484176e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,0.0001022556971292,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,7.55257933633402e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,0.0001022558426484,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63238525390625,0.0,0.0,0.0004850570112466,290.25701904296875,294.1499938964844,264.25,262.79791259765625,264.88623046875,264.25,288.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.458337783813477,-0.0,-7.298633875052475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
