time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694800,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,9.710459562484176e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,0.0001022556971292,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,7.55257933633402e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,0.0001022558426484,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63238525390625,0.0,0.0,0.0004850570112466,290.25701904296875,294.1499938964844,264.25,262.79791259765625,264.88623046875,264.25,288.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.458337783813477,-0.0,-7.298633875052475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,9.713525651022792e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0001022879878291,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,7.554963667644188e-05,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001022881260723,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0004852101556025,290.24688720703125,294.1499938964844,264.25,262.80096435546875,264.8746032714844,264.25,288.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.454710006713867,-0.0,-7.303242455236615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,9.713525651022792e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0001022879878291,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,7.554963667644188e-05,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001022881260723,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0004852101556025,290.24688720703125,294.1499938964844,264.25,262.80096435546875,264.8746032714844,264.25,288.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.454710006713867,-0.0,-7.303242455236615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.71750050666742e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,0.0001023298391373,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,7.558055222034454e-05,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.509521484375,0.0,0.0,0.0001023299773805,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0004854087019339,290.2367248535156,294.1499938964844,264.25,262.8026428222656,264.8631896972656,264.25,288.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.452098846435547,-0.0,-7.309218830187092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.71750050666742e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,0.0001023298391373,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,7.558055222034454e-05,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.509521484375,0.0,0.0,0.0001023299773805,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0004854087019339,290.2367248535156,294.1499938964844,264.25,262.8026428222656,264.8631896972656,264.25,288.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.452098846435547,-0.0,-7.309218830187092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,9.71984991338104e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0001023545846692,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,7.559882214991376e-05,290.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,0.0001023547156364,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,0.0004855260776821,290.2316589355469,294.1499938964844,264.25,262.8030090332031,264.8575439453125,264.25,288.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.45143699645996,-0.0,-7.312753069754764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,9.722376125864685e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.0001023811928462,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,7.561848178738728e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001023813238134,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,0.0004856523009948,290.2265319824219,294.1499938964844,264.25,262.80303955078125,264.8519592285156,264.25,288.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.451112747192383,-0.0,-7.316554473391079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,9.7280673799105e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001024411176331,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,7.566274143755436e-05,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0001024412558763,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0004859365581069,290.21630859375,294.1499938964844,264.25,262.8022766113281,264.8409729003906,264.25,288.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.451580047607422,-0.0,-7.32512148715614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,9.7280673799105e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001024411176331,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103210449219,0.0,0.0,7.566274143755436e-05,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0001024412558763,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,0.0004859365581069,290.21630859375,294.1499938964844,264.25,262.8022766113281,264.8409729003906,264.25,288.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.451580047607422,-0.0,-7.32512148715614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,9.734444029163568e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,0.0001025082674459,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,7.571233436465263e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0001025084056891,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,0.0004862550995312,290.2060546875,294.1499938964844,264.25,262.8004150390625,264.83013916015625,264.25,288.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.453311920166016,-0.0,-7.334726603858145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,9.734444029163568e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,0.0001025082674459,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,7.571233436465263e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0001025084056891,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,0.0004862550995312,290.2060546875,294.1499938964844,264.25,262.8004150390625,264.83013916015625,264.25,288.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.453311920166016,-0.0,-7.334726603858145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.74152353592217e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,0.0001025828241836,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,7.576740608783439e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0001025829551508,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0004866087692789,290.1957397460937,294.1499938964844,264.25,262.7975769042969,264.81951904296875,264.25,288.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.456409454345703,-0.0,-7.345398245206526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.74152353592217e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34765625,0.0,0.0,0.0001025828241836,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,7.576740608783439e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0001025829551508,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0004866087692789,290.1957397460937,294.1499938964844,264.25,262.7975769042969,264.81951904296875,264.25,288.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.456409454345703,-0.0,-7.345398245206526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,9.749134187586606e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33843994140625,0.0,0.0,0.0001026629688567,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,7.582659600302577e-05,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0001026630998239,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487365722656,0.0,0.0,0.0004869889526162,290.1853942871094,294.1499938964844,264.25,262.7938537597656,264.80908203125,264.25,288.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.46048355102539,-0.0,-7.356879194730936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,9.749134187586606e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33843994140625,0.0,0.0,0.0001026629688567,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,7.582659600302577e-05,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0001026630998239,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487365722656,0.0,0.0,0.0004869889526162,290.1853942871094,294.1499938964844,264.25,262.7938537597656,264.80908203125,264.25,288.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.46048355102539,-0.0,-7.356879194730936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,9.753159974934532e-05,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0001027053658617,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673217773437,0.0,0.0,7.58579044486396e-05,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,0.000102705489553,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0004871900309808,290.1802062988281,294.1499938964844,264.25,262.79168701171875,264.8039245605469,264.25,288.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.462953567504883,-0.0,-7.362955045664421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,9.75728253251873e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0001027487742248,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,7.588996959384531e-05,290.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.0001027489051921,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,0.0004873959405813,290.17498779296875,294.1499938964844,264.25,262.7893371582031,264.798828125,264.25,288.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.465620040893555,-0.0,-7.369180110572415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,9.765871072886512e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.0001028392216539,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,7.595677016070113e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001028393453452,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0004878249892499,290.16455078125,294.1499938964844,264.25,262.7841491699219,264.78875732421875,264.25,288.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.471572875976562,-0.0,-7.382158173641076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,9.765871072886512e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.0001028392216539,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,7.595677016070113e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001028393453452,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0004878249892499,290.16455078125,294.1499938964844,264.25,262.7841491699219,264.78875732421875,264.25,288.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.471572875976562,-0.0,-7.382158173641076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,9.774792852113023e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001029331688187,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,7.602616096846759e-05,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001029332925099,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,0.0004882706562057,290.1540832519531,294.1499938964844,264.25,262.7783508300781,264.7788391113281,264.25,288.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.478168487548828,-0.0,-7.395651380193159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,9.774792852113023e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001029331688187,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,7.602616096846759e-05,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001029332925099,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,0.0004882706562057,290.1540832519531,294.1499938964844,264.25,262.7783508300781,264.7788391113281,264.25,288.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.478168487548828,-0.0,-7.395651380193159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,9.784028952708468e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.00010303043382,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,7.609799649799243e-05,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,0.0001030305575113,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0004887320101261,290.1435852050781,294.1499938964844,264.25,262.7720642089844,264.7691345214844,264.25,288.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.485397338867188,-0.0,-7.409632729604709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041809082031,0.0,0.0,9.784028952708468e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.00010303043382,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,7.609799649799243e-05,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,0.0001030305575113,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0004887320101261,290.1435852050781,294.1499938964844,264.25,262.7720642089844,264.7691345214844,264.25,288.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.485397338867188,-0.0,-7.409632729604709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,9.793452045414595e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.00010312966333,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,7.617129449499771e-05,290.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0001031297870213,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0004892027354799,290.1330261230469,294.1499938964844,264.25,262.7654113769531,264.75958251953125,264.25,288.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.493011474609375,-0.0,-7.423911796422544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,9.793452045414595e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.00010312966333,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,7.617129449499771e-05,290.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0001031297870213,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0004892027354799,290.1330261230469,294.1499938964844,264.25,262.7654113769531,264.75958251953125,264.25,288.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.493011474609375,-0.0,-7.423911796422544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,9.798230166779832e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0001031799765769,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,7.620845281053334e-05,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,0.0001031801002682,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0004894413868896,290.12774658203125,294.1499938964844,264.25,262.7619323730469,264.7548522949219,264.25,288.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.49695587158203,-0.0,-7.431156490156354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,9.803028660826384e-05,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0001032305153785,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,7.62457784730941e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0001032306317938,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,0.0004896810860373,290.1224365234375,294.1499938964844,264.25,262.7584228515625,264.75018310546875,264.25,288.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.50095558166504,-0.0,-7.438436711026952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,9.812664211494848e-05,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0001033319858834,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,7.63207208365202e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0001033321022987,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.000490162463393,290.11181640625,294.1499938964844,264.25,262.7512512207031,264.7409973144531,264.25,288.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.509057998657227,-0.0,-7.453065364870781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,9.812664211494848e-05,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0001033319858834,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,7.63207208365202e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0001033321022987,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.000490162463393,290.11181640625,294.1499938964844,264.25,262.7512512207031,264.7409973144531,264.25,288.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.509057998657227,-0.0,-7.453065364870781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,9.822296124184504e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,0.0001034334127325,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,7.639563409611583e-05,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0001034335291478,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0004906435497105,290.1011657714844,294.1499938964844,264.25,262.7439880371094,264.73193359375,264.25,288.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.51720428466797,-0.0,-7.467703255770175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,9.822296124184504e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,0.0001034334127325,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,7.639563409611583e-05,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0001034335291478,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0004906435497105,290.1011657714844,294.1499938964844,264.25,262.7439880371094,264.73193359375,264.25,288.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.51720428466797,-0.0,-7.467703255770175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.83184072538279e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,0.000103533915535,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,7.646986341569573e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,0.0001035340319504,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.000491120328661,290.0904541015625,294.1499938964844,264.25,262.7367248535156,264.7230224609375,264.25,288.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.52525520324707,-0.0,-7.482221064947225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.83184072538279e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,0.000103533915535,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,7.646986341569573e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,0.0001035340319504,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.000491120328661,290.0904541015625,294.1499938964844,264.25,262.7367248535156,264.7230224609375,264.25,288.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.52525520324707,-0.0,-7.482221064947225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,9.8412339866627e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001036328394548,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,7.654292858205736e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0001036329558701,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0004915895406156,290.0797119140625,294.1499938964844,264.25,262.72955322265625,264.7142944335937,264.25,288.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.53309440612793,-0.0,-7.496524290218076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,9.8412339866627e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001036328394548,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,7.654292858205736e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0001036329558701,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0004915895406156,290.0797119140625,294.1499938964844,264.25,262.72955322265625,264.7142944335937,264.25,288.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.53309440612793,-0.0,-7.496524290218076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,9.84584985417314e-05,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0001036814428516,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44384765625,0.0,0.0,7.657882815692574e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.0001036815592669,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0004918201011605,290.0743103027344,294.1499938964844,264.25,262.7260131835937,264.7099609375,264.25,288.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601840377295504e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.536888122558594,-0.0,-7.503557952759365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193725585937,0.0,0.0,9.85039514489472e-05,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0001037293041008,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,7.661417475901544e-05,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001037294205161,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,0.0004920471692457,290.06890869140625,294.1499938964844,264.25,262.7225646972656,264.7056884765625,264.25,288.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.540573120117188,-0.0,-7.510486454975762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,9.859235433395952e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001038224072544,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,7.668293983442709e-05,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,0.0001038225163938,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0004924887907691,290.05810546875,294.1499938964844,264.25,262.71588134765625,264.697265625,264.25,288.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.54754638671875,-0.0,-7.52397255610049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071960449219,0.0,0.0,9.859235433395952e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001038224072544,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,7.668293983442709e-05,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,0.0001038225163938,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0004924887907691,290.05810546875,294.1499938964844,264.25,262.71588134765625,264.697265625,264.25,288.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.54754638671875,-0.0,-7.52397255610049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,9.867715561995284e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0001039117050822,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,7.674889639019966e-05,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001039118142216,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,0.0004929123679175,290.0472412109375,294.1499938964844,264.25,262.7095947265625,264.68896484375,264.25,288.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.553953170776367,-0.0,-7.53692006583151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
