time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697200,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,9.867715561995284e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0001039117050822,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,7.674889639019966e-05,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001039118142216,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,0.0004929123679175,290.0472412109375,294.1499938964844,264.25,262.7095947265625,264.68896484375,264.25,288.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.553953170776367,-0.0,-7.53692006583151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,9.875724208541214e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0001039960407069,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,7.681118586333469e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0001039961498463,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.000493312429171,290.0363464355469,294.1499938964844,264.25,262.70379638671875,264.6808166503906,264.25,288.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.559572219848633,-0.0,-7.549157743369508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,9.875724208541214e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0001039960407069,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,7.681118586333469e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0001039961498463,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.000493312429171,290.0363464355469,294.1499938964844,264.25,262.70379638671875,264.6808166503906,264.25,288.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.559572219848633,-0.0,-7.549157743369508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,9.883239545160905e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,0.0001040751812979,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,7.686963363084942e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913818359375,0.0,0.0,0.0001040752831613,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0004936878103762,290.0254211425781,294.1499938964844,264.25,262.6985778808594,264.6728210449219,264.25,288.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657984005109e-08,0.001053039683029,-0.0306588374078273,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.564313888549805,-0.0,-7.560650772120425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,9.883239545160905e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,0.0001040751812979,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,7.686963363084942e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913818359375,0.0,0.0,0.0001040752831613,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0004936878103762,290.0254211425781,294.1499938964844,264.25,262.6985778808594,264.6728210449219,264.25,288.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657984005109e-08,0.001053039683029,-0.0306588374078273,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.564313888549805,-0.0,-7.560650772120425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,9.886761836241932e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0001041122741298,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,7.689703488722444e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0001041123832692,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0004938638303428,290.0199584960937,294.1499938964844,264.25,262.6962280273437,264.6688842773437,264.25,288.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111544656079332e-08,0.0010534150060266,-0.0307736806571483,0.0,0.0,0.0,-0.0108170239254832,60.0,-17.56631088256836,-0.0,-7.566040238771168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,9.890124783851206e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,0.0001041476862155,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,7.692318467888981e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0001041477880789,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0004940317594446,290.01446533203125,294.1499938964844,264.25,262.6940612792969,264.6649780273437,264.25,288.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153436479422908e-08,0.0010537732159718,-0.0308833047747612,0.0,0.0,0.0,-0.0108377914875745,60.0,-17.568038940429688,-0.0,-7.571187410349013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,9.896312258206308e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0001042128496919,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,7.697131513850763e-05,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,0.0001042129515553,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0004943409003317,290.00347900390625,294.1499938964844,264.25,262.6903381347656,264.6572570800781,264.25,288.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305268135392e-08,0.001054432359524,-0.031085031107068,0.0,0.0,0.0,-0.0108760083094239,60.0,-17.570606231689453,-0.0,-7.580663208273108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,9.896312258206308e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0001042128496919,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,7.697131513850763e-05,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,0.0001042129515553,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0004943409003317,290.00347900390625,294.1499938964844,264.25,262.6903381347656,264.6572570800781,264.25,288.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.22305268135392e-08,0.001054432359524,-0.031085031107068,0.0,0.0,0.0,-0.0108760083094239,60.0,-17.570606231689453,-0.0,-7.580663208273108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.333984375,0.0,0.0,9.90179687505588e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,0.0001042705989675,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,7.701397407799959e-05,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001042707081069,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0004946148255839,289.9924621582031,294.1499938964844,264.25,262.6874694824219,264.6496887207031,264.25,288.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298851714831473e-08,0.0010550166480243,-0.0312638171017169,0.0,0.0,0.0,-0.0109098795801401,60.0,-17.571962356567383,-0.0,-7.589066797208943e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.333984375,0.0,0.0,9.90179687505588e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,0.0001042705989675,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,7.701397407799959e-05,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001042707081069,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0004946148255839,289.9924621582031,294.1499938964844,264.25,262.6874694824219,264.6496887207031,264.25,288.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298851714831473e-08,0.0010550166480243,-0.0312638171017169,0.0,0.0,0.0,-0.0109098795801401,60.0,-17.571962356567383,-0.0,-7.589066797208943e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,9.906407649395987e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,0.0001043191587086,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,7.704982999712229e-05,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,0.000104319260572,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,0.0004948451532982,289.9814147949219,294.1499938964844,264.25,262.6856384277344,264.64227294921875,264.25,288.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.2356291989590318e-08,0.0010555078042671,-0.0314141176640987,0.0,0.0,0.0,-0.0109383556991815,60.0,-17.571887969970703,-0.0,-7.596135276344287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,9.906407649395987e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,0.0001043191587086,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,7.704982999712229e-05,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,0.000104319260572,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,0.0004948451532982,289.9814147949219,294.1499938964844,264.25,262.6856384277344,264.64227294921875,264.25,288.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.2356291989590318e-08,0.0010555078042671,-0.0314141176640987,0.0,0.0,0.0,-0.0109383556991815,60.0,-17.571887969970703,-0.0,-7.596135276344287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,9.91015913314186e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001043586598825,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,7.707901386311278e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0001043587617459,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0004950325819663,289.9703369140625,294.1499938964844,264.25,262.6848449707031,264.6349792480469,264.25,288.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302704985652e-08,0.0010559074580669,-0.0315364077687263,0.0,0.0,0.0,-0.0109615242108702,60.0,-17.570323944091797,-0.0,-7.601888540875734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,9.91015913314186e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001043586598825,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,7.707901386311278e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0001043587617459,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0004950325819663,289.9703369140625,294.1499938964844,264.25,262.6848449707031,264.6349792480469,264.25,288.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302704985652e-08,0.0010559074580669,-0.0315364077687263,0.0,0.0,0.0,-0.0109615242108702,60.0,-17.570323944091797,-0.0,-7.601888540875734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,9.911674715112896e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397705078125,0.0,0.0,0.0001043746233335,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,7.709080091444775e-05,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,0.0001043747251969,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,0.0004951082519255,289.9647827148437,294.1499938964844,264.25,262.6849060058594,264.63134765625,264.25,288.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421904393988824e-08,0.0010560688097029,-0.0315858013927936,0.0,0.0,0.0,-0.0109708821401,60.0,-17.568939208984375,-0.0,-7.604213436707141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,9.912925452226772e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0001043877928168,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,7.710052886977792e-05,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,0.0001043878946802,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,0.0004951707669533,289.959228515625,294.1499938964844,264.25,262.68524169921875,264.6278076171875,264.25,288.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437485708005624e-08,0.0010562021052464,-0.03162657096982,0.0,0.0,0.0,-0.0109786065295338,60.0,-17.567110061645508,-0.0,-7.606131902093693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,9.914628753904252e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0001044057353283,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,7.711377838859335e-05,290.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,0.0001044058371917,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0004952558665536,289.9480895996094,294.1499938964844,264.25,262.6869506835937,264.6207580566406,264.25,288.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870251409542e-08,0.0010563835967332,-0.031682088971138,0.0,0.0,0.0,-0.0109891248866915,60.0,-17.562110900878906,-0.0,-7.608745988818556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,9.914628753904252e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0001044057353283,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,7.711377838859335e-05,290.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,0.0001044058371917,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0004952558665536,289.9480895996094,294.1499938964844,264.25,262.6869506835937,264.6207580566406,264.25,288.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870251409542e-08,0.0010563835967332,-0.031682088971138,0.0,0.0,0.0,-0.0109891248866915,60.0,-17.562110900878906,-0.0,-7.608745988818556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,9.915246482705696e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0001044122400344,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,7.711858052061871e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,0.0001044123346218,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0004952867166139,289.9369506835937,294.1499938964844,264.25,262.69000244140625,264.61383056640625,264.25,288.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.555288314819336,-0.0,-7.609692431742587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,9.915246482705696e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0001044122400344,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,7.711858052061871e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,0.0001044123346218,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27008056640625,0.0,0.0,0.0004952867166139,289.9369506835937,294.1499938964844,264.25,262.69000244140625,264.61383056640625,264.25,288.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.555288314819336,-0.0,-7.609692431742587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,9.91477645584382e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,0.0001044072851072,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,7.711492071393877e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,0.0001044073869707,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,0.0004952632007189,289.9257507324219,294.1499938964844,264.251953125,262.6960144042969,264.6070861816406,264.25054931640625,288.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.54561996459961,-0.0,-7.608969809780319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,9.91477645584382e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,0.0001044072851072,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,7.711492071393877e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,0.0001044073869707,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,0.0004952632007189,289.9257507324219,294.1499938964844,264.251953125,262.6960144042969,264.6070861816406,264.25054931640625,288.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.54561996459961,-0.0,-7.608969809780319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,9.913506801240146e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0001043939191731,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,7.710504723945633e-05,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0001043940137606,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0004951998125761,289.91455078125,294.1499938964844,264.25762939453125,262.706298828125,264.6005249023437,264.2525329589844,288.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.532567977905273,-0.0,-7.60702079105613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2482604980469,0.0,0.0,9.913506801240146e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0001043939191731,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,7.710504723945633e-05,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0001043940137606,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0004951998125761,289.91455078125,294.1499938964844,264.25762939453125,262.706298828125,264.6005249023437,264.2525329589844,288.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.532567977905273,-0.0,-7.60702079105613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,9.912536188494414e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,0.0001043836964527,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,7.709750207141042e-05,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,0.0001043837910401,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.0004951513255946,289.9089660644531,294.1499938964844,264.2618103027344,262.7129211425781,264.59735107421875,264.2545166015625,288.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.524324417114258,-0.0,-7.605530072396506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,9.911419329000636e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,0.0001043719385052,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,7.708881457801908e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001043720330926,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334289550781,0.0,0.0,0.0004950955626554,289.9033508300781,294.1499938964844,264.2668151855469,262.7204895019531,264.59423828125,264.2570495605469,288.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.515281677246094,-0.0,-7.603816243317851e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,9.908580250339584e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0001043420415953,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,7.706673204666004e-05,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,0.0001043421361828,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.0004949537105858,289.89208984375,294.1499938964844,264.2791442871094,262.73834228515625,264.5883178710937,264.2643737792969,288.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.494285583496094,-0.0,-7.599459905804906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,9.908580250339584e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0001043420415953,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,7.706673204666004e-05,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,0.0001043421361828,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.0004949537105858,289.89208984375,294.1499938964844,264.2791442871094,262.73834228515625,264.5883178710937,264.2643737792969,288.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.494285583496094,-0.0,-7.599459905804906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115173339844,0.0,0.0,9.905127080855892e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06329345703125,0.0,0.0,0.0001043056763592,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,7.703987648710608e-05,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001043057709466,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0004947812412865,289.880859375,294.1499938964844,264.29443359375,262.7594909667969,264.58270263671875,264.274169921875,288.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.470190048217773,-0.0,-7.594162809709817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115173339844,0.0,0.0,9.905127080855892e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06329345703125,0.0,0.0,0.0001043056763592,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,7.703987648710608e-05,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001043057709466,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0004947812412865,289.880859375,294.1499938964844,264.29443359375,262.7594909667969,264.58270263671875,264.274169921875,288.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.470190048217773,-0.0,-7.594162809709817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,9.901008888846265e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,0.0001042623189277,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,7.700784772168845e-05,290.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,0.0001042624062392,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0004945755354128,289.8695678710937,294.1499938964844,264.3124084472656,262.7836608886719,264.5775756835937,264.287109375,288.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.442523956298828,-0.0,-7.58784892695985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,9.901008888846265e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,0.0001042623189277,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,7.700784772168845e-05,290.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,0.0001042624062392,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0004945755354128,289.8695678710937,294.1499938964844,264.3124084472656,262.7836608886719,264.5775756835937,264.287109375,288.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.442523956298828,-0.0,-7.58784892695985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,9.896399569697678e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,0.0001042137737385,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012634277344,0.0,0.0,7.697199180256575e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,0.000104213868326,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,0.0004943452659063,289.8582763671875,294.1499938964844,264.332763671875,262.810546875,264.5728759765625,264.3023681640625,288.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.412403106689453,-0.0,-7.580784000538189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,9.896399569697678e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,0.0001042137737385,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012634277344,0.0,0.0,7.697199180256575e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,0.000104213868326,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,0.0004943452659063,289.8582763671875,294.1499938964844,264.332763671875,262.810546875,264.5728759765625,264.3023681640625,288.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.412403106689453,-0.0,-7.580784000538189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,9.89387699519284e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,0.0001041872092173,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,7.69523685448803e-05,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,0.0001041873038047,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.000494219304528,289.8526306152344,294.1499938964844,264.34375,262.8249206542969,264.5707397460937,264.31109619140625,288.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.39617347717285,-0.0,-7.576919358598388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,9.891273657558486e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.000104159800685,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,7.693212683079764e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0001041598879965,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17236328125,0.0,0.0,0.0004940892686136,289.84698486328125,294.1499938964844,264.3552551269531,262.83984375,264.5686950683594,264.3203125,288.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.37946891784668,-0.0,-7.57293250330804e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,9.885706822387874e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0001041011782945,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,7.688882760703564e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,0.000104101265606,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0004938111524097,289.8356628417969,294.1499938964844,264.3796081542969,262.8712158203125,264.5650634765625,264.34051513671875,288.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.344329833984375,-0.0,-7.564409543192596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,9.885706822387874e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0001041011782945,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,7.688882760703564e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,0.000104101265606,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0004938111524097,289.8356628417969,294.1499938964844,264.3796081542969,262.8712158203125,264.5650634765625,264.34051513671875,288.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.344329833984375,-0.0,-7.564409543192596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,9.879814751911908e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,0.0001040391362039,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,7.684300362598151e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0001040392235154,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0004935168544761,289.8243408203125,294.1499938964844,264.4055480957031,262.90435791015625,264.5619201660156,264.3624572753906,288.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.30750274658203,-0.0,-7.555394887504009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
