time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699600,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,9.879814751911908e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,0.0001040391362039,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,7.684300362598151e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0001040392235154,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0004935168544761,289.8243408203125,294.1499938964844,264.4055480957031,262.90435791015625,264.5619201660156,264.3624572753906,288.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.30750274658203,-0.0,-7.555394887504009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,9.873598901322111e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,0.0001039736744132,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,7.679465488763526e-05,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,0.0001039737617247,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,0.0004932063748128,289.8130187988281,294.1499938964844,264.4328308105469,262.9389953613281,264.5592956542969,264.38623046875,288.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.268917083740234,-0.0,-7.545889957327746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380920410156,0.0,0.0,9.873598901322111e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,0.0001039736744132,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,7.679465488763526e-05,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,0.0001039737617247,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,0.0004932063748128,289.8130187988281,294.1499938964844,264.4328308105469,262.9389953613281,264.5592956542969,264.38623046875,288.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.268917083740234,-0.0,-7.545889957327746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,9.867140033748e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,0.0001039056660374,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,7.674442167626694e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001039057533489,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0004928837297484,289.8016662597656,294.1499938964844,264.4612121582031,262.9747619628906,264.5572814941406,264.4115295410156,288.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.229001998901367,-0.0,-7.536020518728037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,9.867140033748e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,0.0001039056660374,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,7.674442167626694e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001039057533489,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0004928837297484,289.8016662597656,294.1499938964844,264.4612121582031,262.9747619628906,264.5572814941406,264.4115295410156,288.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.229001998901367,-0.0,-7.536020518728037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,9.863836748991162e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0001038708796841,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,7.671873026993126e-05,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05926513671875,0.0,0.0,0.0001038709669956,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.0004927187692373,289.79595947265625,294.1499938964844,264.4757080078125,262.99298095703125,264.5564880371094,264.4246826171875,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.20862579345703,-0.0,-7.530974954761406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,9.86049635685049e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.000103835707705,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,7.669274782529101e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535583496094,0.0,0.0,0.0001038357877405,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0004925518878735,289.790283203125,294.1499938964844,264.4903564453125,263.0113830566406,264.5558776855469,264.4381408691406,288.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.18802833557129,-0.0,-7.52587467900412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,9.853738447418436e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,0.0001037645415635,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,7.664018630748615e-05,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.0001037646215991,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0004922143416479,289.7789001464844,294.1499938964844,264.5200500488281,263.0485534667969,264.5550842285156,264.4657287597656,288.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.146398544311523,-0.0,-7.515561861737299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,9.853738447418436e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,0.0001037645415635,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,7.664018630748615e-05,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.0001037646215991,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0004922143416479,289.7789001464844,294.1499938964844,264.5200500488281,263.0485534667969,264.5550842285156,264.4657287597656,288.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.146398544311523,-0.0,-7.515561861737299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,9.8469179647509e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0001036927278619,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,7.658713730052114e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307006835937,0.0,0.0,0.0001036928078974,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0004918736522085,289.7675170898437,294.1499938964844,264.54998779296875,263.0859375,264.5547790527344,264.49395751953125,288.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614945449878178e-08,0.0010491692228242,-0.0294741038233041,0.0,0.0,0.0,-0.010570840910077,60.0,-17.104368209838867,-0.0,-7.50516093717124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,9.8469179647509e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0001036927278619,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,7.658713730052114e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307006835937,0.0,0.0,0.0001036928078974,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0004918736522085,289.7675170898437,294.1499938964844,264.54998779296875,263.0859375,264.5547790527344,264.49395751953125,288.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614945449878178e-08,0.0010491692228242,-0.0294741038233041,0.0,0.0,0.0,-0.010570840910077,60.0,-17.104368209838867,-0.0,-7.50516093717124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,9.840102575253697e-05,290.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,0.00010362095054,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,7.65341246733442e-05,290.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.0001036210305755,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0004915331955999,289.7561340332031,294.1499938964844,264.5799560546875,263.12322998046875,264.5551147460937,264.522705078125,288.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484545491635,1.1530015164851193e-08,0.0010484430240467,-0.029251828789711,0.0,0.0,0.0,-0.0105287376791238,60.0,-17.062236785888672,-0.0,-7.494773512917163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,9.840102575253697e-05,290.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,0.00010362095054,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,7.65341246733442e-05,290.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.0001036210305755,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0004915331955999,289.7561340332031,294.1499938964844,264.5799560546875,263.12322998046875,264.5551147460937,264.522705078125,288.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484545491635,1.1530015164851193e-08,0.0010484430240467,-0.029251828789711,0.0,0.0,0.0,-0.0105287376791238,60.0,-17.062236785888672,-0.0,-7.494773512917163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,9.833344665821642e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,0.0001035497916745,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,7.648157043149695e-05,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,0.0001035498717101,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0004911956493742,289.7447204589844,294.1499938964844,264.6096496582031,263.1600952148437,264.55596923828125,264.5516662597656,288.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477344039827,1.1445814074306782e-08,0.0010477229952812,-0.0290314611047506,0.0,0.0,0.0,-0.0104869958013296,60.0,-17.020273208618164,-0.0,-7.48448272247515e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,9.833344665821642e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,0.0001035497916745,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,7.648157043149695e-05,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,0.0001035498717101,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0004911956493742,289.7447204589844,294.1499938964844,264.6096496582031,263.1600952148437,264.55596923828125,264.5516662597656,288.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477344039827,1.1445814074306782e-08,0.0010477229952812,-0.0290314611047506,0.0,0.0,0.0,-0.0104869958013296,60.0,-17.020273208618164,-0.0,-7.48448272247515e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,9.830005001276731e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.0001035146269714,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,7.645559526281431e-05,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.000103514699731,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,0.000491028826218,289.739013671875,294.1499938964844,264.6242980957031,263.1782531738281,264.5566101074219,264.5661315917969,288.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473785223439,1.140420380352225e-08,0.0010473671136423,-0.0289225578308105,0.0,0.0,0.0,-0.0104663679376244,60.0,-16.99944496154785,-0.0,-7.479399499743522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,9.826708264881744e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.0001034799061017,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,7.642995478818193e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001034799861372,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,0.0004908640985377,289.7333068847656,294.1499938964844,264.6387939453125,263.1962280273437,264.5573425292969,264.5805969238281,288.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470272973179,1.136312111071902e-08,0.0010470158886164,-0.028815034776926,0.0,0.0,0.0,-0.0104460017755627,60.0,-16.97878074645996,-0.0,-7.474383068029057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,9.820258128456771e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,0.0001034119850373,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,7.637978706043214e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,0.0001034120650729,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,0.0004905419191345,289.7218933105469,294.1499938964844,264.6671447753906,263.2313232421875,264.5592346191406,264.6092224121094,288.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463399812579,1.1282753398234036e-08,0.0010463286889716,-0.0286046899855136,0.0,0.0,0.0,-0.0104061597958207,60.0,-16.938072204589844,-0.0,-7.464573315019153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,9.820258128456771e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,0.0001034119850373,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,7.637978706043214e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,0.0001034120650729,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,0.0004905419191345,289.7218933105469,294.1499938964844,264.6671447753906,263.2313232421875,264.5592346191406,264.6092224121094,288.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463399812579,1.1282753398234036e-08,0.0010463286889716,-0.0286046899855136,0.0,0.0,0.0,-0.0104061597958207,60.0,-16.938072204589844,-0.0,-7.464573315019153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,9.814043733058496e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,0.0001033465450746,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,7.63314455980435e-05,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,0.0001033466178341,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0004902314976789,289.7104797363281,294.1499938964844,264.6944580078125,263.2650451660156,264.5615539550781,264.6373291015625,288.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677694492,1.12053140099988e-08,0.0010456665186211,-0.0284020062536001,0.0,0.0,0.0,-0.0103677697479724,60.0,-16.89838409423828,-0.0,-7.455128070432694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,9.814043733058496e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,0.0001033465450746,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,7.63314455980435e-05,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,0.0001033466178341,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0004902314976789,289.7104797363281,294.1499938964844,264.6944580078125,263.2650451660156,264.5615539550781,264.6373291015625,288.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677694492,1.12053140099988e-08,0.0010456665186211,-0.0284020062536001,0.0,0.0,0.0,-0.0103677697479724,60.0,-16.89838409423828,-0.0,-7.455128070432694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,9.808149479795249e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001032844738801,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,7.628560706507415e-05,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001032845466397,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.00048993708333,289.69903564453125,294.1499938964844,264.72039794921875,263.2970886230469,264.5643615722656,264.66461181640625,288.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450496338307,1.1131873201009055e-08,0.0010450385743752,-0.0282097831368446,0.0,0.0,0.0,-0.010331361554563,60.0,-16.86014175415039,-0.0,-7.446175231962118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,9.808149479795249e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001032844738801,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,7.628560706507415e-05,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001032845466397,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.00048993708333,289.69903564453125,294.1499938964844,264.72039794921875,263.2970886230469,264.5643615722656,264.66461181640625,288.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450496338307,1.1131873201009055e-08,0.0010450385743752,-0.0282097831368446,0.0,0.0,0.0,-0.010331361554563,60.0,-16.86014175415039,-0.0,-7.446175231962118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,9.802593558561055e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.000103225967905,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,7.624239515280351e-05,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0001032260406645,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0004896595492027,289.68756103515625,294.1499938964844,264.7447509765625,263.3271179199219,264.5675354003906,264.6909484863281,288.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444576619192,1.106264413408553e-08,0.0010444466024637,-0.0280285831540823,0.0,0.0,0.0,-0.0102970423176884,60.0,-16.823408126831055,-0.0,-7.437741089688643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,9.802593558561055e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854675292969,0.0,0.0,0.000103225967905,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,7.624239515280351e-05,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0001032260406645,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0004896595492027,289.68756103515625,294.1499938964844,264.7447509765625,263.3271179199219,264.5675354003906,264.6909484863281,288.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444576619192,1.106264413408553e-08,0.0010444466024637,-0.0280285831540823,0.0,0.0,0.0,-0.0102970423176884,60.0,-16.823408126831055,-0.0,-7.437741089688643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,9.799982944969088e-05,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,0.0001031984793371,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,7.622208795510232e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,0.0001031985520967,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,0.0004895291640423,289.6818542480469,294.1499938964844,264.7562561035156,263.3412780761719,264.5692749023437,264.70361328125,288.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441794293001,1.1030114599464014e-08,0.0010441683698445,-0.0279434397816658,0.0,0.0,0.0,-0.0102809155359864,60.0,-16.80582046508789,-0.0,-7.43377981393678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.797478560358286e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,0.0001031721112667,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,7.620261021656916e-05,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001031721840263,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,0.000489404075779,289.6761169433594,294.1499938964844,264.7672424316406,263.35479736328125,264.57110595703125,264.7159118652344,288.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439126053825,1.0998910227044693e-08,0.0010439015459269,-0.0278617646545171,0.0,0.0,0.0,-0.010265446268022,60.0,-16.788726806640625,-0.0,-7.429980541928671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,9.79286851361394e-05,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,0.0001031235660775,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,7.616675429744646e-05,290.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0001031236388371,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0004891738062724,289.6646423339844,294.1499938964844,264.78759765625,263.3798522949219,264.5749816894531,264.7392883300781,288.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434213327243,1.0941467287750584e-08,0.0010434103896841,-0.0277114082127809,0.0,0.0,0.0,-0.0102369701489806,60.0,-16.756317138671875,-0.0,-7.422989511951529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,9.79286851361394e-05,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,0.0001031235660775,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,7.616675429744646e-05,290.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0001031236388371,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778137207031,0.0,0.0,0.0004891738062724,289.6646423339844,294.1499938964844,264.78759765625,263.3798522949219,264.5749816894531,264.7392883300781,288.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434213327243,1.0941467287750584e-08,0.0010434103896841,-0.0277114082127809,0.0,0.0,0.0,-0.0102369701489806,60.0,-16.756317138671875,-0.0,-7.422989511951529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,9.788763418328016e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0001030803323374,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,7.613482739543542e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,0.0001030804050969,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.000488968740683,289.6531677246094,294.1499938964844,264.8055419921875,263.40191650390625,264.5791320800781,264.7610168457031,288.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429838439449,1.0890313539846376e-08,0.0010429729009047,-0.0275775119662284,0.0,0.0,0.0,-0.0102116102352738,60.0,-16.726198196411133,-0.0,-7.416766578671742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,9.788763418328016e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0001030803323374,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,7.613482739543542e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,0.0001030804050969,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.000488968740683,289.6531677246094,294.1499938964844,264.8055419921875,263.40191650390625,264.5791320800781,264.7610168457031,288.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429838439449,1.0890313539846376e-08,0.0010429729009047,-0.0275775119662284,0.0,0.0,0.0,-0.0102116102352738,60.0,-16.726198196411133,-0.0,-7.416766578671742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,9.78530806605704e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,0.0001030439452733,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,7.610795000800863e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,0.000103044010757,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0004887960967607,289.64166259765625,294.1499938964844,264.8208312988281,263.42071533203125,264.58349609375,264.7805480957031,288.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.0847251097345634e-08,0.001042604795657,-0.0274647939950227,0.0,0.0,0.0,-0.0101902624592185,60.0,-16.699146270751953,-0.0,-7.41152987870919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,9.78530806605704e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,0.0001030439452733,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,7.610795000800863e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,0.000103044010757,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0004887960967607,289.64166259765625,294.1499938964844,264.8208312988281,263.42071533203125,264.58349609375,264.7805480957031,288.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.0847251097345634e-08,0.001042604795657,-0.0274647939950227,0.0,0.0,0.0,-0.0101902624592185,60.0,-16.699146270751953,-0.0,-7.41152987870919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,9.78247044258751e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0001030140701914,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,7.608588202856481e-05,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.000103014135675,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,0.0004886544193141,289.63018798828125,294.1499938964844,264.83319091796875,263.4358825683594,264.5880432128906,264.79791259765625,288.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.0811898043527892e-08,0.0010423023486509,-0.0273722577840089,0.0,0.0,0.0,-0.0101727358996868,60.0,-16.67489242553711,-0.0,-7.407232516243313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,9.78247044258751e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0001030140701914,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,7.608588202856481e-05,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.000103014135675,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,0.0004886544193141,289.63018798828125,294.1499938964844,264.83319091796875,263.4358825683594,264.5880432128906,264.79791259765625,288.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.0811898043527892e-08,0.0010423023486509,-0.0273722577840089,0.0,0.0,0.0,-0.0101727358996868,60.0,-16.67489242553711,-0.0,-7.407232516243313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,9.781339031178504e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0001030021521728,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,7.607707811985165e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,0.0001030022249324,291.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,0.0004885978996753,289.6244201660156,294.1499938964844,264.83819580078125,263.4420166015625,264.59033203125,264.8056030273437,288.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421926854178,1.0797796434758313e-08,0.0010421818587929,-0.0273353457450866,0.0,0.0,0.0,-0.0101657453924417,60.0,-16.66412925720215,-0.0,-7.405518687164658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,9.780390973901376e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.821533203125,0.0,0.0,0.0001029921768349,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420471191406,0.0,0.0,7.606970757478848e-05,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,0.0001029922423185,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0004885505186393,289.61865234375,294.1499938964844,264.84234619140625,263.4471130371094,264.5926513671875,264.8125915527344,288.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.078598454995472e-08,0.0010420808102935,-0.0273044258356094,0.0,0.0,0.0,-0.0101598901674151,60.0,-16.654218673706055,-0.0,-7.404083390838424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,9.779118408914655e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.000102978767245,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,7.605980499647558e-05,290.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,0.0001029788400046,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0004884869558736,289.6071472167969,294.1499938964844,264.8480529785156,263.4540710449219,264.5973205566406,264.8244323730469,288.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770120795200457e-08,0.0010419451864436,-0.0272629018872976,0.0,0.0,0.0,-0.0101520251482725,60.0,-16.637208938598633,-0.0,-7.402155688396307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,9.779118408914655e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.000102978767245,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,7.605980499647558e-05,290.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,0.0001029788400046,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0004884869558736,289.6071472167969,294.1499938964844,264.8480529785156,263.4540710449219,264.5973205566406,264.8244323730469,288.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770120795200457e-08,0.0010419451864436,-0.0272629018872976,0.0,0.0,0.0,-0.0101520251482725,60.0,-16.637208938598633,-0.0,-7.402155688396307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
