time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701940,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,9.77865420281887e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0001029738778015,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,7.605619612149894e-05,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001029739432851,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0004884637310169,289.5956115722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6019592285156,264.8334350585937,288.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.076432987190401e-08,0.0010418955935165,-0.0272477436810731,0.0,0.0,0.0,-0.0101491548120975,60.0,-16.62380599975586,-0.0,-7.401452251087903e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,9.77865420281887e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0001029738778015,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,7.605619612149894e-05,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001029739432851,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0004884637310169,289.5956115722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6019592285156,264.8334350585937,288.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.076432987190401e-08,0.0010418955935165,-0.0272477436810731,0.0,0.0,0.0,-0.0101491548120975,60.0,-16.62380599975586,-0.0,-7.401452251087903e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.778406092664228e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,0.0001029712730087,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,7.605426799273118e-05,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001029713384923,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0004884513909928,289.58404541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6065368652344,264.8393249511719,288.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761239011003454e-08,0.0010418691672384,-0.0272396523505449,0.0,0.0,0.0,-0.0101476218551397,60.0,-16.613637924194336,-0.0,-7.401076373980686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.778406092664228e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,0.0001029712730087,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,7.605426799273118e-05,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001029713384923,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0004884513909928,289.58404541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6065368652344,264.8393249511719,288.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761239011003454e-08,0.0010418691672384,-0.0272396523505449,0.0,0.0,0.0,-0.0101476218551397,60.0,-16.613637924194336,-0.0,-7.401076373980686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,9.77775562205352e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,0.0001029644190566,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,7.604921120218933e-05,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001029644845402,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88092041015625,0.0,0.0,0.000488418911118,289.5724792480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6109924316406,264.84307861328125,288.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753127277496333e-08,0.0010417999001219,-0.0272184181958436,0.0,0.0,0.0,-0.0101436013355851,60.0,-16.603939056396484,-0.0,-7.400090851206188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,9.77775562205352e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,0.0001029644190566,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,7.604921120218933e-05,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001029644845402,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88092041015625,0.0,0.0,0.000488418911118,289.5724792480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6109924316406,264.84307861328125,288.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753127277496333e-08,0.0010417999001219,-0.0272184181958436,0.0,0.0,0.0,-0.0101436013355851,60.0,-16.603939056396484,-0.0,-7.400090851206188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,9.777291415957734e-05,290.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,0.0001029595296131,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.604559505125508e-05,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,0.0001029595950967,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,0.0004883956862613,289.56671142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6132202148437,264.84442138671875,288.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747337242378308e-08,0.0010417503071948,-0.0272032637149095,0.0,0.0,0.0,-0.0101407309994101,60.0,-16.59893798828125,-0.0,-7.399387413897784e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,9.776744263945147e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,0.0001029537743306,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,7.60413458920084e-05,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241882324219,0.0,0.0,0.0001029538398142,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687744140625,0.0,0.0,0.0004883683868683,289.5609130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6153869628906,264.8454895019531,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524913899208e-08,0.0010416920995339,-0.0271854326128959,0.0,0.0,0.0,-0.0101373540237545,60.0,-16.593807220458984,-0.0,-7.398559631610625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,9.77545278146863e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,0.0001029401755658,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,7.60312977945432e-05,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0001029402337735,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0004883038345724,289.54931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6197204589844,264.8470458984375,288.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.583192825317383,-0.0,-7.396604218001812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,9.77545278146863e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,0.0001029401755658,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,7.60312977945432e-05,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0001029402337735,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0004883038345724,289.54931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6197204589844,264.8470458984375,288.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.583192825317383,-0.0,-7.396604218001812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,9.77398085524328e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0001029246777761,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,7.60198527132161e-05,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,0.0001029247359838,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0004882303474005,289.5377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6239318847656,264.8480834960937,288.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.572208404541016,-0.0,-7.394376666525204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,9.77398085524328e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0001029246777761,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,7.60198527132161e-05,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,0.0001029247359838,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0004882303474005,289.5377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6239318847656,264.8480834960937,288.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.572208404541016,-0.0,-7.394376666525204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,9.772425255505368e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,0.0001029082923196,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438415527344,0.0,0.0,7.600775279570371e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0001029083578032,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.0004881526401732,289.526123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6280822753906,264.8487548828125,288.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.56100845336914,-0.0,-7.392022638441631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,9.772425255505368e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,0.0001029082923196,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438415527344,0.0,0.0,7.600775279570371e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0001029083578032,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.0004881526401732,289.526123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6280822753906,264.8487548828125,288.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.56100845336914,-0.0,-7.392022638441631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,9.77088711806573e-05,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,0.0001028920960379,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,7.599578384542838e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0001028921542456,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0004880758060608,289.5144958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.6321716308594,264.84918212890625,288.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.549760818481445,-0.0,-7.389694900439282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,9.77088711806573e-05,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,0.0001028920960379,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,7.599578384542838e-05,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,0.0001028921542456,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,0.0004880758060608,289.5144958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.6321716308594,264.84918212890625,288.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.549760818481445,-0.0,-7.389694900439282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,9.770147153176369e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,0.0001028843107633,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254699707031,0.0,0.0,7.599003583891317e-05,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001028843689709,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,0.0004880388441961,289.5086975097656,294.1499938964844,264.8500061035156,263.4564819335937,264.6341552734375,264.8493347167969,288.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.54416275024414,-0.0,-7.38857579563046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,9.769458847586066e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0001028770566335,290.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,7.598468073410913e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0001028771221172,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0004880044725723,289.5028686523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6361694335937,264.8494567871094,288.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.538619995117188,-0.0,-7.38753485052257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,9.768264862941578e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026062011719,0.0,0.0,0.0001028644837788,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,7.597538933623582e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,0.0001028645419864,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0004879448388237,289.4912414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6400756835937,264.8496398925781,288.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.527795791625977,-0.0,-7.385728650888268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,9.768264862941578e-05,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026062011719,0.0,0.0,0.0001028644837788,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,7.597538933623582e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,0.0001028645419864,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0004879448388237,289.4912414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6400756835937,264.8496398925781,288.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.527795791625977,-0.0,-7.385728650888268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,9.767345909494908e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0001028548067552,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,7.596824434585869e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,0.0001028548649628,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,0.0004878989129792,289.4795837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6439208984375,264.8497619628906,288.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623390167552316e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.517345428466797,-0.0,-7.38433740821165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,9.767345909494908e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0001028548067552,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,7.596824434585869e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,0.0001028548649628,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,0.0004878989129792,289.4795837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6439208984375,264.8497619628906,288.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623390167552316e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.517345428466797,-0.0,-7.38433740821165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,9.766812581801788e-05,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,0.0001028491969918,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,7.596409705001861e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0001028492479235,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,0.0004878723120782,289.4679260253906,294.1499938964844,264.8500061035156,263.4564819335937,264.647705078125,264.849853515625,288.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616748369329798e-08,0.0010406336514279,-0.0268614273518323,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.507524490356445,-0.0,-7.383531652749299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,9.766812581801788e-05,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,0.0001028491969918,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,7.596409705001861e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0001028492479235,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,0.0004878723120782,289.4679260253906,294.1499938964844,264.8500061035156,263.4564819335937,264.647705078125,264.849853515625,288.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616748369329798e-08,0.0010406336514279,-0.0268614273518323,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.507524490356445,-0.0,-7.383531652749299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.766720177140088e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.0001028482147376,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,7.59633767302148e-05,290.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,0.0001028482729452,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0004878676554653,289.45623779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.65142822265625,264.84991455078125,288.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558574377841e-08,0.0010406237561255,-0.0268583856523036,0.0,0.0,0.0,-0.0100754154846072,60.0,-16.49838638305664,-0.0,-7.383390965287617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.766720177140088e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.0001028482147376,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,7.59633767302148e-05,290.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,0.0001028482729452,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0004878676554653,289.45623779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.65142822265625,264.84991455078125,288.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558574377841e-08,0.0010406237561255,-0.0268583856523036,0.0,0.0,0.0,-0.0100754154846072,60.0,-16.49838638305664,-0.0,-7.383390965287617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,9.766843868419528e-05,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,0.0001028495244099,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,7.596434443257749e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0001028495826176,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.753662109375,0.0,0.0,0.0004878738545812,289.4504089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6532592773437,264.84991455078125,288.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.494102478027344,-0.0,-7.383578548569858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491149902344,0.0,0.0,9.76710725808516e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,0.0001028522965498,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580261230469,0.0,0.0,7.596638897666708e-05,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001028523547574,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,0.0004878870386164,289.444580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6550598144531,264.8499450683594,288.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.49003028869629,-0.0,-7.383976452501886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,9.76806040853262e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,0.0001028623300953,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,7.597379590151832e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,0.000102862388303,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0004879346233792,289.4328918457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6586303710937,264.8499450683594,288.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.482589721679688,-0.0,-7.385416012084536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,9.76806040853262e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,0.0001028623300953,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,7.597379590151832e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,0.000102862388303,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0004879346233792,289.4328918457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6586303710937,264.8499450683594,288.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.482589721679688,-0.0,-7.385416012084536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,9.769492316991092e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,0.0001028774131555,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,7.598493539262563e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,0.0001028774640872,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0004880061314906,289.4211730957031,294.1499938964844,264.8500061035156,263.4564819335937,264.66217041015625,264.8499755859375,288.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.475955963134766,-0.0,-7.387581035800397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,9.769492316991092e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,0.0001028774131555,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,7.598493539262563e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,0.0001028774640872,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0004880061314906,289.4211730957031,294.1499938964844,264.8500061035156,263.4564819335937,264.66217041015625,264.8499755859375,288.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.475955963134766,-0.0,-7.387581035800397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,9.771496843313798e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258544921875,0.0,0.0,0.0001028985207085,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,7.600052776979282e-05,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.0001028985716402,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0004881062777712,289.4094543457031,294.1499938964844,264.8500061035156,263.4564819335937,264.66558837890625,264.8499755859375,287.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.470273971557617,-0.0,-7.390612921653884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,9.771496843313798e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258544921875,0.0,0.0,0.0001028985207085,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,7.600052776979282e-05,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.0001028985716402,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0004881062777712,289.4094543457031,294.1499938964844,264.8500061035156,263.4564819335937,264.66558837890625,264.8499755859375,287.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.470273971557617,-0.0,-7.390612921653884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,9.774025238584728e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0001029251434374,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,7.602019468322396e-05,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,0.0001029252016451,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,0.0004882325883954,289.3977355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6689758300781,264.8499755859375,287.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.465482711791992,-0.0,-7.39443777320048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,9.774025238584728e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0001029251434374,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,7.602019468322396e-05,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,0.0001029252016451,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,0.0004882325883954,289.3977355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6689758300781,264.8499755859375,287.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.465482711791992,-0.0,-7.39443777320048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,9.775465878192335e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092834472656,0.0,0.0,0.000102940321085,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,7.60313996579498e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0001029403720167,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.0004883045330643,289.3918762207031,294.1499938964844,264.8500061035156,263.4564819335937,264.670654296875,264.8499755859375,287.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.463430404663086,-0.0,-7.396617718313794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,9.777037485037e-05,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.603759765625,0.0,0.0,0.0001029568666126,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,7.604362326674163e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0001029569175443,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0004883830551989,289.385986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6723022460937,264.8500061035156,287.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417226003482,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.461589813232422,-0.0,-7.39899590485038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,9.780499385669827e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001029933264362,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,7.607055158587173e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0001029933773679,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0004885559901595,289.3742370605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6755676269531,264.8500061035156,287.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.458450317382812,-0.0,-7.404236157526611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
