time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704280,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,9.780499385669827e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001029933264362,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,7.607055158587173e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0001029933773679,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0004885559901595,289.3742370605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6755676269531,264.8500061035156,287.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.458450317382812,-0.0,-7.404236157526611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,9.784330904949456e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,0.0001030336716212,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,7.610034663230181e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268615722656,0.0,0.0,0.0001030337225529,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0004887473769485,289.3624572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.67877197265625,264.8500061035156,287.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.456010818481445,-0.0,-7.410037738964095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,9.784330904949456e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,0.0001030336716212,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,7.610034663230181e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268615722656,0.0,0.0,0.0001030337225529,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0004887473769485,289.3624572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.67877197265625,264.8500061035156,287.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.456010818481445,-0.0,-7.410037738964095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,9.78846801444888e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0001030772400554,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598815917969,0.0,0.0,7.613252819282934e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001030772909871,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0004889540723524,289.3506774902344,294.1499938964844,264.8500061035156,263.4564819335937,264.6819152832031,264.8500061035156,287.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.45416259765625,-0.0,-7.416305436436232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,9.78846801444888e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0001030772400554,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598815917969,0.0,0.0,7.613252819282934e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001030772909871,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0004889540723524,289.3506774902344,294.1499938964844,264.8500061035156,263.4564819335937,264.6819152832031,264.8500061035156,287.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.45416259765625,-0.0,-7.416305436436232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,9.792810305953026e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,0.000103122962173,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,7.616629591211677e-05,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001031230131047,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.000489170954097,289.3388977050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6849975585937,264.8500061035156,287.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.452728271484375,-0.0,-7.422885772712108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,9.792810305953026e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,0.000103122962173,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,7.616629591211677e-05,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001031230131047,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.000489170954097,289.3388977050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6849975585937,264.8500061035156,287.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.452728271484375,-0.0,-7.422885772712108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,9.795031655812636e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001031463543768,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,7.618357631145045e-05,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,0.0001031464053085,291.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,0.0004892818978987,289.3329772949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6865234375,264.8500061035156,287.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.45213508605957,-0.0,-7.42625374527961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274719238281,0.0,0.0,9.797257371246816e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0001031697975122,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,7.620089309057221e-05,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,0.0001031698484439,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,0.0004893931327387,289.3270874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6880187988281,264.8500061035156,287.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.45157241821289,-0.0,-7.429629533817207e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,9.801680425880475e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370178222656,0.0,0.0,0.0001032163709169,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,7.623528654221445e-05,290.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.0001032164218486,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,0.0004896140308119,289.3152770996094,294.1499938964844,264.8500061035156,263.4564819335937,264.69097900390625,264.8500061035156,287.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.450456619262695,-0.0,-7.436338478328254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,9.801680425880475e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370178222656,0.0,0.0,0.0001032163709169,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,7.623528654221445e-05,290.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.0001032164218486,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,0.0004896140308119,289.3152770996094,294.1499938964844,264.8500061035156,263.4564819335937,264.69097900390625,264.8500061035156,287.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.450456619262695,-0.0,-7.436338478328254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.805972513277084e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,0.0001032615691656,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,7.626867591170594e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0001032616200973,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,0.0004898284678347,289.3034362792969,294.1499938964844,264.8500061035156,263.4564819335937,264.69390869140625,264.8500061035156,287.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.449228286743164,-0.0,-7.442852023586968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.805972513277084e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,0.0001032615691656,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,7.626867591170594e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0001032616200973,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,0.0004898284678347,289.3034362792969,294.1499938964844,264.8500061035156,263.4564819335937,264.69390869140625,264.8500061035156,287.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.449228286743164,-0.0,-7.442852023586968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,9.810005576582626e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001033040389302,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,7.630004256498069e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0001033040898619,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895690917969,0.0,0.0,0.0004900299245491,289.2915954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.69677734375,264.8500061035156,287.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.44768714904785,-0.0,-7.44897477034101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,9.810005576582626e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001033040389302,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,7.630004256498069e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0001033040898619,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895690917969,0.0,0.0,0.0004900299245491,289.2915954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.69677734375,264.8500061035156,287.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.44768714904785,-0.0,-7.44897477034101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,9.813653014134616e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,0.0001033424487104,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,7.632841152371839e-05,290.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0001033424996421,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.0004902121145278,289.2797241210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6995849609375,264.8500061035156,287.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.445621490478516,-0.0,-7.454514872051733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,9.813653014134616e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,0.0001033424487104,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,7.632841152371839e-05,290.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0001033424996421,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.0004902121145278,289.2797241210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6995849609375,264.8500061035156,287.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.445621490478516,-0.0,-7.454514872051733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,9.81529738055542e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001033597727655,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799255371094,0.0,0.0,7.634120265720412e-05,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5388488769531,0.0,0.0,0.0001033598164212,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,0.0004902942455373,289.2738037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.70098876953125,264.8500061035156,287.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.44432830810547,-0.0,-7.4570138508534e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,9.81678458629176e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,0.0001033754306263,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,7.635277142981067e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,0.000103375481558,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,0.0004903685767203,289.2678527832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7023620605469,264.8500061035156,287.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.442808151245117,-0.0,-7.459273376753117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,9.819275874178857e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,0.0001034016604535,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,7.637214002897963e-05,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.0001034017113852,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0004904929664917,289.2559814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.705078125,264.8500061035156,287.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.439075469970703,-0.0,-7.463058437906511e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,9.819275874178857e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,0.0001034016604535,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,7.637214002897963e-05,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.0001034017113852,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0004904929664917,289.2559814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.705078125,264.8500061035156,287.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.439075469970703,-0.0,-7.463058437906511e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.820925333769992e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0001034190354403,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,7.638497481821105e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.000103419079096,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,0.0004905753885395,289.2440795898437,294.1499938964844,264.8500061035156,263.4564819335937,264.707763671875,264.8500061035156,287.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.434104919433594,-0.0,-7.465566653763744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.820925333769992e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0001034190354403,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,7.638497481821105e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.000103419079096,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,0.0004905753885395,289.2440795898437,294.1499938964844,264.8500061035156,263.4564819335937,264.707763671875,264.8500061035156,287.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.434104919433594,-0.0,-7.465566653763744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52978515625,0.0,0.0,9.821179264690728e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,0.0001034217057167,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,7.638694660272449e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.0001034217493725,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,0.0004905880778096,289.2322082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7103881835937,264.8500061035156,287.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294045698662105e-08,0.0010464250808581,-0.0286342445760965,0.0,0.0,0.0,-0.0104117570444941,60.0,-16.427371978759766,-0.0,-7.46595105738379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52978515625,0.0,0.0,9.821179264690728e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,0.0001034217057167,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,7.638694660272449e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.0001034217493725,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,0.0004905880778096,289.2322082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7103881835937,264.8500061035156,287.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294045698662105e-08,0.0010464250808581,-0.0286342445760965,0.0,0.0,0.0,-0.0104117570444941,60.0,-16.427371978759766,-0.0,-7.46595105738379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,9.81910852715373e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0001033999069477,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245056152344,0.0,0.0,7.63708449085243e-05,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,0.0001033999506034,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,0.0004904846427962,289.2203063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.71295166015625,264.8500061035156,287.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268245003748234e-08,0.0010462045902386,-0.0285667181015014,0.0,0.0,0.0,-0.0103989671915769,60.0,-16.417293548583984,-0.0,-7.462803353064373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,9.81910852715373e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0001033999069477,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245056152344,0.0,0.0,7.63708449085243e-05,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,0.0001033999506034,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.516357421875,0.0,0.0,0.0004904846427962,289.2203063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.71295166015625,264.8500061035156,287.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268245003748234e-08,0.0010462045902386,-0.0285667181015014,0.0,0.0,0.0,-0.0103989671915769,60.0,-16.417293548583984,-0.0,-7.462803353064373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,9.8173797596246e-05,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,0.0001033817025017,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,7.63573989388533e-05,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798889160156,0.0,0.0,0.0001033817461575,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51025390625,0.0,0.0,0.0004903982626274,289.21435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7142333984375,264.8500061035156,287.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103470087051,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.411043167114258,-0.0,-7.460175766027535e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,9.815202065510677e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,0.0001033587686833,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,7.634046050952747e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739685058594,0.0,0.0,0.0001033588123391,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,0.0004902894725091,289.2084045410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7154846191406,264.8500061035156,287.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393187612295,0.0,0.0,0.0,-0.0103748366236686,60.0,-16.404050827026367,-0.0,-7.456866057964362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,9.80972617981024e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,0.0001033011067193,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,7.629786705365404e-05,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.462158203125,0.0,0.0,0.000103301150375,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0004900159547105,289.1965026855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7179870605469,264.8500061035156,287.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.387968063354492,-0.0,-7.448547734156818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,9.80972617981024e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,0.0001033011067193,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,7.629786705365404e-05,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.462158203125,0.0,0.0,0.000103301150375,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0004900159547105,289.1965026855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7179870605469,264.8500061035156,287.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.387968063354492,-0.0,-7.448547734156818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.80312906904146e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131164550781,0.0,0.0,0.0001032316286,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,7.624655700055882e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0001032316722557,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0004896864411421,289.1846008300781,294.1499938964844,264.8500061035156,263.4564819335937,264.72039794921875,264.8500061035156,287.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.369552612304688,-0.0,-7.438531923753544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.80312906904146e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131164550781,0.0,0.0,0.0001032316286,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,7.624655700055882e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0001032316722557,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0004896864411421,289.1846008300781,294.1499938964844,264.8500061035156,263.4564819335937,264.72039794921875,264.8500061035156,287.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.369552612304688,-0.0,-7.438531923753544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,9.795925143407658e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,0.0001031557767419,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,7.6190524850972e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,0.0001031558131217,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,0.0004893266013823,289.1726989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7228088378906,264.8500061035156,287.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.349716186523438,-0.0,-7.427603065934818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,9.795925143407658e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,0.0001031557767419,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.475341796875,0.0,0.0,7.6190524850972e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,0.0001031558131217,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,0.0004893266013823,289.1726989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7228088378906,264.8500061035156,287.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.349716186523438,-0.0,-7.427603065934818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,9.788597526494414e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,0.0001030786079354,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,7.61335322749801e-05,290.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,0.0001030786515912,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0004889605334028,289.16082763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7251281738281,264.8500061035156,287.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.3292293548584,-0.0,-7.41649515134668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,9.788597526494414e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,0.0001030786079354,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,7.61335322749801e-05,290.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,0.0001030786515912,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0004889605334028,289.16082763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7251281738281,264.8500061035156,287.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.3292293548584,-0.0,-7.41649515134668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,9.785036672838032e-05,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38482666015625,0.0,0.0,0.0001030411149258,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,7.610583998030052e-05,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,0.0001030411513056,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,0.0004887826507911,289.1548767089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7262878417969,264.8500061035156,287.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555291980505,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.318992614746094,-0.0,-7.411100000354055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443664550781,0.0,0.0,9.781643166206776e-05,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,0.000103005382698,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,7.607945008203387e-05,290.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,0.0001030054190778,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,0.0004886132082901,289.14892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7274475097656,264.8500061035156,287.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.308916091918945,-0.0,-7.405960644746301e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
