time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706620,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,9.775532817002386e-05,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0001029410341288,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,7.603192352689803e-05,290.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,0.0001029410777846,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0004883079673163,289.1370544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7297058105469,264.8500061035156,287.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.289554595947266,-0.0,-7.39671008886944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,9.775532817002386e-05,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0001029410341288,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,7.603192352689803e-05,290.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,0.0001029410777846,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0004883079673163,289.1370544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7297058105469,264.8500061035156,287.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.289554595947266,-0.0,-7.39671008886944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,9.772552584763616e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,0.0001029096529236,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43121337890625,0.0,0.0,7.600874232593924e-05,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961486816406,0.0,0.0,0.0001029096965794,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,0.0004881591012235,289.1299133300781,294.1499938964844,264.8500061035156,263.4564819335937,264.73101806640625,264.8500061035156,287.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688166796057884e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,-0.0101113980636,60.0,-16.27889633178711,-0.0,-7.392200984668308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,9.770839824341238e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35650634765625,0.0,0.0,0.0001028916158247,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,7.599542004754767e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,0.0001028916594805,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,0.000488073535962,289.12518310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7319030761719,264.8500061035156,287.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666824756810913e-08,0.0010410620598122,-0.0269925128668546,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.27219009399414,-0.0,-7.38960963531099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,9.767778101377188e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0001028593687806,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,7.597160583827645e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,0.0001028594124363,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,0.0004879205662291,289.11328125,294.1499938964844,264.8500061035156,263.4564819335937,264.73406982421875,264.8500061035156,287.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.257156372070312,-0.0,-7.384978317759305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,9.767778101377188e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0001028593687806,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,7.597160583827645e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,0.0001028594124363,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,0.0004879205662291,289.11328125,294.1499938964844,264.8500061035156,263.4564819335937,264.73406982421875,264.8500061035156,287.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.257156372070312,-0.0,-7.384978317759305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,9.766786388354376e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,0.0001028489277814,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,7.596389332320541e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0001028489714371,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0004878710606135,289.1014099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7362060546875,264.8500061035156,287.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.2452449798584,-0.0,-7.383479072586854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,9.766786388354376e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,0.0001028489277814,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,7.596389332320541e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0001028489714371,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0004878710606135,289.1014099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7362060546875,264.8500061035156,287.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.2452449798584,-0.0,-7.383479072586854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,9.76708615780808e-05,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,0.000102852092823,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,7.596622890559956e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619384765625,0.0,0.0,0.0001028521292028,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0004878860490862,289.095458984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7372436523437,264.8500061035156,287.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.240556716918945,-0.0,-7.383932398852266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,9.76809678832069e-05,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,0.000102862737549,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,7.597408693982288e-05,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0001028627739287,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,0.0004879365151282,289.0895080566406,294.1499938964844,264.8500061035156,263.4564819335937,264.73828125,264.8500061035156,287.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.236923217773438,-0.0,-7.385460776276886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,9.772050543688238e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111267089844,0.0,0.0,0.0001029043705784,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,7.600483513670042e-05,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0001029044069582,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0004881340137217,289.07763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7403564453125,264.8500061035156,287.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.232505798339844,-0.0,-7.391439993398309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,9.772050543688238e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111267089844,0.0,0.0,0.0001029043705784,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,7.600483513670042e-05,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0001029044069582,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0004881340137217,289.07763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7403564453125,264.8500061035156,287.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.232505798339844,-0.0,-7.391439993398309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.0,9.778632374946028e-05,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.0001029736813507,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,7.605602877447382e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.0001029737177304,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.0004884627996943,289.06573486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.74237060546875,264.8500061035156,287.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.23261070251465,-0.0,-7.401399670925457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.0,9.778632374946028e-05,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.0001029736813507,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,7.605602877447382e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.0001029737177304,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.0004884627996943,289.06573486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.74237060546875,264.8500061035156,287.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763900881727297e-08,0.0010418917518109,-0.0272466205060482,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.23261070251465,-0.0,-7.401399670925457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,9.788111492525786e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,0.0001030734929372,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,7.612975605297834e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,0.000103073529317,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,0.0004889362608082,289.0538024902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7443542480469,264.8500061035156,287.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881996637124304e-08,0.0010429014218971,-0.0275557432323694,0.0,0.0,0.0,-0.0102074854075908,60.0,-16.23761749267578,-0.0,-7.415755476358754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,9.788111492525786e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,0.0001030734929372,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,7.612975605297834e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,0.000103073529317,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,0.0004889362608082,289.0538024902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7443542480469,264.8500061035156,287.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912248522,1.0881996637124304e-08,0.0010429014218971,-0.0275557432323694,0.0,0.0,0.0,-0.0102074854075908,60.0,-16.23761749267578,-0.0,-7.415755476358754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,9.800185216590762e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,0.0001032006402965,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34063720703125,0.0,0.0,7.622365956194699e-05,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0001032006766763,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339538574219,0.0,0.0,0.0004895394085906,289.0418701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7463073730469,264.8500061035156,287.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032426527890492e-08,0.0010441875783726,-0.0279494915157556,0.0,0.0,0.0,-0.010282059200108,60.0,-16.246784210205078,-0.0,-7.434061188860144e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349304199219,0.0,0.0,9.800185216590762e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,0.0001032006402965,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34063720703125,0.0,0.0,7.622365956194699e-05,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0001032006766763,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339538574219,0.0,0.0,0.0004895394085906,289.0418701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7463073730469,264.8500061035156,287.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032426527890492e-08,0.0010441875783726,-0.0279494915157556,0.0,0.0,0.0,-0.010282059200108,60.0,-16.246784210205078,-0.0,-7.434061188860144e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,9.80720215011388e-05,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,0.000103274534922,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,7.627823652001098e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,0.0001032745640259,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,0.0004898899351246,289.035888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.74725341796875,264.8500061035156,287.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119853482455257e-08,0.0010449351975694,-0.0281783249229192,0.0,0.0,0.0,-0.0103254001587629,60.0,-16.253055572509766,-0.0,-7.444710803383715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,9.814846271183342e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,0.0001033550288411,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,7.633768836967647e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,0.000103355057945,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,0.0004902717191725,289.0299072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7481994628906,264.8500061035156,287.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215091966221282e-08,0.0010457494063302,-0.0284275971353054,0.0,0.0,0.0,-0.010372613556683,60.0,-16.26034927368164,-0.0,-7.456320361143298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,9.831951319938526e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0001035351597238,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,7.647073653060943e-05,290.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,0.0001035351888276,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,0.0004911262076348,289.0179138183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7500915527344,264.8500061035156,287.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428214818920424e-08,0.0010475716553628,-0.0289853997528553,0.0,0.0,0.0,-0.0104782665148377,60.0,-16.278032302856445,-0.0,-7.48233262015674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,9.831951319938526e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0001035351597238,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160705566406,0.0,0.0,7.647073653060943e-05,290.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,0.0001035351888276,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,0.0004911262076348,289.0179138183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7500915527344,264.8500061035156,287.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428214818920424e-08,0.0010475716553628,-0.0289853997528553,0.0,0.0,0.0,-0.0104782665148377,60.0,-16.278032302856445,-0.0,-7.48233262015674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.851102367974818e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24249267578125,0.0,0.0,0.000103736820165,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,7.661968265892938e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.0001037368565448,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,0.0004920827923342,289.00592041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.751953125,264.8500061035156,287.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666817734123924e-08,0.0010496118338778,-0.0296098589897155,0.0,0.0,0.0,-0.0105965519323945,60.0,-16.299285888671875,-0.0,-7.511508925972522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.851102367974818e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24249267578125,0.0,0.0,0.000103736820165,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,7.661968265892938e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.0001037368565448,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973327636719,0.0,0.0,0.0004920827923342,289.00592041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.751953125,264.8500061035156,287.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666817734123924e-08,0.0010496118338778,-0.0296098589897155,0.0,0.0,0.0,-0.0105965519323945,60.0,-16.299285888671875,-0.0,-7.511508925972522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,9.871907241176814e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23095703125,0.0,0.0,0.0001039559065247,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,7.678149995626882e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611999511719,0.0,0.0,0.0001039559356286,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850646972656,0.0,0.0,0.0004931220319122,288.993896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7537536621094,264.8500061035156,287.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518401395529,1.1926030829556566e-08,0.0010518282651901,-0.0302882175892591,0.0,0.0,0.0,-0.0107250539585947,60.0,-16.323753356933594,-0.0,-7.543269475718263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,9.871907241176814e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23095703125,0.0,0.0,0.0001039559065247,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,7.678149995626882e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611999511719,0.0,0.0,0.0001039559356286,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850646972656,0.0,0.0,0.0004931220319122,288.993896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7537536621094,264.8500061035156,287.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518401395529,1.1926030829556566e-08,0.0010518282651901,-0.0302882175892591,0.0,0.0,0.0,-0.0107250539585947,60.0,-16.323753356933594,-0.0,-7.543269475718263e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.894066897686572e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193908691406,0.0,0.0,0.0001041892610373,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,7.69538528402336e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001041892901412,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0004942289669997,288.9818115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.75555419921875,264.8500061035156,287.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542011586949,1.2202126420390869e-08,0.0010541889350861,-0.031010715290904,0.0,0.0,0.0,-0.0108619267120957,60.0,-16.350692749023438,-0.0,-7.577171601269583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.894066897686572e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193908691406,0.0,0.0,0.0001041892610373,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,7.69538528402336e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001041892901412,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0004942289669997,288.9818115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.75555419921875,264.8500061035156,287.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542011586949,1.2202126420390869e-08,0.0010541889350861,-0.031010715290904,0.0,0.0,0.0,-0.0108619267120957,60.0,-16.350692749023438,-0.0,-7.577171601269583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,9.905851038638502e-05,290.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135925292969,0.0,0.0,0.0001043133524945,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,7.704550807829946e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,0.0001043133888742,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666320800781,0.0,0.0,0.0004948176210746,288.97576904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7564392089844,264.8500061035156,287.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348952971308336e-08,0.001055444474332,-0.0313949137926101,0.0,0.0,0.0,-0.0109347142279148,60.0,-16.36521339416504,-0.0,-7.595232176527136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,9.918229625327513e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.207763671875,0.0,0.0,0.0001044437085511,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,7.714178354945034e-05,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.0001044437449309,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604675292969,0.0,0.0,0.0004954359610565,288.9697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.75732421875,264.8500061035156,287.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503186930246102e-08,0.0010567632270976,-0.0317984856665134,0.0,0.0,0.0,-0.0110111739486455,60.0,-16.38054656982422,-0.0,-7.614226404939475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,9.944507473846896e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,0.000104720427771,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,7.734617247479036e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,0.0001047204641508,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,0.0004967486020177,288.9576110839844,294.1499938964844,264.8500061035156,263.4564819335937,264.759033203125,264.8500061035156,287.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830595252921741e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.011173483915627,60.0,-16.41368865966797,-0.0,-7.65462644380932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,9.944507473846896e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,0.000104720427771,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,7.734617247479036e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,0.0001047204641508,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,0.0004967486020177,288.9576110839844,294.1499938964844,264.8500061035156,263.4564819335937,264.759033203125,264.8500061035156,287.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830595252921741e-08,0.0010595626663416,-0.0326551310718059,0.0,0.0,0.0,-0.011173483915627,60.0,-16.41368865966797,-0.0,-7.65462644380932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366638183594,0.0,0.0,9.971614053938538e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,0.0001050058708642,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,7.755699334666133e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.000105005899968,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.0004981026286259,288.9454345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7607421875,264.8500061035156,287.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168324208834292e-08,0.0010624503483995,-0.033538706600666,0.0,0.0,0.0,-0.0113409096375107,60.0,-16.449016571044922,-0.0,-7.6964120410139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366638183594,0.0,0.0,9.971614053938538e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,0.0001050058708642,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,7.755699334666133e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,0.000105005899968,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.0004981026286259,288.9454345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7607421875,264.8500061035156,287.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168324208834292e-08,0.0010624503483995,-0.033538706600666,0.0,0.0,0.0,-0.0113409096375107,60.0,-16.449016571044922,-0.0,-7.6964120410139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,9.997694724006578e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0001052805091603,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,7.775984704494476e-05,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,0.0001052805455401,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0004994054324924,288.9332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7624206542969,264.8500061035156,287.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.3493278494536298e-08,0.0010652289493009,-0.0343887880444526,0.0,0.0,0.0,-0.0115020032972097,60.0,-16.48428726196289,-0.0,-7.73672468312725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,9.997694724006578e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0001052805091603,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,7.775984704494476e-05,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,0.0001052805455401,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0004994054324924,288.9332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7624206542969,264.8500061035156,287.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.3493278494536298e-08,0.0010652289493009,-0.0343887880444526,0.0,0.0,0.0,-0.0115020032972097,60.0,-16.48428726196289,-0.0,-7.73672468312725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,0.0001002015196718,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,0.0001055169923347,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,7.793451368343085e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0001055170287145,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109375,0.0,0.0,0.0005005272105336,288.9210205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7640686035156,264.8500061035156,287.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676353704184,1.3773084894808107e-08,0.0010676216334104,-0.0351207070052623,0.0,0.0,0.0,-0.0116407154127955,60.0,-16.515666961669922,-0.0,-7.771519960897423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,0.0001002015196718,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,0.0001055169923347,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,7.793451368343085e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0001055170287145,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109375,0.0,0.0,0.0005005272105336,288.9210205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7640686035156,264.8500061035156,287.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676353704184,1.3773084894808107e-08,0.0010676216334104,-0.0351207070052623,0.0,0.0,0.0,-0.0116407154127955,60.0,-16.515666961669922,-0.0,-7.771519960897423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20556640625,0.0,0.0,0.0001002942881314,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001056146866176,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105407714844,0.0,0.0,7.800666935509071e-05,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18280029296875,0.0,0.0,0.0001056147157214,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047119140625,0.0,0.0,0.0005009906017221,288.9148864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.764892578125,264.8500061035156,287.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686239693313,1.3888672434347882e-08,0.0010686099994927,-0.0354230403900146,0.0,0.0,0.0,-0.0116980168968439,60.0,-16.52898406982422,-0.0,-7.785916977809394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
