time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708960,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,0.0001003681027214,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,0.0001056924156728,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20428466796875,0.0,0.0,7.806407666066661e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,0.0001056924520526,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.198486328125,0.0,0.0,0.000501359347254,288.90875244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76568603515625,264.8500061035156,287.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694104712456,1.3980642421529412e-08,0.001069396501407,-0.0356635972857475,0.0,0.0,0.0,-0.0117436107248067,60.0,-16.539743423461914,-0.0,-7.797381584850882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,0.0001004545410978,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,0.0001057834451785,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,7.813130650902167e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,0.0001057834742823,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0005017911316826,288.896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.76727294921875,264.8500061035156,287.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703317821025,1.4088342936702249e-08,0.0010703176958486,-0.035945288836956,0.0,0.0,0.0,-0.0117970034480094,60.0,-16.552467346191406,-0.0,-7.81081723744137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,0.0001004545410978,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,0.0001057834451785,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917419433594,0.0,0.0,7.813130650902167e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,0.0001057834742823,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0005017911316826,288.896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.76727294921875,264.8500061035156,287.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703317821025,1.4088342936702249e-08,0.0010703176958486,-0.035945288836956,0.0,0.0,0.0,-0.0117970034480094,60.0,-16.552467346191406,-0.0,-7.81081723744137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17437744140625,0.0,0.0,0.0001004490331979,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,0.0001057776389643,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,7.812702096998692e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523742675781,0.0,0.0,0.0001057776753441,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,0.000501763599459,288.8842163085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7688293457031,264.8500061035156,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081472876625868e-08,0.001070259255357,-0.0359273180365562,0.0,0.0,0.0,-0.0117935994639992,60.0,-16.55129623413086,-0.0,-7.809960322902043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17437744140625,0.0,0.0,0.0001004490331979,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,0.0001057776389643,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,7.812702096998692e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523742675781,0.0,0.0,0.0001057776753441,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,0.000501763599459,288.8842163085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7688293457031,264.8500061035156,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081472876625868e-08,0.001070259255357,-0.0359273180365562,0.0,0.0,0.0,-0.0117935994639992,60.0,-16.55129623413086,-0.0,-7.809960322902043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,0.000100377779745,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0001057026092894,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666564941406,0.0,0.0,7.80716072767973e-05,290.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,0.0001057026456692,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,0.0005014076596125,288.8719482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7703857421875,264.8500061035156,287.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.39926932263279e-08,0.001069500343874,-0.0356951169669628,0.0,0.0,0.0,-0.0117495888844132,60.0,-16.537317276000977,-0.0,-7.798884382737016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,0.000100377779745,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0001057026092894,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666564941406,0.0,0.0,7.80716072767973e-05,290.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,0.0001057026456692,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,0.0005014076596125,288.8719482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7703857421875,264.8500061035156,287.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.39926932263279e-08,0.001069500343874,-0.0356951169669628,0.0,0.0,0.0,-0.0117495888844132,60.0,-16.537317276000977,-0.0,-7.798884382737016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,0.0001002775534288,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,0.0001055970642482,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,7.799365266691893e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280212402344,0.0,0.0,0.0001055970933521,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,0.000500907015521,288.8597106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7718811035156,264.8500061035156,287.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867808235090706e-08,0.0010684324661269,-0.0353684686124324,0.0,0.0,0.0,-0.0116876782849431,60.0,-16.515087127685547,-0.0,-7.783317101939249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14947509765625,0.0,0.0,0.0001002775534288,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,0.0001055970642482,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,7.799365266691893e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280212402344,0.0,0.0,0.0001055970933521,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,0.000500907015521,288.8597106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7718811035156,264.8500061035156,287.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867808235090706e-08,0.0010684324661269,-0.0353684686124324,0.0,0.0,0.0,-0.0116876782849431,60.0,-16.515087127685547,-0.0,-7.783317101939249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14324951171875,0.0,0.0,0.0001002184581011,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,0.0001055348402587,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478881835937,0.0,0.0,7.794769044267014e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0001055348693626,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0005006118444725,288.85357666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7726135253906,264.8500061035156,287.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678168619051,1.3794180020454404e-08,0.0010678030084818,-0.0351758822798728,0.0,0.0,0.0,-0.0116511778905987,60.0,-16.50221824645996,-0.0,-7.774146126848791e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13702392578125,0.0,0.0,0.0001001545097096,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.090087890625,0.0,0.0,0.000105467493995,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14166259765625,0.0,0.0,7.789795199641958e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,0.0001054675230989,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13623046875,0.0,0.0,0.0005002924008294,288.84747314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7733459472656,264.8500061035156,287.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714495317174169e-08,0.0010671217460185,-0.0349674522876739,0.0,0.0,0.0,-0.0116116758435964,60.0,-16.488418579101562,-0.0,-7.764227660800317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246032714844,0.0,0.0,0.0001000141201075,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0001053196610882,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291809082031,0.0,0.0,7.778876170050353e-05,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1037292480469,0.0,0.0,0.0001053196901921,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,0.0004995911149308,288.8352355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7748107910156,264.8500061035156,287.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539574794663169e-08,0.0010656260419636,-0.0345098935067653,0.0,0.0,0.0,-0.011524960398674,60.0,-16.458450317382812,-0.0,-7.742475816030493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246032714844,0.0,0.0,0.0001000141201075,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0001053196610882,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291809082031,0.0,0.0,7.778876170050353e-05,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1037292480469,0.0,0.0,0.0001053196901921,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,0.0004995911149308,288.8352355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7748107910156,264.8500061035156,287.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539574794663169e-08,0.0010656260419636,-0.0345098935067653,0.0,0.0,0.0,-0.011524960398674,60.0,-16.458450317382812,-0.0,-7.742475816030493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,9.986164513975382e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0001051590952556,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,7.767016359139234e-05,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,0.0001051591243594,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114501953125,0.0,0.0,0.0004988294676877,288.8230285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7762145996094,264.8500061035156,287.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.425907135009766,-0.0,-7.718885797203259e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,9.986164513975382e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0001051590952556,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,7.767016359139234e-05,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,0.0001051591243594,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114501953125,0.0,0.0,0.0004988294676877,288.8230285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7762145996094,264.8500061035156,287.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349587213440373e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.425907135009766,-0.0,-7.718885797203259e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,9.970336395781489e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05474853515625,0.0,0.0,0.0001049924176186,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,7.754706166451797e-05,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001049924467224,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,0.0004980388330295,288.81085205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.777587890625,264.8500061035156,287.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.39200210571289,-0.0,-7.694436021665751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,9.970336395781489e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05474853515625,0.0,0.0,0.0001049924176186,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,7.754706166451797e-05,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0001049924467224,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,0.0004980388330295,288.81085205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.777587890625,264.8500061035156,287.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.39200210571289,-0.0,-7.694436021665751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874938964844,0.0,0.0,9.954386769095436e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,0.000104824459413,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09185791015625,0.0,0.0,7.742300658719614e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674133300781,0.0,0.0,0.0001048244885168,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08673095703125,0.0,0.0,0.0004972421447746,288.7986755371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7789611816406,264.8500061035156,287.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953645267543834e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.357419967651367,-0.0,-7.669837742696475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874938964844,0.0,0.0,9.954386769095436e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,0.000104824459413,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09185791015625,0.0,0.0,7.742300658719614e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674133300781,0.0,0.0,0.0001048244885168,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08673095703125,0.0,0.0,0.0004972421447746,288.7986755371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7789611816406,264.8500061035156,287.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953645267543834e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.357419967651367,-0.0,-7.669837742696475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,9.946481441147624e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,0.0001047412224579,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,7.736152474535629e-05,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,0.0001047412442858,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.000496847264003,288.7926025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7796325683594,264.8500061035156,287.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.340118408203125,-0.0,-7.657661171833753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751342773437,0.0,0.0,9.93873763945885e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312194824219,0.0,0.0,0.000104659666249,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794677734375,0.0,0.0,7.730129436822608e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,0.0001046596953528,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,0.0004964604158885,288.7865295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7802734375,264.8500061035156,287.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758659906353388e-08,0.0010589488083496,-0.032466921955347,0.0,0.0,0.0,-0.0111378291621804,60.0,-16.32297134399414,-0.0,-7.64574110689864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628356933594,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,0.0001045015014824,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,7.718447159277275e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,0.0001045015305862,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,0.0004957101191394,288.7743835449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7815856933594,264.8500061035156,287.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.28924560546875,-0.0,-7.622648467986437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628356933594,0.0,0.0,9.923717880155893e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,0.0001045015014824,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,7.718447159277275e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,0.0001045015305862,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621032714844,0.0,0.0,0.0004957101191394,288.7743835449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7815856933594,264.8500061035156,287.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.28924560546875,-0.0,-7.622648467986437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,9.909640357363968e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077819824219,0.0,0.0,0.000104353261122,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547790527344,0.0,0.0,7.707498298259452e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312805175781,0.0,0.0,0.0001043532902258,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.0,0.0004950069705955,288.7622985839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7828674316406,264.8500061035156,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.25692367553711,-0.0,-7.60103802122103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,9.909640357363968e-05,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077819824219,0.0,0.0,0.000104353261122,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547790527344,0.0,0.0,7.707498298259452e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312805175781,0.0,0.0,0.0001043532902258,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.0,0.0004950069705955,288.7622985839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7828674316406,264.8500061035156,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.25692367553711,-0.0,-7.60103802122103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,9.896409756038338e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,0.0001042139410856,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424499511719,0.0,0.0,7.697207183809951e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,0.0001042139629134,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.0,0.0,0.0004943460808135,288.75018310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7841186523437,264.8500061035156,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.225845336914062,-0.0,-7.580754157743287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,9.896409756038338e-05,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,0.0001042139410856,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424499511719,0.0,0.0,7.697207183809951e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,0.0001042139629134,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.0,0.0,0.0004943460808135,288.75018310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7841186523437,264.8500061035156,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.225845336914062,-0.0,-7.580754157743287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,9.884159226203336e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,0.0001040849310811,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,7.687679317314178e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,0.0001040849601849,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,0.0004937340854667,288.73809814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.78533935546875,264.8500061035156,287.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.196542739868164,-0.0,-7.56199725060469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,9.884159226203336e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,0.0001040849310811,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,7.687679317314178e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,0.0001040849601849,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,0.0004937340854667,288.73809814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.78533935546875,264.8500061035156,287.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.196542739868164,-0.0,-7.56199725060469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198974609375,0.0,0.0,9.878265700535847e-05,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0001040228744386,290.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,7.683095464017242e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,0.0001040228962665,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,0.0004934397293254,288.7320861816406,294.1499938964844,264.8500061035156,263.4564819335937,264.78594970703125,264.8500061035156,287.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.182331085205078,-0.0,-7.552981884373366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,9.872562804957852e-05,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,0.0001039628186845,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.0,0.0,7.678660040255636e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952697753906,0.0,0.0,0.0001039628477883,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,0.0004931548610329,288.7260437011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7865295410156,264.8500061035156,287.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.168445587158203,-0.0,-7.54426352500559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,9.86156883300282e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,7.670109334867448e-05,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832763671875,0.0,0.0,0.0001038470727507,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,0.0004926056717522,288.7139892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7877197265625,264.8500061035156,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.14143180847168,-0.0,-7.527470557988637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,9.86156883300282e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,0.0001038470509229,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,7.670109334867448e-05,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832763671875,0.0,0.0,0.0001038470727507,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,0.0004926056717522,288.7139892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7877197265625,264.8500061035156,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.14143180847168,-0.0,-7.527470557988637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,9.85121150733903e-05,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493103027344,0.0,0.0,0.0001037379843182,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,7.662053394597024e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,0.0001037380061461,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,0.000492088322062,288.70196533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7888488769531,264.8500061035156,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.115442276000977,-0.0,-7.511667377002595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,9.85121150733903e-05,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493103027344,0.0,0.0,0.0001037379843182,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,7.662053394597024e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,0.0001037380061461,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,0.000492088322062,288.70196533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7888488769531,264.8500061035156,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.115442276000977,-0.0,-7.511667377002595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376525878906,0.0,0.0,0.0001036358371493,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,7.654508954146877e-05,290.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,0.0001036358662531,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765319824219,0.0,0.0,0.0004916038014926,288.68994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7899780273437,264.8500061035156,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.09059715270996,-0.0,-7.496881693214166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,9.841511928243564e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376525878906,0.0,0.0,0.0001036358371493,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,7.654508954146877e-05,290.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,0.0001036358662531,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765319824219,0.0,0.0,0.0004916038014926,288.68994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7899780273437,264.8500061035156,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.09059715270996,-0.0,-7.496881693214166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,9.832579962676392e-05,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,0.0001035417808452,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,7.647561869816855e-05,290.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474182128906,0.0,0.0,0.0001035418026731,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,0.0004911576397716,288.67791748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7911071777344,264.8500061035156,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-16.06691551208496,-0.0,-7.483279773623509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,9.832579962676392e-05,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,0.0001035417808452,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,7.647561869816855e-05,290.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474182128906,0.0,0.0,0.0001035418026731,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,0.0004911576397716,288.67791748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7911071777344,264.8500061035156,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-16.06691551208496,-0.0,-7.483279773623509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
