time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711300,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,9.828351176111028e-05,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.920166015625,0.0,0.0,0.0001034972519846,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,7.644273136975244e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94146728515625,0.0,0.0,0.0001034972738125,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,0.0004909464041702,288.67193603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7916564941406,264.8500061035156,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383276543597276e-08,0.001047188299708,-0.0288677848875522,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.05552101135254,-0.0,-7.476843677522994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,9.824360313359648e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,0.0001034552260534,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,7.641169213457033e-05,290.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,0.0001034552478813,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,0.0004907470429316,288.6659240722656,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.044485092163086,-0.0,-7.470773510931394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.816915553528816e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027099609375,0.0,0.0,0.0001033768276101,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,7.635379006387666e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,0.000103376856714,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400634765625,0.0,0.0,0.000490375154186,288.6539306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7932434082031,264.8500061035156,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.023273468017578,-0.0,-7.459455275693473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.816915553528816e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027099609375,0.0,0.0,0.0001033768276101,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,7.635379006387666e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,0.000103376856714,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400634765625,0.0,0.0,0.000490375154186,288.6539306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7932434082031,264.8500061035156,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.023273468017578,-0.0,-7.459455275693473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,7.630185427842662e-05,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001033065345836,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,0.000490041624289,288.6419677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7943115234375,264.8500061035156,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.00333595275879,-0.0,-7.449310146512289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,9.81023840722628e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,7.630185427842662e-05,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001033065345836,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,0.000490041624289,288.6419677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7943115234375,264.8500061035156,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.00333595275879,-0.0,-7.449310146512289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,9.8042881290894e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,7.62555719120428e-05,290.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,0.0001032438813126,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91583251953125,0.0,0.0,0.0004897444159723,288.6299743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7953186035156,264.8500061035156,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083462148064882e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073623031377,60.0,-15.984600067138672,-0.0,-7.440277016712572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,9.8042881290894e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,0.0001032438594847,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,7.62555719120428e-05,290.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,0.0001032438813126,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91583251953125,0.0,0.0,0.0004897444159723,288.6299743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7953186035156,264.8500061035156,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083462148064882e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073623031377,60.0,-15.984600067138672,-0.0,-7.440277016712572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,9.79908581939526e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677673339844,0.0,0.0,0.0001031890715239,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.907958984375,0.0,0.0,7.621511031175032e-05,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,0.0001031890933518,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037170410156,0.0,0.0,0.0004894845187664,288.6180114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7963256835937,264.8500061035156,287.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018638446103068e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.010275226086378,60.0,-15.967137336730955,-0.0,-7.43238217637554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,9.79908581939526e-05,290.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677673339844,0.0,0.0,0.0001031890715239,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.907958984375,0.0,0.0,7.621511031175032e-05,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,0.0001031890933518,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037170410156,0.0,0.0,0.0004894845187664,288.6180114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7963256835937,264.8500061035156,287.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018638446103068e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.010275226086378,60.0,-15.967137336730955,-0.0,-7.43238217637554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,9.796704398468135e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619689941406,0.0,0.0,0.000103163991298,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,7.619658572366461e-05,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,0.0001031640131259,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,0.0004893655423074,288.6120300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7968139648437,264.8500061035156,287.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357360512018,0.0,0.0,0.0,-0.0102605167776346,60.0,-15.958778381347656,-0.0,-7.428769777106936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,9.794565994525328e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,0.0001031414794852,290.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,7.61799601605162e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,0.000103141501313,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916320800781,0.0,0.0,0.0004892587894573,288.6060791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7973022460937,264.8500061035156,287.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962329710650922e-08,0.0010435888543725,-0.0277660153806209,0.0,0.0,0.0,-0.0102473124861717,60.0,-15.950834274291992,-0.0,-7.4255282811464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,9.7906835435424e-05,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,0.0001031005886034,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836364746094,0.0,0.0,7.614975766045973e-05,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.0,0.0001031006104312,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0004890647833235,288.5941162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7982788085937,264.8500061035156,287.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.935606956481934,-0.0,-7.419641434580626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.880126953125,0.0,0.0,9.7906835435424e-05,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,0.0001031005886034,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836364746094,0.0,0.0,7.614975766045973e-05,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.0,0.0001031006104312,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0004890647833235,288.5941162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7982788085937,264.8500061035156,287.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.935606956481934,-0.0,-7.419641434580626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680419921875,0.0,0.0,9.787402814254163e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328857421875,0.0,0.0,0.0001030660496326,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,7.61242481530644e-05,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0001030660714604,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0004889009869657,288.5821838378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7992248535156,264.8500061035156,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.921396255493164,-0.0,-7.414670477601248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680419921875,0.0,0.0,9.787402814254163e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328857421875,0.0,0.0,0.0001030660496326,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,7.61242481530644e-05,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0001030660714604,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0004889009869657,288.5821838378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7992248535156,264.8500061035156,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.921396255493164,-0.0,-7.414670477601248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,9.784669964574276e-05,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0001030372659442,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,7.610298780491576e-05,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403015136719,0.0,0.0,0.0001030372877721,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,0.0004887644317932,288.5702209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.8001708984375,264.8500061035156,287.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.908100128173828,-0.0,-7.41052943453724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,9.784669964574276e-05,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0001030372659442,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,7.610298780491576e-05,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403015136719,0.0,0.0,0.0001030372877721,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,0.0004887644317932,288.5702209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.8001708984375,264.8500061035156,287.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.908100128173828,-0.0,-7.41052943453724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,9.78249663603492e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.0001030143830575,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,7.608608575537801e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0001030144048854,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432922363281,0.0,0.0,0.0004886558745056,288.55828857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.80108642578125,264.8500061035156,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.895793914794922,-0.0,-7.407238911127936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,9.78249663603492e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.0001030143830575,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,7.608608575537801e-05,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0001030144048854,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432922363281,0.0,0.0,0.0004886558745056,288.55828857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.80108642578125,264.8500061035156,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.895793914794922,-0.0,-7.407238911127936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378295898437,0.0,0.0,9.781575499800964e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038024902344,0.0,0.0,0.000103004684206,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,7.607891893712804e-05,290.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.0,0.0,0.0001030047060339,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372497558594,0.0,0.0,0.0004886098904535,288.5523376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.801513671875,264.8500061035156,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.889939308166504,-0.0,-7.405843405194902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.780780965229496e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979736328125,0.0,0.0,0.0001029963168548,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83514404296875,0.0,0.0,7.60727416491136e-05,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165588378906,0.0,0.0,0.0001029963386827,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,0.0004885701928287,288.5463562011719,294.1499938964844,264.8500061035156,263.4564819335937,264.8019714355469,264.8500061035156,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.88429355621338,-0.0,-7.40464045634326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,9.779534593690188e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,0.0001029831910273,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,7.60630500735715e-05,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046875,0.0,0.0,0.0001029832128551,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.81915283203125,0.0,0.0,0.0004885079106315,288.534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8028564453125,264.8500061035156,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.873554229736328,-0.0,-7.40275325483708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,9.779534593690188e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,0.0001029831910273,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,7.60630500735715e-05,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046875,0.0,0.0,0.0001029832128551,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.81915283203125,0.0,0.0,0.0004885079106315,288.534423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8028564453125,264.8500061035156,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.873554229736328,-0.0,-7.40275325483708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.050000000745058,9.778656385606156e-05,290.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.0,0.050000000745058,7.605621067341417e-05,290.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.050000000745058,0.000102973965113,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.050000000745058,0.0004884640220552,288.5224914550781,291.1499938964844,264.8500061035156,263.4564819335937,264.8037109375,264.8500061035156,287.1183166503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.863492012023926,-0.0,-7.401423118835737e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.050000000745058,9.778656385606156e-05,290.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.050000000745058,0.0001029739432851,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109130859375,0.0,0.050000000745058,7.605621067341417e-05,290.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.050000000745058,0.000102973965113,291.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.050000000745058,0.0004884640220552,288.5224914550781,291.1499938964844,264.8500061035156,263.4564819335937,264.8037109375,264.8500061035156,287.1183166503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.863492012023926,-0.0,-7.401423118835737e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6522521972656,0.6412225961685181,0.050000000745058,0.0408188290894031,290.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6454467773437,0.6412225961685181,0.050000000745058,0.0429841876029968,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.6412225961685181,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6492004394531,0.6412225961685181,0.050000000745058,0.0429841913282871,291.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65216064453125,0.6412225961685181,0.050000000745058,0.2038984894752502,287.4478454589844,291.1499938964844,264.8503112792969,263.4566955566406,283.90643310546875,286.6734313964844,286.98028564453125,1.0,0.1097030863165855,0.1504475772380828,0.1504475772380828,1.0,1.0,-0.4348823428153991,0.0094834128394722,0.4253989458084106,-0.0663190782070159,0.0,0.0,0.0,10.204559326171877,60.0,-188.59915161132807,-0.0,12.27109718322754,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.6376979351043701,0.050000000745058,0.045213334262371,290.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.6376979351043701,0.050000000745058,0.0476118177175521,290.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.6376979351043701,0.050000000745058,0.0351659245789051,290.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.6376979351043701,0.050000000745058,0.0476118177175521,291.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.6376979351043701,0.050000000745058,0.2258499562740326,286.9123229980469,291.1499938964844,264.8511962890625,263.4573059082031,286.6793518066406,291.0411682128906,286.8413391113281,1.0,0.1210760027170181,0.3008951544761657,0.3008951544761657,1.0,1.0,-0.4817571938037872,0.0449147596955299,0.4368424415588379,-0.0365290492773056,0.0,0.0,0.0,12.532000541687012,60.0,-101.81646728515624,-0.0,16.66897964477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.048080176115036,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.048080176115036,291.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7415466308594,291.1499938964844,264.85467529296875,263.4596862792969,282.9443664550781,291.161376953125,286.5904235839844,1.0,0.1405555009841919,0.6017903089523315,0.6017903089523315,1.0,1.0,-0.4864992499351501,0.1624295860528946,0.3240696489810943,0.0800747945904731,0.0,0.0,0.0,20.075300216674805,60.0,-753.3716430664062,-0.0,23.16496086120605,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.048080176115036,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.048080176115036,291.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7415466308594,291.1499938964844,264.85467529296875,263.4596862792969,282.9443664550781,291.161376953125,286.5904235839844,1.0,0.1405555009841919,0.6017903089523315,0.6017903089523315,1.0,1.0,-0.4864992499351501,0.1624295860528946,0.3240696489810943,0.0800747945904731,0.0,0.0,0.0,20.075300216674805,60.0,-753.3716430664062,-0.0,23.16496086120605,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9232158316150976e-21,-7.519449815496351e-21,2.5962341858296466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.5524855256080627,0.050000000745058,0.0457951687276363,290.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.5524855256080627,0.050000000745058,0.0482245162129402,290.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.5524855256080627,0.050000000745058,0.0356184653937816,290.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.5524855256080627,0.050000000745058,0.0482245162129402,291.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.5524855256080627,0.050000000745058,0.2287563532590866,286.302490234375,291.1499938964844,264.85723876953125,263.4614562988281,281.36871337890625,291.1535339355469,285.9946594238281,1.0,0.1489484161138534,0.7522379159927368,0.7522379159927368,1.0,1.0,-0.4879597723484039,0.1851630508899688,0.302796721458435,0.1025406867265701,0.0,0.0,1.0,23.74291610717773,60.0,-1320.4464111328125,-0.0,26.31095695495605,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.1112439110875129,18000.0,0.0,0.0,2.5360184281453257e-06,0.0,0.0,0.0,0.0,1.0,7.840871694497764e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,5.237521527590161e-09,5.4106439328904815e-09,-1.7312250244483351e-10,0.0,2.573736335165222e-09,0.0,0.0,5.73041874368796e-12,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4702453613281,297.1499938964844,293.1499938964844,0.0010721598519012,-97.23601531982422,287.2379150390625,0.5351332426071167,0.050000000745058,0.0459260381758213,290.4678039550781,297.1499938964844,293.1499938964844,0.0008839678484946,-84.42134857177734,286.92694091796875,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2721862792969,297.1499938964844,293.1499938964844,0.0009325386490672,-65.77941131591797,286.9811706542969,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2626953125,297.1499938964844,293.1499938964844,0.0011424396652728,-109.10611724853516,287.3243103027344,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1455078125,297.1499938964844,293.1499938964844,0.0007588675362057,-343.7850952148437,286.8087463378906,0.5351332426071167,0.050000000745058,0.2294100672006607,285.88092041015625,291.1499938964844,264.8603210449219,263.4635925292969,281.0297241210937,291.146728515625,286.1228942871094,1.0,0.1565066874027252,0.8012373447418213,0.8012373447418213,1.0,1.0,-0.4893542826175689,0.1889786422252655,0.3003756403923034,0.1061340123414993,0.0,0.0,1.0,27.244775772094727,60.0,1349.6949462890625,-7844.0166015625,29.33759498596192,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7181396484375,312.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,3744.455078125,18000.0,0.0,0.0,0.0139168016612529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704198479652405,0.5704227089881897,-2.822669785018661e-06,0.0,1.4123784239927772e-05,0.0,0.0,21.47648811340332,0.0,0.0,0.0,0.3487060070037842,4.0,0.0,1.0
713220,290.4954833984375,297.1499938964844,293.1499938964844,0.0020194756798446,-167.3477020263672,291.1479187011719,0.5115106701850891,0.050000000745058,0.046164646744728,290.4867248535156,297.1499938964844,293.1499938964844,0.0018721166998147,-163.36973571777344,290.9141540527344,0.5115106701850891,0.050000000745058,0.0486135967075824,290.2950439453125,297.1499938964844,293.1499938964844,0.0019769740756601,-127.42101287841795,291.0599365234375,0.5115106701850891,0.050000000745058,0.0359058380126953,290.27947998046875,297.1499938964844,293.1499938964844,0.0021831560879945,-190.499267578125,291.3710327148437,0.5115106701850891,0.050000000745058,0.0486135967075824,291.1599426269531,297.1499938964844,293.1499938964844,0.0015127247897908,-626.19580078125,290.4291076660156,0.5115106701850891,0.050000000745058,0.230601966381073,288.4285888671875,291.1499938964844,264.8680114746094,263.4688720703125,280.8515625,291.15631103515625,289.0118103027344,1.0,0.1693341881036758,0.899236261844635,0.899236261844635,1.0,1.0,-0.4918968975543976,0.1931055188179016,0.2987913787364959,0.1098319217562675,0.0,0.0,1.0,33.6290283203125,60.0,2941.492919921875,-8069.8984375,34.899940490722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89312744140625,311.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,12449.4150390625,18000.0,0.0,0.0,0.0538694746792316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1347724199295044,1.1347830295562744,-1.0635026228555944e-05,0.0,5.467066876008175e-05,0.0,0.0,162.47763061523438,0.0,0.0,0.0,0.6293429732322693,4.0,0.0,1.0
713280,290.4954833984375,297.1499938964844,293.1499938964844,0.0020194756798446,-167.3477020263672,291.1479187011719,0.5115106701850891,0.050000000745058,0.046164646744728,290.4867248535156,297.1499938964844,293.1499938964844,0.0018721166998147,-163.36973571777344,290.9141540527344,0.5115106701850891,0.050000000745058,0.0486135967075824,290.2950439453125,297.1499938964844,293.1499938964844,0.0019769740756601,-127.42101287841795,291.0599365234375,0.5115106701850891,0.050000000745058,0.0359058380126953,290.27947998046875,297.1499938964844,293.1499938964844,0.0021831560879945,-190.499267578125,291.3710327148437,0.5115106701850891,0.050000000745058,0.0486135967075824,291.1599426269531,297.1499938964844,293.1499938964844,0.0015127247897908,-626.19580078125,290.4291076660156,0.5115106701850891,0.050000000745058,0.230601966381073,288.4285888671875,291.1499938964844,264.8680114746094,263.4688720703125,280.8515625,291.15631103515625,289.0118103027344,1.0,0.1693341881036758,0.899236261844635,0.899236261844635,1.0,1.0,-0.4918968975543976,0.1931055188179016,0.2987913787364959,0.1098319217562675,0.0,0.0,1.0,33.6290283203125,60.0,2941.492919921875,-8069.8984375,34.899940490722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89312744140625,311.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,12449.4150390625,18000.0,0.0,0.0,0.0538694746792316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1347724199295044,1.1347830295562744,-1.0635026228555944e-05,0.0,5.467066876008175e-05,0.0,0.0,162.47763061523438,0.0,0.0,0.0,0.6293429732322693,4.0,0.0,1.0
713340,290.54718017578125,297.1499938964844,293.1499938964844,0.0027543851174414,-215.367416381836,293.83642578125,0.4969704449176788,0.050000000745058,0.0463684275746345,290.5228271484375,297.1499938964844,293.1499938964844,0.0026567026507109,-218.78875732421875,293.687744140625,0.4969704449176788,0.050000000745058,0.048828188329935,290.3401794433594,297.1499938964844,293.1499938964844,0.0028035680297762,-170.48080444335938,293.8847351074219,0.4969704449176788,0.050000000745058,0.0360643342137336,290.3197631835937,297.1499938964844,293.1499938964844,0.0030114317778497,-247.784423828125,294.174560546875,0.4969704449176788,0.050000000745058,0.048828188329935,291.19683837890625,297.1499938964844,293.1499938964844,0.0020716909784823,-809.6883544921875,292.91705322265625,0.4969704449176788,0.050000000745058,0.2316198945045471,290.19744873046875,291.1499938964844,264.8775939941406,263.4754638671875,280.7912292480469,291.1913146972656,290.5281066894531,1.0,0.17949940264225,0.9972352385520936,0.9972352385520936,1.0,1.0,-0.4940683841705322,0.1954281628131866,0.2986402213573456,0.111749455332756,0.0,0.0,1.0,39.080810546875,60.0,2278.94775390625,-7744.08154296875,39.6948356628418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.986328125,309.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16311.6357421875,19080.0,0.0,0.0,0.0940765962004661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990082502365112,1.299022197723389,-1.393572620145278e-05,0.0,9.547578520141542e-05,0.0,0.0,243.719970703125,0.0,0.0,0.0,0.7269865274429321,4.0,0.0,1.0
713400,290.54718017578125,297.1499938964844,293.1499938964844,0.0027543851174414,-215.367416381836,293.83642578125,0.4969704449176788,0.050000000745058,0.0463684275746345,290.5228271484375,297.1499938964844,293.1499938964844,0.0026567026507109,-218.78875732421875,293.687744140625,0.4969704449176788,0.050000000745058,0.048828188329935,290.3401794433594,297.1499938964844,293.1499938964844,0.0028035680297762,-170.48080444335938,293.8847351074219,0.4969704449176788,0.050000000745058,0.0360643342137336,290.3197631835937,297.1499938964844,293.1499938964844,0.0030114317778497,-247.784423828125,294.174560546875,0.4969704449176788,0.050000000745058,0.048828188329935,291.19683837890625,297.1499938964844,293.1499938964844,0.0020716909784823,-809.6883544921875,292.91705322265625,0.4969704449176788,0.050000000745058,0.2316198945045471,290.19744873046875,291.1499938964844,264.8775939941406,263.4754638671875,280.7912292480469,291.1913146972656,290.5281066894531,1.0,0.17949940264225,0.9972352385520936,0.9972352385520936,1.0,1.0,-0.4940683841705322,0.1954281628131866,0.2986402213573456,0.111749455332756,0.0,0.0,1.0,39.080810546875,60.0,2278.94775390625,-7744.08154296875,39.6948356628418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.986328125,309.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16311.6357421875,19080.0,0.0,0.0,0.0940765962004661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990082502365112,1.299022197723389,-1.393572620145278e-05,0.0,9.547578520141542e-05,0.0,0.0,243.719970703125,0.0,0.0,0.0,0.7269865274429321,4.0,0.0,1.0
