time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713460,290.6039428710937,297.1499938964844,293.1499938964844,0.0033919140696525,-253.66798400878903,295.7374267578125,0.4871211051940918,0.050000000745058,0.0465371534228324,290.5625305175781,297.1499938964844,293.1499938964844,0.0033435497898608,-263.3907470703125,295.66314697265625,0.4871211051940918,0.050000000745058,0.0490058623254299,290.39166259765625,297.1499938964844,293.1499938964844,0.003521648235619,-204.66798400878903,295.89111328125,0.4871211051940918,0.050000000745058,0.0361955612897872,290.36700439453125,297.1499938964844,293.1499938964844,0.0037371513899415,-293.5481262207031,296.1698608398437,0.4871211051940918,0.050000000745058,0.0490058623254299,291.2403564453125,297.1499938964844,293.1499938964844,0.0025501330383121,-955.3330688476562,294.651611328125,0.4871211051940918,0.050000000745058,0.2324627041816711,291.3784484863281,291.1499938964844,264.88897705078125,263.4832763671875,280.811279296875,291.2343139648437,291.63299560546875,1.0,0.1874645799398422,0.9975889921188354,0.9975889921188354,1.0,1.0,-0.4958662986755371,0.1962170749902725,0.2996492385864258,0.1121588796377182,0.0,0.0,0.9380255937576294,43.59407424926758,48.0,1672.5889892578125,-7525.66455078125,43.69575119018555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9187316894531,308.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18776.484375,19080.0,0.0,0.0,0.1318070590496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676340579986572,1.3676496744155884,-1.5604418877046555e-05,0.0,0.000133767403895,0.0,0.0,286.3743896484375,0.0,0.0,0.0,0.7472916841506958,4.0,0.0,1.0
713520,290.6039428710937,297.1499938964844,293.1499938964844,0.0033919140696525,-253.66798400878903,295.7374267578125,0.4871211051940918,0.050000000745058,0.0465371534228324,290.5625305175781,297.1499938964844,293.1499938964844,0.0033435497898608,-263.3907470703125,295.66314697265625,0.4871211051940918,0.050000000745058,0.0490058623254299,290.39166259765625,297.1499938964844,293.1499938964844,0.003521648235619,-204.66798400878903,295.89111328125,0.4871211051940918,0.050000000745058,0.0361955612897872,290.36700439453125,297.1499938964844,293.1499938964844,0.0037371513899415,-293.5481262207031,296.1698608398437,0.4871211051940918,0.050000000745058,0.0490058623254299,291.2403564453125,297.1499938964844,293.1499938964844,0.0025501330383121,-955.3330688476562,294.651611328125,0.4871211051940918,0.050000000745058,0.2324627041816711,291.3784484863281,291.1499938964844,264.88897705078125,263.4832763671875,280.811279296875,291.2343139648437,291.63299560546875,1.0,0.1874645799398422,0.9975889921188354,0.9975889921188354,1.0,1.0,-0.4958662986755371,0.1962170749902725,0.2996492385864258,0.1121588796377182,0.0,0.0,0.9380255937576294,43.59407424926758,48.0,1672.5889892578125,-7525.66455078125,43.69575119018555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9187316894531,308.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18776.484375,19080.0,0.0,0.0,0.1318070590496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676340579986572,1.3676496744155884,-1.5604418877046555e-05,0.0,0.000133767403895,0.0,0.0,286.3743896484375,0.0,0.0,0.0,0.7472916841506958,4.0,0.0,1.0
713580,290.6596374511719,297.1499938964844,293.1499938964844,0.0039423247799277,-283.6195068359375,297.2167358398437,0.4848127067089081,0.050000000745058,0.0465793721377849,290.6015319824219,297.1499938964844,293.1499938964844,0.0039432253688573,-298.73028564453125,297.2080078125,0.4848127067089081,0.050000000745058,0.049050323665142,290.4444274902344,297.1499938964844,293.1499938964844,0.0041446154937148,-231.3493804931641,297.4511108398437,0.4848127067089081,0.050000000745058,0.0362283997237682,290.414306640625,297.1499938964844,293.1499938964844,0.004376427270472,-329.6612243652344,297.727783203125,0.4848127067089081,0.050000000745058,0.049050323665142,291.2846069335937,297.1499938964844,293.1499938964844,0.0029508410952985,-1067.484130859375,295.9952697753906,0.4848127067089081,0.050000000745058,0.2326736152172088,292.2995300292969,291.1499938964844,264.9019470214844,263.4921875,280.840576171875,291.2786560058594,292.49468994140625,1.0,0.1889134794473648,0.9979427456855774,0.9979427456855774,1.0,1.0,-0.496316522359848,0.196443572640419,0.2998729348182678,0.1121831834316253,0.0,0.0,0.7207010984420776,44.72238540649414,36.0,1203.5074462890625,-7306.34326171875,44.70043563842773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5866394042969,308.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,22347.369140625,19080.0,0.0,0.0,0.164946511387825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527706384658811,1.152783751487732,-1.3123459211783484e-05,0.0,0.000167399746715,0.0,0.0,192.7801971435547,0.0,0.0,0.0,0.6444224119186401,4.0,0.0,1.0
713640,290.6596374511719,297.1499938964844,293.1499938964844,0.0039423247799277,-283.6195068359375,297.2167358398437,0.4848127067089081,0.050000000745058,0.0465793721377849,290.6015319824219,297.1499938964844,293.1499938964844,0.0039432253688573,-298.73028564453125,297.2080078125,0.4848127067089081,0.050000000745058,0.049050323665142,290.4444274902344,297.1499938964844,293.1499938964844,0.0041446154937148,-231.3493804931641,297.4511108398437,0.4848127067089081,0.050000000745058,0.0362283997237682,290.414306640625,297.1499938964844,293.1499938964844,0.004376427270472,-329.6612243652344,297.727783203125,0.4848127067089081,0.050000000745058,0.049050323665142,291.2846069335937,297.1499938964844,293.1499938964844,0.0029508410952985,-1067.484130859375,295.9952697753906,0.4848127067089081,0.050000000745058,0.2326736152172088,292.2995300292969,291.1499938964844,264.9019470214844,263.4921875,280.840576171875,291.2786560058594,292.49468994140625,1.0,0.1889134794473648,0.9979427456855774,0.9979427456855774,1.0,1.0,-0.496316522359848,0.196443572640419,0.2998729348182678,0.1121831834316253,0.0,0.0,0.7207010984420776,44.72238540649414,36.0,1203.5074462890625,-7306.34326171875,44.70043563842773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5866394042969,308.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,22347.369140625,19080.0,0.0,0.0,0.164946511387825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527706384658811,1.152783751487732,-1.3123459211783484e-05,0.0,0.000167399746715,0.0,0.0,192.7801971435547,0.0,0.0,0.0,0.6444224119186401,4.0,0.0,1.0
713700,290.6858825683594,297.1499938964844,293.1499938964844,0.0041970326565206,-296.86968994140625,297.8329467773437,0.4860293865203857,0.050000000745058,0.0465570390224456,290.6200866699219,297.1499938964844,293.1499938964844,0.0042222272604703,-314.38629150390625,297.8536682128906,0.4860293865203857,0.050000000745058,0.0490268021821975,290.47021484375,297.1499938964844,293.1499938964844,0.0044338470324873,-243.07589721679688,298.100830078125,0.4860293865203857,0.050000000745058,0.0362110286951065,290.4368896484375,297.1499938964844,293.1499938964844,0.0046768835745751,-345.6964416503906,298.3798217773437,0.4860293865203857,0.050000000745058,0.0490268021821975,291.3060302734375,297.1499938964844,293.1499938964844,0.003130936063826,-1116.3748779296875,296.5489501953125,0.4860293865203857,0.050000000745058,0.2325620353221893,292.6680908203125,291.1499938964844,264.9090270996094,263.4970397949219,280.8550109863281,291.3002624511719,292.8288269042969,1.0,0.1877231448888778,0.9981196522712708,0.9981196522712708,1.0,1.0,-0.496078610420227,0.1963747143745422,0.2997038960456848,0.1120721250772476,0.0,0.0,0.5822698473930359,44.12395477294922,36.0,971.322509765625,-7069.89013671875,44.16743850708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6731872558594,307.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24446.076171875,18000.0,0.0,0.0,0.1791482120752334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8719834685325623,0.8719936013221741,-1.0145718079002108e-05,0.0,0.0001818126620491,0.0,0.0,104.27783203125,0.0,0.0,0.0,0.508721113204956,4.0,0.0,1.0
713760,290.71063232421875,297.1499938964844,293.1499938964844,0.0044525461271405,-310.4677124023437,298.371337890625,0.4885511994361877,0.050000000745058,0.0465113744139671,290.6377258300781,297.1499938964844,293.1499938964844,0.0045018321834504,-330.288818359375,298.4194030761719,0.4885511994361877,0.050000000745058,0.048978716135025,290.4948425292969,297.1499938964844,293.1499938964844,0.0047245845198631,-255.0072021484375,298.67071533203125,0.4885511994361877,0.050000000745058,0.0361755117774009,290.4583435058594,297.1499938964844,293.1499938964844,0.0049810078926384,-362.1158142089844,298.95379638671875,0.4885511994361877,0.050000000745058,0.048978716135025,291.3265686035156,297.1499938964844,293.1499938964844,0.0033074172679334,-1166.003173828125,297.0228271484375,0.4885511994361877,0.050000000745058,0.2323339432477951,292.9558410644531,291.1499938964844,264.9164733886719,263.5021667480469,280.8690795898437,291.321044921875,293.06378173828125,1.0,0.1854455322027206,0.998343825340271,0.998343825340271,1.0,1.0,-0.4955920875072479,0.1962085515260696,0.2993835508823395,0.1118952929973602,0.0,0.0,0.4325507581233978,42.90130615234375,25.0,661.903076171875,-6559.552734375,43.0799674987793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.934326171875,307.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,23592.240234375,18000.0,0.0,0.0,0.1912596523761749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340390801429749,0.5340461134910583,-7.067664682836039e-06,0.0,0.0001941042282851,0.0,0.0,39.74564743041992,0.0,0.0,0.0,0.396832138299942,4.0,0.0,1.0
713820,290.7543334960937,297.1499938964844,293.1499938964844,0.0050636413507163,-348.3337707519531,299.1689758300781,0.4968224465847015,0.050000000745058,0.0463707894086837,290.66949462890625,297.1499938964844,293.1499938964844,0.0051638479344546,-373.216064453125,299.2689819335937,0.4968224465847015,0.050000000745058,0.0488306730985641,290.53912353515625,297.1499938964844,293.1499938964844,0.0054199751466512,-287.5184326171875,299.5368957519531,0.4968224465847015,0.050000000745058,0.0360661670565605,290.4970703125,297.1499938964844,293.1499938964844,0.0057176062837243,-407.3706665039063,299.8387145996094,0.4968224465847015,0.050000000745058,0.0488306730985641,291.3636169433594,297.1499938964844,293.1499938964844,0.0037143563386052,-1303.5103759765625,297.6464538574219,0.4968224465847015,0.050000000745058,0.2316316813230514,293.0819091796875,291.1499938964844,264.9323425292969,263.5130615234375,280.8951110839844,291.3589172363281,292.9971923828125,1.0,0.1784844100475311,0.9987922310829164,0.9987922310829164,1.0,1.0,-0.4940941631793976,0.1956712007522583,0.2984229624271393,0.1113993600010871,0.0,0.0,0.1581358611583709,39.13787078857422,25.0,-333.3154296875,-4782.16845703125,39.74553298950195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9891357421875,304.5211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,19957.5859375,18000.0,0.0,0.0,0.2076890468597412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166324108839035,0.166328877210617,-4.768372036778601e-06,0.0,0.0002107779873767,0.0,0.0,7.356367111206055,0.0,0.0,0.0,0.290652334690094,4.0,0.0,1.0
713880,290.7543334960937,297.1499938964844,293.1499938964844,0.0050636413507163,-348.3337707519531,299.1689758300781,0.4968224465847015,0.050000000745058,0.0463707894086837,290.66949462890625,297.1499938964844,293.1499938964844,0.0051638479344546,-373.216064453125,299.2689819335937,0.4968224465847015,0.050000000745058,0.0488306730985641,290.53912353515625,297.1499938964844,293.1499938964844,0.0054199751466512,-287.5184326171875,299.5368957519531,0.4968224465847015,0.050000000745058,0.0360661670565605,290.4970703125,297.1499938964844,293.1499938964844,0.0057176062837243,-407.3706665039063,299.8387145996094,0.4968224465847015,0.050000000745058,0.0488306730985641,291.3636169433594,297.1499938964844,293.1499938964844,0.0037143563386052,-1303.5103759765625,297.6464538574219,0.4968224465847015,0.050000000745058,0.2316316813230514,293.0819091796875,291.1499938964844,264.9323425292969,263.5130615234375,280.8951110839844,291.3589172363281,292.9971923828125,1.0,0.1784844100475311,0.9987922310829164,0.9987922310829164,1.0,1.0,-0.4940941631793976,0.1956712007522583,0.2984229624271393,0.1113993600010871,0.0,0.0,0.1581358611583709,39.13787078857422,25.0,-333.3154296875,-4782.16845703125,39.74553298950195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9891357421875,304.5211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,19957.5859375,18000.0,0.0,0.0,0.2076890468597412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166324108839035,0.166328877210617,-4.768372036778601e-06,0.0,0.0002107779873767,0.0,0.0,7.356367111206055,0.0,0.0,0.0,0.290652334690094,4.0,0.0,1.0
713940,290.78887939453125,297.1499938964844,293.1499938964844,0.0059591983444988,-411.5846557617188,299.63531494140625,0.504327118396759,0.050000000745058,0.0462585389614105,290.6954345703125,297.1499938964844,293.1499938964844,0.0061245635151863,-443.179443359375,299.7914733886719,0.504327118396759,0.050000000745058,0.0487124696373939,290.5754699707031,297.1499938964844,293.1499938964844,0.006443787831813,-340.830322265625,300.0951538085937,0.504327118396759,0.050000000745058,0.035978864878416,290.5289306640625,297.1499938964844,293.1499938964844,0.0068201166577637,-482.053955078125,300.4372863769531,0.504327118396759,0.050000000745058,0.0487124696373939,291.3932189941406,297.1499938964844,293.1499938964844,0.0042865085415542,-1536.3377685546875,297.8276672363281,0.504327118396759,0.050000000745058,0.2310709804296493,292.4382019042969,291.1499938964844,264.949462890625,263.5248107910156,280.91680908203125,291.3895568847656,292.2255249023437,1.0,0.1731010377407074,0.9992405772209167,0.9992405772209167,1.0,1.0,-0.4928979277610779,0.1952628195285797,0.2976351082324981,0.110961802303791,0.0,0.0,0.0228385888040065,36.13238143920898,25.0,-1105.6837158203125,-3823.078125,37.09671401977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6368713378906,301.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18396.279296875,18000.0,0.0,0.0,0.2127590030431747,0.0,0.0,0.0,0.0,1.0,0.0022886253427714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803893953561782,0.0902463495731353,-0.009856947697699,0.0,0.0002159233408747,0.0,0.0,3.523301362991333,0.0,0.0,0.0,0.270068496465683,4.0,0.0,1.0
714000,290.78887939453125,297.1499938964844,293.1499938964844,0.0059591983444988,-411.5846557617188,299.63531494140625,0.504327118396759,0.050000000745058,0.0462585389614105,290.6954345703125,297.1499938964844,293.1499938964844,0.0061245635151863,-443.179443359375,299.7914733886719,0.504327118396759,0.050000000745058,0.0487124696373939,290.5754699707031,297.1499938964844,293.1499938964844,0.006443787831813,-340.830322265625,300.0951538085937,0.504327118396759,0.050000000745058,0.035978864878416,290.5289306640625,297.1499938964844,293.1499938964844,0.0068201166577637,-482.053955078125,300.4372863769531,0.504327118396759,0.050000000745058,0.0487124696373939,291.3932189941406,297.1499938964844,293.1499938964844,0.0042865085415542,-1536.3377685546875,297.8276672363281,0.504327118396759,0.050000000745058,0.2310709804296493,292.4382019042969,291.1499938964844,264.949462890625,263.5248107910156,280.91680908203125,291.3895568847656,292.2255249023437,1.0,0.1731010377407074,0.9992405772209167,0.9992405772209167,1.0,1.0,-0.4928979277610779,0.1952628195285797,0.2976351082324981,0.110961802303791,0.0,0.0,0.0228385888040065,36.13238143920898,25.0,-1105.6837158203125,-3823.078125,37.09671401977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6368713378906,301.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18396.279296875,18000.0,0.0,0.0,0.2127590030431747,0.0,0.0,0.0,0.0,1.0,0.0022886253427714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803893953561782,0.0902463495731353,-0.009856947697699,0.0,0.0002159233408747,0.0,0.0,3.523301362991333,0.0,0.0,0.0,0.270068496465683,4.0,0.0,1.0
714060,290.816162109375,297.1499938964844,293.1499938964844,0.0070156999863684,-481.4525146484375,300.1112060546875,0.510765016078949,0.050000000745058,0.0461738295853138,290.7166748046875,297.1499938964844,293.1499938964844,0.0072672413662076,-520.2274780273438,300.32666015625,0.510765016078949,0.050000000745058,0.0486232638359069,290.6054077148437,297.1499938964844,293.1499938964844,0.0076774237677454,-399.4749755859375,300.67120361328125,0.510765016078949,0.050000000745058,0.0359129793941974,290.5549621582031,297.1499938964844,293.1499938964844,0.0081718852743506,-564.2214965820312,301.0609436035156,0.510765016078949,0.050000000745058,0.0486232638359069,291.416259765625,297.1499938964844,293.1499938964844,0.0049211950972676,-1796.0064697265625,297.9794616699219,0.510765016078949,0.050000000745058,0.2306478321552276,291.65289306640625,291.1499938964844,264.9676818847656,263.5373229980469,280.9343566894531,291.413330078125,291.4674072265625,1.0,0.1688006073236465,0.999544322490692,0.999544322490692,0.999830961227417,1.0,-0.4919952154159546,0.194978654384613,0.2970165610313415,0.1105869188904762,0.0,0.0,0.0100122103467583,33.86348342895508,25.0,-1211.9378662109375,-3402.07177734375,35.10536575317383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8096923828125,299.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.708984375,18000.0,0.0,0.0,0.2047812640666961,0.0,0.0,0.0,0.0,1.0,0.0053610820323228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0471006035804748,0.0848399400711059,-0.0377393402159214,0.0,0.0002078269608318,0.0,0.0,3.216895580291748,0.0,0.0,0.0,0.2663998603820801,4.0,0.0,1.0
714120,290.816162109375,297.1499938964844,293.1499938964844,0.0070156999863684,-481.4525146484375,300.1112060546875,0.510765016078949,0.050000000745058,0.0461738295853138,290.7166748046875,297.1499938964844,293.1499938964844,0.0072672413662076,-520.2274780273438,300.32666015625,0.510765016078949,0.050000000745058,0.0486232638359069,290.6054077148437,297.1499938964844,293.1499938964844,0.0076774237677454,-399.4749755859375,300.67120361328125,0.510765016078949,0.050000000745058,0.0359129793941974,290.5549621582031,297.1499938964844,293.1499938964844,0.0081718852743506,-564.2214965820312,301.0609436035156,0.510765016078949,0.050000000745058,0.0486232638359069,291.416259765625,297.1499938964844,293.1499938964844,0.0049211950972676,-1796.0064697265625,297.9794616699219,0.510765016078949,0.050000000745058,0.2306478321552276,291.65289306640625,291.1499938964844,264.9676818847656,263.5373229980469,280.9343566894531,291.413330078125,291.4674072265625,1.0,0.1688006073236465,0.999544322490692,0.999544322490692,0.999830961227417,1.0,-0.4919952154159546,0.194978654384613,0.2970165610313415,0.1105869188904762,0.0,0.0,0.0100122103467583,33.86348342895508,25.0,-1211.9378662109375,-3402.07177734375,35.10536575317383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8096923828125,299.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.708984375,18000.0,0.0,0.0,0.2047812640666961,0.0,0.0,0.0,0.0,1.0,0.0053610820323228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0471006035804748,0.0848399400711059,-0.0377393402159214,0.0,0.0002078269608318,0.0,0.0,3.216895580291748,0.0,0.0,0.0,0.2663998603820801,4.0,0.0,1.0
714180,290.8397216796875,297.1499938964844,293.1499938964844,0.0081688314676284,-547.0517578125,300.70269775390625,0.5163716673851013,0.050000000745058,0.0461077205836772,290.7355041503906,297.1499938964844,293.1499938964844,0.0085355965420603,-592.7415161132812,300.977783203125,0.5163716673851013,0.050000000745058,0.0485536493360996,290.6318664550781,297.1499938964844,293.1499938964844,0.0090659298002719,-454.5295715332031,301.3593444824219,0.5163716673851013,0.050000000745058,0.035861562937498,290.57763671875,297.1499938964844,293.1499938964844,0.0097257839515805,-641.3745727539062,301.7957763671875,0.5163716673851013,0.050000000745058,0.0485536493360996,291.435791015625,297.1499938964844,293.1499938964844,0.0055590993724763,-2040.5443115234373,298.2587280273437,0.5163716673851013,0.050000000745058,0.230317622423172,291.03369140625,291.1499938964844,264.98687744140625,263.5505065917969,280.9496154785156,291.43316650390625,290.9669189453125,1.0,0.1653586030006408,0.9998481273651124,0.9998481273651124,0.9996618628501892,1.0,-0.4912907481193542,0.1947792321443557,0.2965115308761596,0.1102503389120101,0.0,0.0,0.0725683569908142,32.092185974121094,25.0,-642.2090454101562,-4388.05810546875,33.55571746826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824890136719,304.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.89453125,18000.0,0.0,0.0,0.1866367906332016,0.0,0.0,0.0,0.0,1.0,0.0035455746110528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831533521413803,0.1046673357486724,-0.0215139836072921,0.0,0.000189412603504,0.0,0.0,4.006050109863281,0.0,0.0,0.0,0.2692427039146423,4.0,0.0,1.0
714240,290.8397216796875,297.1499938964844,293.1499938964844,0.0081688314676284,-547.0517578125,300.70269775390625,0.5163716673851013,0.050000000745058,0.0461077205836772,290.7355041503906,297.1499938964844,293.1499938964844,0.0085355965420603,-592.7415161132812,300.977783203125,0.5163716673851013,0.050000000745058,0.0485536493360996,290.6318664550781,297.1499938964844,293.1499938964844,0.0090659298002719,-454.5295715332031,301.3593444824219,0.5163716673851013,0.050000000745058,0.035861562937498,290.57763671875,297.1499938964844,293.1499938964844,0.0097257839515805,-641.3745727539062,301.7957763671875,0.5163716673851013,0.050000000745058,0.0485536493360996,291.435791015625,297.1499938964844,293.1499938964844,0.0055590993724763,-2040.5443115234373,298.2587280273437,0.5163716673851013,0.050000000745058,0.230317622423172,291.03369140625,291.1499938964844,264.98687744140625,263.5505065917969,280.9496154785156,291.43316650390625,290.9669189453125,1.0,0.1653586030006408,0.9998481273651124,0.9998481273651124,0.9996618628501892,1.0,-0.4912907481193542,0.1947792321443557,0.2965115308761596,0.1102503389120101,0.0,0.0,0.0725683569908142,32.092185974121094,25.0,-642.2090454101562,-4388.05810546875,33.55571746826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824890136719,304.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.89453125,18000.0,0.0,0.0,0.1866367906332016,0.0,0.0,0.0,0.0,1.0,0.0035455746110528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831533521413803,0.1046673357486724,-0.0215139836072921,0.0,0.000189412603504,0.0,0.0,4.006050109863281,0.0,0.0,0.0,0.2692427039146423,4.0,0.0,1.0
714300,290.8511657714844,297.1499938964844,293.1499938964844,0.0087149897590279,-572.0615844726562,301.0653076171875,0.5188801884651184,0.050000000745058,0.0460801795125007,290.7447204589844,297.1499938964844,293.1499938964844,0.009147954173386,-620.6217041015625,301.3673095703125,0.5188801884651184,0.050000000745058,0.0485246479511261,290.6446838378906,297.1499938964844,293.1499938964844,0.0097421640530228,-475.5979309082031,301.7610778808594,0.5188801884651184,0.050000000745058,0.0358401387929916,290.5884704589844,297.1499938964844,293.1499938964844,0.0104957623407244,-670.90673828125,302.21563720703125,0.5188801884651184,0.050000000745058,0.0485246479511261,291.4452514648437,297.1499938964844,293.1499938964844,0.0058407732285559,-2133.497314453125,298.4998779296875,0.5188801884651184,0.050000000745058,0.2301800400018692,290.9306030273437,291.1499938964844,264.996826171875,263.55731201171875,280.9570007324219,291.442626953125,290.8996887207031,1.0,0.1639007031917572,1.0,1.0,0.9995773434638976,1.0,-0.4909972250461578,0.1947047412395477,0.2962924838066101,0.1100930124521255,0.0,0.0,0.0979257598519325,31.35392951965332,25.0,-378.8680419921875,-4664.20654296875,32.9111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9270324707031,305.6698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.427734375,18000.0,0.0,0.0,0.1774544715881347,0.0,0.0,0.0,0.0,1.0,0.0027596717700362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092948094010353,0.106728971004486,-0.0137808788567781,0.0,0.0001800937316147,0.0,0.0,4.1021504402160645,0.0,0.0,0.0,0.2699414193630218,4.0,0.0,1.0
714360,290.8626708984375,297.1499938964844,293.1499938964844,0.0092676132917404,-594.603759765625,301.4412536621094,0.5212019681930542,0.050000000745058,0.0460557006299495,290.7540283203125,297.1499938964844,293.1499938964844,0.0097753405570983,-645.8633422851562,301.769287109375,0.5212019681930542,0.050000000745058,0.0484988689422607,290.6575012207031,297.1499938964844,293.1499938964844,0.0104392627254128,-494.6318054199219,302.1729431152344,0.5212019681930542,0.050000000745058,0.0358210988342762,290.59918212890625,297.1499938964844,293.1499938964844,0.0112999267876148,-697.6403198242188,302.6444091796875,0.5212019681930542,0.050000000745058,0.0484988689422607,291.4548034667969,297.1499938964844,293.1499938964844,0.0061119771562516,-2216.712646484375,298.7655944824219,0.5212019681930542,0.050000000745058,0.2300577610731125,290.8873596191406,291.1499938964844,265.0069580078125,263.5642395019531,280.96441650390625,291.4521484375,290.8805236816406,1.0,0.1625926792621612,1.0,1.0,0.9993427395820618,1.0,-0.4907363951206207,0.1946451067924499,0.2960912883281708,0.1099424734711647,0.0,0.0,0.1200175881385803,30.69764709472656,25.0,-164.51341247558594,-4909.78955078125,32.3387565612793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6176452636719,306.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.78125,18000.0,0.0,0.0,0.1682799905538559,0.0,0.0,0.0,0.0,1.0,0.001839610049501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020057871937751,0.1083929017186164,-0.006387110799551,0.0,0.0001707828050712,0.0,0.0,4.181855201721191,0.0,0.0,0.0,0.2705716788768768,4.0,0.0,1.0
714420,290.8858947753906,297.1499938964844,293.1499938964844,0.0104019688442349,-633.107421875,302.2071838378906,0.5253199934959412,0.050000000745058,0.0460144914686679,290.77294921875,297.1499938964844,293.1499938964844,0.0110881775617599,-689.2652587890625,302.5848388671875,0.5253199934959412,0.050000000745058,0.0484554730355739,290.6834716796875,297.1499938964844,293.1499938964844,0.0119091439992189,-527.2029418945312,303.0020446777344,0.5253199934959412,0.050000000745058,0.0357890501618385,290.6205139160156,297.1499938964844,293.1499938964844,0.0130302384495735,-743.5302124023438,303.5049743652344,0.5253199934959412,0.050000000745058,0.0484554730355739,291.4743347167969,297.1499938964844,293.1499938964844,0.0066315298900008,-2358.090087890625,299.33984375,0.5253199934959412,0.050000000745058,0.2298519164323806,290.9341125488281,291.1499938964844,265.0277099609375,263.5784912109375,280.9794921875,291.4716186523437,290.966552734375,1.0,0.1603631228208542,1.0,1.0,0.9988734722137452,1.0,-0.4902972280979156,0.1945614665746688,0.2957357764244079,0.1096567586064338,0.0,0.0,0.1474811732769012,29.59226417541504,25.0,144.61444091796875,-5287.31298828125,31.376060485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6003723144531,308.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.54296875,18000.0,0.0,0.0,0.1504478752613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163325160741806,0.1163367480039596,-4.22766470364877e-06,0.0,0.0001526854757685,0.0,0.0,4.517702579498291,0.0,0.0,0.0,0.2721011340618133,4.0,0.0,1.0
714480,290.8858947753906,297.1499938964844,293.1499938964844,0.0104019688442349,-633.107421875,302.2071838378906,0.5253199934959412,0.050000000745058,0.0460144914686679,290.77294921875,297.1499938964844,293.1499938964844,0.0110881775617599,-689.2652587890625,302.5848388671875,0.5253199934959412,0.050000000745058,0.0484554730355739,290.6834716796875,297.1499938964844,293.1499938964844,0.0119091439992189,-527.2029418945312,303.0020446777344,0.5253199934959412,0.050000000745058,0.0357890501618385,290.6205139160156,297.1499938964844,293.1499938964844,0.0130302384495735,-743.5302124023438,303.5049743652344,0.5253199934959412,0.050000000745058,0.0484554730355739,291.4743347167969,297.1499938964844,293.1499938964844,0.0066315298900008,-2358.090087890625,299.33984375,0.5253199934959412,0.050000000745058,0.2298519164323806,290.9341125488281,291.1499938964844,265.0277099609375,263.5784912109375,280.9794921875,291.4716186523437,290.966552734375,1.0,0.1603631228208542,1.0,1.0,0.9988734722137452,1.0,-0.4902972280979156,0.1945614665746688,0.2957357764244079,0.1096567586064338,0.0,0.0,0.1474811732769012,29.59226417541504,25.0,144.61444091796875,-5287.31298828125,31.376060485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6003723144531,308.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.54296875,18000.0,0.0,0.0,0.1504478752613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163325160741806,0.1163367480039596,-4.22766470364877e-06,0.0,0.0001526854757685,0.0,0.0,4.517702579498291,0.0,0.0,0.0,0.2721011340618133,4.0,0.0,1.0
714540,290.90948486328125,297.1499938964844,293.1499938964844,0.011598122306168,-665.0279541015625,302.9635925292969,0.5298232436180115,0.050000000745058,0.0459723249077796,290.7924194335937,297.1499938964844,293.1499938964844,0.0125084267929196,-725.519287109375,303.38751220703125,0.5298232436180115,0.050000000745058,0.0484110713005065,290.71026611328125,297.1499938964844,293.1499938964844,0.0135112972930073,-554.170166015625,303.8109130859375,0.5298232436180115,0.050000000745058,0.0357562527060508,290.6421813964844,297.1499938964844,293.1499938964844,0.0153021709993481,-809.5224609375,304.11798095703125,0.5500200390815735,0.0663827806711196,0.0530112236738204,291.4945678710937,297.1499938964844,293.1499938964844,0.0071294219233095,-2474.079345703125,299.9341125488281,0.5298232436180115,0.050000000745058,0.2296412885189056,291.0956115722656,291.1499938964844,265.049072265625,263.5931091308594,280.9928283691406,291.4917297363281,291.1390686035156,1.0,0.1586190015077591,1.0,1.0,0.9984042644500732,1.0,-0.495361328125,0.1967436671257019,0.2986176609992981,0.1106132492423057,0.0,0.0,0.1445871591567993,28.50751686096192,28.0,261.27899169921875,-5419.95361328125,30.92697525024414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11572265625,309.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1343254148960113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186800152063369,0.1186842545866966,-4.2395395212224685e-06,0.0,0.0001363232295261,0.0,0.0,4.623848915100098,0.0,0.0,0.0,0.2725937962532043,4.0,0.0,1.0
714600,290.90948486328125,297.1499938964844,293.1499938964844,0.011598122306168,-665.0279541015625,302.9635925292969,0.5298232436180115,0.050000000745058,0.0459723249077796,290.7924194335937,297.1499938964844,293.1499938964844,0.0125084267929196,-725.519287109375,303.38751220703125,0.5298232436180115,0.050000000745058,0.0484110713005065,290.71026611328125,297.1499938964844,293.1499938964844,0.0135112972930073,-554.170166015625,303.8109130859375,0.5298232436180115,0.050000000745058,0.0357562527060508,290.6421813964844,297.1499938964844,293.1499938964844,0.0153021709993481,-809.5224609375,304.11798095703125,0.5500200390815735,0.0663827806711196,0.0530112236738204,291.4945678710937,297.1499938964844,293.1499938964844,0.0071294219233095,-2474.079345703125,299.9341125488281,0.5298232436180115,0.050000000745058,0.2296412885189056,291.0956115722656,291.1499938964844,265.049072265625,263.5931091308594,280.9928283691406,291.4917297363281,291.1390686035156,1.0,0.1586190015077591,1.0,1.0,0.9984042644500732,1.0,-0.495361328125,0.1967436671257019,0.2986176609992981,0.1106132492423057,0.0,0.0,0.1445871591567993,28.50751686096192,28.0,261.27899169921875,-5419.95361328125,30.92697525024414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11572265625,309.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.1343254148960113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186800152063369,0.1186842545866966,-4.2395395212224685e-06,0.0,0.0001363232295261,0.0,0.0,4.623848915100098,0.0,0.0,0.0,0.2725937962532043,4.0,0.0,1.0
714660,290.9336853027344,297.1499938964844,293.1499938964844,0.0130183706060051,-698.854736328125,303.6863098144531,0.5445146560668945,0.050000000745058,0.045851644128561,290.81854248046875,297.1499938964844,293.1499938964844,0.0139741813763976,-758.18603515625,304.12823486328125,0.5445529222488403,0.0510700196027755,0.0482921712100505,290.7587280273437,297.1499938964844,293.1499938964844,0.0247782301157712,-753.8134155273438,304.108642578125,0.6129331588745117,0.0796835348010063,0.0481850616633892,290.7129211425781,297.1499938964844,293.1499938964844,0.0543015636503696,-1549.400634765625,304.0639343261719,0.7069960236549377,0.115731693804264,0.0996085405349731,291.51776123046875,297.1499938964844,293.1499938964844,0.0076493825763463,-2593.4013671875,300.4800720214844,0.5445146560668945,0.050000000745058,0.2290384471416473,291.1956481933594,291.1499938964844,265.0708923339844,263.6080627441406,280.9713134765625,291.5145874023437,291.1800231933594,1.0,0.159606397151947,1.0,1.0,0.9979590773582458,1.0,-0.5651770234107971,0.2255106717348098,0.339666336774826,0.1268470883369445,0.0,0.0,0.129243403673172,25.900983810424805,31.0,10.40428638458252,-5561.416015625,35.15506362915039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2844543457031,308.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.74609375,18000.0,0.0,0.0,0.1203355565667152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115095317363739,0.1115137636661529,-4.233685558574507e-06,0.0,0.0001221252896357,0.0,0.0,4.332379817962647,0.0,0.0,0.0,0.2716101109981537,4.0,0.0,1.0
714720,290.9336853027344,297.1499938964844,293.1499938964844,0.0130183706060051,-698.854736328125,303.6863098144531,0.5445146560668945,0.050000000745058,0.045851644128561,290.81854248046875,297.1499938964844,293.1499938964844,0.0139741813763976,-758.18603515625,304.12823486328125,0.5445529222488403,0.0510700196027755,0.0482921712100505,290.7587280273437,297.1499938964844,293.1499938964844,0.0247782301157712,-753.8134155273438,304.108642578125,0.6129331588745117,0.0796835348010063,0.0481850616633892,290.7129211425781,297.1499938964844,293.1499938964844,0.0543015636503696,-1549.400634765625,304.0639343261719,0.7069960236549377,0.115731693804264,0.0996085405349731,291.51776123046875,297.1499938964844,293.1499938964844,0.0076493825763463,-2593.4013671875,300.4800720214844,0.5445146560668945,0.050000000745058,0.2290384471416473,291.1956481933594,291.1499938964844,265.0708923339844,263.6080627441406,280.9713134765625,291.5145874023437,291.1800231933594,1.0,0.159606397151947,1.0,1.0,0.9979590773582458,1.0,-0.5651770234107971,0.2255106717348098,0.339666336774826,0.1268470883369445,0.0,0.0,0.129243403673172,25.900983810424805,31.0,10.40428638458252,-5561.416015625,35.15506362915039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2844543457031,308.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.74609375,18000.0,0.0,0.0,0.1203355565667152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115095317363739,0.1115137636661529,-4.233685558574507e-06,0.0,0.0001221252896357,0.0,0.0,4.332379817962647,0.0,0.0,0.0,0.2716101109981537,4.0,0.0,1.0
714780,290.96240234375,297.1499938964844,293.1499938964844,0.0180580876767635,-832.799560546875,304.1277160644531,0.6043956279754639,0.0678840428590774,0.052097987383604,290.8865966796875,297.1499938964844,293.1499938964844,0.0407381504774093,-1314.81787109375,304.089111328125,0.6934214234352112,0.0965288430452346,0.0824889913201332,290.8951721191406,297.1499938964844,293.1499938964844,0.0571224428713321,-1184.1473388671875,304.0694580078125,0.7403568625450134,0.1127694547176361,0.0743837505578994,290.82470703125,297.1499938964844,293.1499938964844,0.0879539847373962,-2194.630126953125,304.0371398925781,0.8221563100814819,0.1548525094985962,0.1381913870573043,291.5516967773437,297.1499938964844,293.1499938964844,0.0083109624683856,-2770.44482421875,300.8895263671875,0.574424147605896,0.050000000745058,0.2280840277671814,290.9325866699219,291.1499938964844,265.093017578125,263.6231994628906,280.876953125,291.54766845703125,290.8519592285156,1.0,0.163966417312622,1.0,1.0,0.9975138306617736,1.0,-0.6902956962585449,0.2788437008857727,0.4114519953727722,0.1544097512960434,0.0,0.0,0.1711918711662292,21.956274032592773,34.0,-419.1243286132813,-6153.54541015625,44.458255767822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1254577636719,307.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.595703125,18000.0,0.0,0.0,0.1095758527517318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210805401206016,0.1210847720503807,-4.231878392602084e-06,0.0,0.0001112055615521,0.0,0.0,4.7113237380981445,0.0,0.0,0.0,0.2728989422321319,4.0,0.0,1.0
714840,290.96240234375,297.1499938964844,293.1499938964844,0.0180580876767635,-832.799560546875,304.1277160644531,0.6043956279754639,0.0678840428590774,0.052097987383604,290.8865966796875,297.1499938964844,293.1499938964844,0.0407381504774093,-1314.81787109375,304.089111328125,0.6934214234352112,0.0965288430452346,0.0824889913201332,290.8951721191406,297.1499938964844,293.1499938964844,0.0571224428713321,-1184.1473388671875,304.0694580078125,0.7403568625450134,0.1127694547176361,0.0743837505578994,290.82470703125,297.1499938964844,293.1499938964844,0.0879539847373962,-2194.630126953125,304.0371398925781,0.8221563100814819,0.1548525094985962,0.1381913870573043,291.5516967773437,297.1499938964844,293.1499938964844,0.0083109624683856,-2770.44482421875,300.8895263671875,0.574424147605896,0.050000000745058,0.2280840277671814,290.9325866699219,291.1499938964844,265.093017578125,263.6231994628906,280.876953125,291.54766845703125,290.8519592285156,1.0,0.163966417312622,1.0,1.0,0.9975138306617736,1.0,-0.6902956962585449,0.2788437008857727,0.4114519953727722,0.1544097512960434,0.0,0.0,0.1711918711662292,21.956274032592773,34.0,-419.1243286132813,-6153.54541015625,44.458255767822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1254577636719,307.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.595703125,18000.0,0.0,0.0,0.1095758527517318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210805401206016,0.1210847720503807,-4.231878392602084e-06,0.0,0.0001112055615521,0.0,0.0,4.7113237380981445,0.0,0.0,0.0,0.2728989422321319,4.0,0.0,1.0
714900,291.0009765625,297.1499938964844,293.1499938964844,0.0345652513206005,-1149.6573486328125,304.1016540527344,0.6916840672492981,0.0880474373698234,0.0707848742604255,290.9493713378906,297.1499938964844,293.1499938964844,0.0576427020132541,-1615.8204345703125,304.0696105957031,0.7606165409088135,0.1128850653767585,0.0996988341212272,290.9840087890625,297.1499938964844,293.1499938964844,0.0688534453511238,-1347.028076171875,304.0628662109375,0.7925159335136414,0.123889222741127,0.0831447914242744,290.88433837890625,297.1499938964844,293.1499938964844,0.1037525385618209,-2510.556640625,304.0289611816406,0.8802727460861206,0.172600120306015,0.1553592085838318,291.5749206542969,297.1499938964844,293.1499938964844,0.0086872773244977,-2873.692138671875,301.0541381835937,0.5954999327659607,0.050000000745058,0.2275493144989013,290.6928100585937,291.1499938964844,265.1041564941406,263.6308288574219,280.7992858886719,291.5704040527344,290.6181335449219,1.0,0.1675191968679428,1.0,1.0,0.9972912669181824,1.0,-0.7638537287712097,0.3113230168819427,0.4525306820869446,0.1695000231266021,0.0,0.0,0.2256025671958923,19.809309005737305,34.0,-510.65435791015625,-6848.716796875,51.040557861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8531188964844,308.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.880859375,18000.0,0.0,0.0,0.1065923795104026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430537402629852,0.1430580019950866,-4.249265202815877e-06,0.0,0.0001081777154468,0.0,0.0,5.617463111877441,0.0,0.0,0.0,0.2761756777763366,4.0,0.0,1.0
714960,291.0578918457031,297.1499938964844,293.1499938964844,0.0511895343661308,-1426.378662109375,304.08038330078125,0.7607381343841553,0.104105144739151,0.0868050530552864,291.0231018066406,297.1499938964844,293.1499938964844,0.070913940668106,-1865.6380615234373,304.06024169921875,0.8186619281768799,0.126294270157814,0.1136894896626472,291.06280517578125,297.1499938964844,293.1499938964844,0.0789745450019836,-1492.8626708984375,304.0603332519531,0.8393654227256775,0.1358386278152465,0.0909697636961937,290.9446105957031,297.1499938964844,293.1499938964844,0.1191139668226242,-2808.81884765625,304.0231018066406,0.9424067735671996,0.1894656270742416,0.1716308891773224,291.6024780273437,297.1499938964844,293.1499938964844,0.009044025093317,-2963.653076171875,301.2198791503906,0.6142105460166931,0.050000000745058,0.2271363288164138,290.4994201660156,291.1499938964844,265.1153259277344,263.63848876953125,280.7240905761719,291.5975952148437,290.4657592773437,1.0,0.171748548746109,1.0,1.0,0.9977498054504396,1.0,-0.8282976150512695,0.3405409455299377,0.4877566993236542,0.1817217022180557,0.0,0.0,0.2889395654201507,18.237951278686523,25.0,-395.3998718261719,-7815.92431640625,57.95309448242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37530517578125,308.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.3515625,18000.0,0.0,0.0,0.106404423713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798315495252609,0.1798358410596847,-4.292034191166749e-06,0.0,0.000107986961666,0.0,0.0,7.207623481750488,0.0,0.0,0.0,0.2821676433086395,4.0,0.0,1.0
715020,291.1861877441406,297.1499938964844,293.1499938964844,0.0744025632739067,-1833.5518798828125,304.0656433105469,0.857249915599823,0.1311166286468505,0.1123295277357101,291.1815795898437,297.1499938964844,293.1499938964844,0.088607981801033,-2209.356689453125,304.0611267089844,0.8972660899162292,0.1480372995138168,0.1353914737701416,291.1929626464844,297.1499938964844,293.1499938964844,0.0986170172691345,-1778.1219482421875,304.0576171875,0.9261872172355652,0.1622943729162216,0.1089963167905807,291.0350036621094,297.1499938964844,293.1499938964844,0.1099212914705276,-2621.52099609375,304.08416748046875,0.9556466341018676,0.2268020510673523,0.1602866649627685,291.6658630371094,297.1499938964844,293.1499938964844,0.009526208974421,-3046.402587890625,301.60888671875,0.6349467039108276,0.050000000745058,0.2267220169305801,290.54266357421875,291.1499938964844,265.1376953125,263.65380859375,280.6612854003906,291.66070556640625,290.5820007324219,1.0,0.1759558618068695,1.0,1.0,0.9986668825149536,1.0,-0.8926354050636292,0.3703937232494354,0.5222416520118713,0.1929551213979721,0.0,0.0,0.3730020523071289,16.67050552368164,28.0,112.1646499633789,-9279.8779296875,65.67056274414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8331604003906,309.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17610.591796875,18000.0,0.0,0.0,0.1158297210931778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636757493019104,0.2636802196502685,-4.469473878998542e-06,0.0,0.0001175524448626,0.0,0.0,11.34826374053955,0.0,0.0,0.0,0.2987697720527649,4.0,0.0,1.0
715080,291.1861877441406,297.1499938964844,293.1499938964844,0.0744025632739067,-1833.5518798828125,304.0656433105469,0.857249915599823,0.1311166286468505,0.1123295277357101,291.1815795898437,297.1499938964844,293.1499938964844,0.088607981801033,-2209.356689453125,304.0611267089844,0.8972660899162292,0.1480372995138168,0.1353914737701416,291.1929626464844,297.1499938964844,293.1499938964844,0.0986170172691345,-1778.1219482421875,304.0576171875,0.9261872172355652,0.1622943729162216,0.1089963167905807,291.0350036621094,297.1499938964844,293.1499938964844,0.1099212914705276,-2621.52099609375,304.08416748046875,0.9556466341018676,0.2268020510673523,0.1602866649627685,291.6658630371094,297.1499938964844,293.1499938964844,0.009526208974421,-3046.402587890625,301.60888671875,0.6349467039108276,0.050000000745058,0.2267220169305801,290.54266357421875,291.1499938964844,265.1376953125,263.65380859375,280.6612854003906,291.66070556640625,290.5820007324219,1.0,0.1759558618068695,1.0,1.0,0.9986668825149536,1.0,-0.8926354050636292,0.3703937232494354,0.5222416520118713,0.1929551213979721,0.0,0.0,0.3730020523071289,16.67050552368164,28.0,112.1646499633789,-9279.8779296875,65.67056274414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8331604003906,309.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17610.591796875,18000.0,0.0,0.0,0.1158297210931778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636757493019104,0.2636802196502685,-4.469473878998542e-06,0.0,0.0001175524448626,0.0,0.0,11.34826374053955,0.0,0.0,0.0,0.2987697720527649,4.0,0.0,1.0
715140,291.3136291503906,297.1499938964844,293.1499938964844,0.0922134444117546,-2162.807373046875,304.0641174316406,0.930569589138031,0.155027225613594,0.1343301087617874,291.3352355957031,297.1499938964844,293.1499938964844,0.1025498136878013,-2480.033203125,304.0674743652344,0.9605075120925904,0.1667677760124206,0.1539898067712783,291.3108825683594,297.1499938964844,293.1499938964844,0.1162917241454124,-2019.762939453125,304.0592346191406,0.9887754917144777,0.18795146048069,0.1248850300908088,291.0572204589844,297.1499938964844,293.1499938964844,0.0966912433505058,-2357.734130859375,304.1268920898437,0.9414747357368468,0.2758219540119171,0.1457924544811248,291.7308044433594,297.1499938964844,293.1499938964844,0.0099185751751065,-3095.782958984375,301.991943359375,0.6459594964981079,0.050000000745058,0.2265408784151077,290.7395324707031,291.1499938964844,265.1600036621094,263.6690673828125,280.62481689453125,291.7260131835937,290.7457580566406,1.0,0.1817445904016494,1.0,1.0,0.9995839595794678,1.0,-0.9437857270240784,0.394589364528656,0.5491963624954224,0.2011951506137848,0.0,0.0,0.4115977883338928,16.22110939025879,48.0,139.5352325439453,-9757.4248046875,73.66519927978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1480712890625,308.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17714.966796875,18000.0,0.0,0.0,0.1333639770746231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107404410839081,0.3107450902462005,-4.64060622107354e-06,0.0,0.0001353474799543,0.0,0.0,14.161053657531738,0.0,0.0,0.0,0.3107651472091675,4.0,0.0,1.0
