time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715200,291.3136291503906,297.1499938964844,293.1499938964844,0.0922134444117546,-2162.807373046875,304.0641174316406,0.930569589138031,0.155027225613594,0.1343301087617874,291.3352355957031,297.1499938964844,293.1499938964844,0.1025498136878013,-2480.033203125,304.0674743652344,0.9605075120925904,0.1667677760124206,0.1539898067712783,291.3108825683594,297.1499938964844,293.1499938964844,0.1162917241454124,-2019.762939453125,304.0592346191406,0.9887754917144777,0.18795146048069,0.1248850300908088,291.0572204589844,297.1499938964844,293.1499938964844,0.0966912433505058,-2357.734130859375,304.1268920898437,0.9414747357368468,0.2758219540119171,0.1457924544811248,291.7308044433594,297.1499938964844,293.1499938964844,0.0099185751751065,-3095.782958984375,301.991943359375,0.6459594964981079,0.050000000745058,0.2265408784151077,290.7395324707031,291.1499938964844,265.1600036621094,263.6690673828125,280.62481689453125,291.7260131835937,290.7457580566406,1.0,0.1817445904016494,1.0,1.0,0.9995839595794678,1.0,-0.9437857270240784,0.394589364528656,0.5491963624954224,0.2011951506137848,0.0,0.0,0.4115977883338928,16.22110939025879,48.0,139.5352325439453,-9757.4248046875,73.66519927978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1480712890625,308.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17714.966796875,18000.0,0.0,0.0,0.1333639770746231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107404410839081,0.3107450902462005,-4.64060622107354e-06,0.0,0.0001353474799543,0.0,0.0,14.161053657531738,0.0,0.0,0.0,0.3107651472091675,4.0,0.0,1.0
715260,291.4345092773437,297.1499938964844,293.1499938964844,0.1096713244915008,-2486.15380859375,304.0636901855469,0.9480735659599304,0.1770368665456771,0.1545592099428177,291.4968566894531,297.1499938964844,293.1499938964844,0.1145361885428428,-2708.994384765625,304.0751647949219,0.9595351219177246,0.1800348311662674,0.1682610809803009,291.38104248046875,297.1499938964844,293.1499938964844,0.1169550046324729,-2032.3787841796875,304.0841064453125,0.9642439484596252,0.2202837467193603,0.1260538399219513,291.1022644042969,297.1499938964844,293.1499938964844,0.1170401498675346,-2752.57080078125,304.1009521484375,0.9642439484596252,0.3198201656341553,0.1706666797399521,291.7929382324219,297.1499938964844,293.1499938964844,0.0104644605889916,-3186.642822265625,302.3246459960937,0.627722978591919,0.050000000745058,0.2268538177013397,290.7562866210937,291.1499938964844,265.1820983886719,263.6842041015625,280.56005859375,291.7886047363281,290.7532043457031,1.0,0.1960959881544113,0.9992443919181824,0.9992443919181824,0.9997503757476808,1.0,-1.015963435173035,0.4291301667690277,0.5868332982063293,0.2125074714422226,0.0,0.0,0.4624039232730865,18.645776748657227,68.0,33.42828369140625,-10404.513671875,91.71285247802734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6292419433594,307.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17580.90625,18000.0,0.0,0.0,0.1556483060121536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703189492225647,0.3703237771987915,-4.836387688555988e-06,0.0,0.0001579632371431,0.0,0.0,18.07919883728028,0.0,0.0,0.0,0.3270080685615539,4.0,0.0,1.0
715320,291.4345092773437,297.1499938964844,293.1499938964844,0.1096713244915008,-2486.15380859375,304.0636901855469,0.9480735659599304,0.1770368665456771,0.1545592099428177,291.4968566894531,297.1499938964844,293.1499938964844,0.1145361885428428,-2708.994384765625,304.0751647949219,0.9595351219177246,0.1800348311662674,0.1682610809803009,291.38104248046875,297.1499938964844,293.1499938964844,0.1169550046324729,-2032.3787841796875,304.0841064453125,0.9642439484596252,0.2202837467193603,0.1260538399219513,291.1022644042969,297.1499938964844,293.1499938964844,0.1170401498675346,-2752.57080078125,304.1009521484375,0.9642439484596252,0.3198201656341553,0.1706666797399521,291.7929382324219,297.1499938964844,293.1499938964844,0.0104644605889916,-3186.642822265625,302.3246459960937,0.627722978591919,0.050000000745058,0.2268538177013397,290.7562866210937,291.1499938964844,265.1820983886719,263.6842041015625,280.56005859375,291.7886047363281,290.7532043457031,1.0,0.1960959881544113,0.9992443919181824,0.9992443919181824,0.9997503757476808,1.0,-1.015963435173035,0.4291301667690277,0.5868332982063293,0.2125074714422226,0.0,0.0,0.4624039232730865,18.645776748657227,68.0,33.42828369140625,-10404.513671875,91.71285247802734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6292419433594,307.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17580.90625,18000.0,0.0,0.0,0.1556483060121536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703189492225647,0.3703237771987915,-4.836387688555988e-06,0.0,0.0001579632371431,0.0,0.0,18.07919883728028,0.0,0.0,0.0,0.3270080685615539,4.0,0.0,1.0
715380,291.5489501953125,297.1499938964844,293.1499938964844,0.1273785978555679,-2804.933349609375,304.0629272460937,0.9412811398506165,0.1972877830266952,0.173248142004013,291.6781311035156,297.1499938964844,293.1499938964844,0.1209526360034942,-2829.09765625,304.0895080566406,0.9249730706214904,0.1851336359977722,0.1743869334459304,291.4830322265625,297.1499938964844,293.1499938964844,0.1518325209617614,-2513.201416015625,304.0472717285156,0.987166166305542,0.2445358484983444,0.1554305404424667,291.1925354003906,297.1499938964844,293.1499938964844,0.1521138846874237,-3405.437255859375,304.05828857421875,0.987166166305542,0.3534984886646271,0.2104403674602508,291.8562316894531,297.1499938964844,293.1499938964844,0.011102870106697,-3297.821044921875,302.6195068359375,0.6005421280860901,0.050000000745058,0.227425143122673,290.6732482910156,291.1499938964844,265.203857421875,263.6990966796875,280.4479675292969,291.85205078125,290.6614074707031,1.0,0.2181612104177475,0.9984888434410096,0.9984888434410096,0.9999167919158936,1.0,-1.1291790008544922,0.4836436510086059,0.645535409450531,0.2308363914489746,0.0,0.0,0.5304994583129883,22.97080993652344,88.0,-93.56514739990234,-11447.509765625,125.82537841796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2218322753906,307.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17275.2421875,18000.0,0.0,0.0,0.1826441437005996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594188034534454,0.4594239890575409,-5.195221547182882e-06,0.0,0.0001853605936048,0.0,0.0,25.15725898742676,0.0,0.0,0.0,0.3541449606418609,4.0,0.0,1.0
715440,291.5489501953125,297.1499938964844,293.1499938964844,0.1273785978555679,-2804.933349609375,304.0629272460937,0.9412811398506165,0.1972877830266952,0.173248142004013,291.6781311035156,297.1499938964844,293.1499938964844,0.1209526360034942,-2829.09765625,304.0895080566406,0.9249730706214904,0.1851336359977722,0.1743869334459304,291.4830322265625,297.1499938964844,293.1499938964844,0.1518325209617614,-2513.201416015625,304.0472717285156,0.987166166305542,0.2445358484983444,0.1554305404424667,291.1925354003906,297.1499938964844,293.1499938964844,0.1521138846874237,-3405.437255859375,304.05828857421875,0.987166166305542,0.3534984886646271,0.2104403674602508,291.8562316894531,297.1499938964844,293.1499938964844,0.011102870106697,-3297.821044921875,302.6195068359375,0.6005421280860901,0.050000000745058,0.227425143122673,290.6732482910156,291.1499938964844,265.203857421875,263.6990966796875,280.4479675292969,291.85205078125,290.6614074707031,1.0,0.2181612104177475,0.9984888434410096,0.9984888434410096,0.9999167919158936,1.0,-1.1291790008544922,0.4836436510086059,0.645535409450531,0.2308363914489746,0.0,0.0,0.5304994583129883,22.97080993652344,88.0,-93.56514739990234,-11447.509765625,125.82537841796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2218322753906,307.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17275.2421875,18000.0,0.0,0.0,0.1826441437005996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594188034534454,0.4594239890575409,-5.195221547182882e-06,0.0,0.0001853605936048,0.0,0.0,25.15725898742676,0.0,0.0,0.0,0.3541449606418609,4.0,0.0,1.0
715500,291.604248046875,297.1499938964844,293.1499938964844,0.1361323148012161,-2959.1162109375,304.0628662109375,0.9296486377716064,0.206710934638977,0.1820010393857956,291.751953125,297.1499938964844,293.1499938964844,0.1244866698980331,-2895.35205078125,304.0940246582031,0.9034297466278076,0.1892702579498291,0.1776642054319381,291.5533447265625,297.1499938964844,293.1499938964844,0.1750067174434662,-2819.148193359375,304.0240478515625,0.995180368423462,0.2518600225448608,0.1739012151956558,291.2543334960937,297.1499938964844,293.1499938964844,0.1752005666494369,-3818.810791015625,304.03289794921875,0.995191216468811,0.3661656379699707,0.2354584634304046,291.88970947265625,297.1499938964844,293.1499938964844,0.0114415669813752,-3355.65869140625,302.75299072265625,0.5824924111366272,0.050000000745058,0.2278577238321304,290.6163330078125,291.1499938964844,265.2145690917969,263.7064208984375,280.3902893066406,291.88555908203125,290.60504150390625,1.0,0.2316792011260986,0.9981110095977784,0.9981110095977784,1.0,1.0,-1.1962566375732422,0.515958309173584,0.680298388004303,0.242452323436737,0.0,0.0,0.571768581867218,26.10262680053711,88.0,-124.08068084716795,-12114.828125,150.2718048095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5336608886719,306.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17034.27734375,18000.0,0.0,0.0,0.1980725824832916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225417017936707,0.5225472450256348,-5.511215476872167e-06,0.0,0.0002010184834944,0.0,0.0,31.287139892578125,0.0,0.0,0.0,0.3750290274620056,4.0,0.0,1.0
715560,291.6583251953125,297.1499938964844,293.1499938964844,0.1446760445833206,-3107.39404296875,304.06317138671875,0.9064513444900512,0.2156732529401779,0.1903919279575348,291.8165283203125,297.1499938964844,293.1499938964844,0.1290400326251983,-2980.374267578125,304.0959167480469,0.8770965337753296,0.1942950189113617,0.182167187333107,291.6199035644531,297.1499938964844,293.1499938964844,0.1823920309543609,-2912.156005859375,304.03350830078125,0.971757471561432,0.2589977979660034,0.1788161396980285,291.3289489746094,297.1499938964844,293.1499938964844,0.2061478942632675,-4355.9150390625,303.9980163574219,0.9990000128746032,0.3755450546741485,0.2682212591171264,291.9244384765625,297.1499938964844,293.1499938964844,0.0117965983226895,-3414.3232421875,302.87841796875,0.5573930144309998,0.050000000745058,0.2285767942667007,290.5637512207031,291.1499938964844,265.22515869140625,263.7136535644531,280.3494873046875,291.9203491210937,290.5560607910156,1.0,0.2463177293539047,0.9973360896110536,0.9973360896110536,1.0,1.0,-1.2578965425491333,0.5455554723739624,0.7123410701751709,0.2538962066173553,0.0,0.0,0.6161977648735046,30.75207901000977,108.0,-122.81722259521484,-12775.2763671875,178.75454711914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.85400390625,306.7236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,16752.154296875,18000.0,0.0,0.0,0.2147855460643768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978561043739319,0.5978620648384094,-5.958994279353647e-06,0.0,0.0002179800212616,0.0,0.0,40.05586624145508,0.0,0.0,0.0,0.4019709527492523,4.0,0.0,1.0
715620,291.7631530761719,297.1499938964844,293.1499938964844,0.1606930792331695,-3379.511474609375,304.0654602050781,0.8651962280273438,0.2322048097848892,0.2060151100158691,291.9302673339844,297.1499938964844,293.1499938964844,0.1391192972660064,-3166.009765625,304.0970764160156,0.8326650857925415,0.2049925923347473,0.1925524920225143,291.7273864746094,297.1499938964844,293.1499938964844,0.1990040093660354,-3119.75927734375,304.0443725585937,0.9188935160636902,0.2759345173835754,0.1904747486114502,291.5057373046875,297.1499938964844,293.1499938964844,0.2700095176696777,-5413.41552734375,303.9424743652344,0.9990000128746032,0.3859021067619324,0.3330526351928711,291.9972229003906,297.1499938964844,293.1499938964844,0.012504594400525,-3523.646728515625,303.1065368652344,0.5125869512557983,0.050000000745058,0.2305155396461486,290.4964904785156,291.1499938964844,265.245849609375,263.72784423828125,280.3021850585937,291.9932861328125,290.49078369140625,1.0,0.2781765460968017,0.9957861304283142,0.9957861304283142,1.0,1.0,-1.3832533359527588,0.6048622727394104,0.7783911228179932,0.2813796699047088,0.0,0.0,0.7079705595970154,42.97993850708008,111.0,-100.52131652832033,-14052.4033203125,251.3454742431641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57476806640625,306.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,16247.115234375,18000.0,0.0,0.0,0.2513694763183594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773117184638977,0.7731244564056396,-7.303867278096732e-06,0.0,0.0002551080833654,0.0,0.0,67.97129821777344,0.0,0.0,0.0,0.4718859791755676,4.0,0.0,1.0
715680,291.7631530761719,297.1499938964844,293.1499938964844,0.1606930792331695,-3379.511474609375,304.0654602050781,0.8651962280273438,0.2322048097848892,0.2060151100158691,291.9302673339844,297.1499938964844,293.1499938964844,0.1391192972660064,-3166.009765625,304.0970764160156,0.8326650857925415,0.2049925923347473,0.1925524920225143,291.7273864746094,297.1499938964844,293.1499938964844,0.1990040093660354,-3119.75927734375,304.0443725585937,0.9188935160636902,0.2759345173835754,0.1904747486114502,291.5057373046875,297.1499938964844,293.1499938964844,0.2700095176696777,-5413.41552734375,303.9424743652344,0.9990000128746032,0.3859021067619324,0.3330526351928711,291.9972229003906,297.1499938964844,293.1499938964844,0.012504594400525,-3523.646728515625,303.1065368652344,0.5125869512557983,0.050000000745058,0.2305155396461486,290.4964904785156,291.1499938964844,265.245849609375,263.72784423828125,280.3021850585937,291.9932861328125,290.49078369140625,1.0,0.2781765460968017,0.9957861304283142,0.9957861304283142,1.0,1.0,-1.3832533359527588,0.6048622727394104,0.7783911228179932,0.2813796699047088,0.0,0.0,0.7079705595970154,42.97993850708008,111.0,-100.52131652832033,-14052.4033203125,251.3454742431641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57476806640625,306.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,16247.115234375,18000.0,0.0,0.0,0.2513694763183594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773117184638977,0.7731244564056396,-7.303867278096732e-06,0.0,0.0002551080833654,0.0,0.0,67.97129821777344,0.0,0.0,0.0,0.4718859791755676,4.0,0.0,1.0
715740,291.8627319335937,297.1499938964844,293.1499938964844,0.1756062656641006,-3626.987060546875,304.0688171386719,0.8359367847442627,0.2471396476030349,0.2201900482177734,292.0320739746094,297.1499938964844,293.1499938964844,0.1491780877113342,-3348.13427734375,304.0979919433594,0.8008151650428772,0.2152317464351654,0.2028285264968872,291.8222351074219,297.1499938964844,293.1499938964844,0.2164095044136047,-3333.56689453125,304.0505676269531,0.8833747506141663,0.2927329540252685,0.2026478350162506,291.68511962890625,297.1499938964844,293.1499938964844,0.3096429705619812,-6028.95947265625,303.9495544433594,0.9818320870399476,0.3911117315292358,0.3692996799945831,292.0736389160156,297.1499938964844,293.1499938964844,0.0132141103968024,-3626.80859375,303.3004455566406,0.4830546081066131,0.050000000745058,0.232810690999031,290.4412841796875,291.1499938964844,265.26580810546875,263.74151611328125,280.3011169433594,292.0697937011719,290.4415283203125,1.0,0.3048166632652282,0.9942362308502196,0.9942362308502196,1.0,1.0,-1.4733332395553589,0.6470581889152527,0.8262749910354614,0.3037961423397064,0.0,0.0,0.8067832589149475,56.773170471191406,114.0,-58.94773483276367,-15021.203125,323.856201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5038146972656,305.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,15908.2705078125,18000.0,0.0,0.0,0.2906238138675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968657910823822,0.968667209148407,-9.295455129176844e-06,0.0,0.0002949462214019,0.0,0.0,114.63488006591795,0.0,0.0,0.0,0.5579951405525208,4.0,0.0,1.0
715800,291.8627319335937,297.1499938964844,293.1499938964844,0.1756062656641006,-3626.987060546875,304.0688171386719,0.8359367847442627,0.2471396476030349,0.2201900482177734,292.0320739746094,297.1499938964844,293.1499938964844,0.1491780877113342,-3348.13427734375,304.0979919433594,0.8008151650428772,0.2152317464351654,0.2028285264968872,291.8222351074219,297.1499938964844,293.1499938964844,0.2164095044136047,-3333.56689453125,304.0505676269531,0.8833747506141663,0.2927329540252685,0.2026478350162506,291.68511962890625,297.1499938964844,293.1499938964844,0.3096429705619812,-6028.95947265625,303.9495544433594,0.9818320870399476,0.3911117315292358,0.3692996799945831,292.0736389160156,297.1499938964844,293.1499938964844,0.0132141103968024,-3626.80859375,303.3004455566406,0.4830546081066131,0.050000000745058,0.232810690999031,290.4412841796875,291.1499938964844,265.26580810546875,263.74151611328125,280.3011169433594,292.0697937011719,290.4415283203125,1.0,0.3048166632652282,0.9942362308502196,0.9942362308502196,1.0,1.0,-1.4733332395553589,0.6470581889152527,0.8262749910354614,0.3037961423397064,0.0,0.0,0.8067832589149475,56.773170471191406,114.0,-58.94773483276367,-15021.203125,323.856201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5038146972656,305.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,15908.2705078125,18000.0,0.0,0.0,0.2906238138675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968657910823822,0.968667209148407,-9.295455129176844e-06,0.0,0.0002949462214019,0.0,0.0,114.63488006591795,0.0,0.0,0.0,0.5579951405525208,4.0,0.0,1.0
715860,291.95703125,297.1499938964844,293.1499938964844,0.1883424669504165,-3832.638671875,304.0746765136719,0.8170011639595032,0.2606309354305267,0.2330633252859115,292.12384033203125,297.1499938964844,293.1499938964844,0.1579522788524627,-3503.118896484375,304.1007080078125,0.7783385515213013,0.2249387353658676,0.212619662284851,291.9112548828125,297.1499938964844,293.1499938964844,0.2316805124282837,-3516.341796875,304.0582580566406,0.8612584471702576,0.3083171546459198,0.2140874713659286,291.80352783203125,297.1499938964844,293.1499938964844,0.3230818212032318,-6214.498046875,303.9931945800781,0.9492552876472472,0.404128223657608,0.3801690638065338,292.1495361328125,297.1499938964844,293.1499938964844,0.0138271618634462,-3703.34130859375,303.4733581542969,0.4558863341808319,0.050000000745058,0.2351448982954025,290.4688720703125,291.1499938964844,265.284912109375,263.754638671875,280.320556640625,292.14599609375,290.47125244140625,1.0,0.3260170817375183,0.992168426513672,0.992168426513672,1.0,1.0,-1.5303101539611816,0.6738729476928711,0.8564371466636658,0.3180713653564453,0.0,0.0,0.8959447741508484,70.26480865478516,117.0,12.591710090637209,-15679.4638671875,386.3499450683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8263244628906,305.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,16152.2646484375,18000.0,0.0,0.0,0.3294831812381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1416409015655518,1.1416524648666382,-1.1567371984710915e-05,0.0,0.0003343835414852,0.0,0.0,173.7568359375,0.0,0.0,0.0,0.6382624506950378,4.0,0.0,1.0
715920,291.95703125,297.1499938964844,293.1499938964844,0.1883424669504165,-3832.638671875,304.0746765136719,0.8170011639595032,0.2606309354305267,0.2330633252859115,292.12384033203125,297.1499938964844,293.1499938964844,0.1579522788524627,-3503.118896484375,304.1007080078125,0.7783385515213013,0.2249387353658676,0.212619662284851,291.9112548828125,297.1499938964844,293.1499938964844,0.2316805124282837,-3516.341796875,304.0582580566406,0.8612584471702576,0.3083171546459198,0.2140874713659286,291.80352783203125,297.1499938964844,293.1499938964844,0.3230818212032318,-6214.498046875,303.9931945800781,0.9492552876472472,0.404128223657608,0.3801690638065338,292.1495361328125,297.1499938964844,293.1499938964844,0.0138271618634462,-3703.34130859375,303.4733581542969,0.4558863341808319,0.050000000745058,0.2351448982954025,290.4688720703125,291.1499938964844,265.284912109375,263.754638671875,280.320556640625,292.14599609375,290.47125244140625,1.0,0.3260170817375183,0.992168426513672,0.992168426513672,1.0,1.0,-1.5303101539611816,0.6738729476928711,0.8564371466636658,0.3180713653564453,0.0,0.0,0.8959447741508484,70.26480865478516,117.0,12.591710090637209,-15679.4638671875,386.3499450683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8263244628906,305.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,16152.2646484375,18000.0,0.0,0.0,0.3294831812381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1416409015655518,1.1416524648666382,-1.1567371984710915e-05,0.0,0.0003343835414852,0.0,0.0,173.7568359375,0.0,0.0,0.0,0.6382624506950378,4.0,0.0,1.0
715980,292.0450134277344,297.1499938964844,293.1499938964844,0.1999816447496414,-4017.534423828125,304.08038330078125,0.8083463907241821,0.2730039656162262,0.2447323054075241,292.20635986328125,297.1499938964844,293.1499938964844,0.1662416160106659,-3647.6669921875,304.10333251953125,0.7680653929710388,0.2341883927583694,0.2218279391527176,291.99462890625,297.1499938964844,293.1499938964844,0.2458411157131195,-3683.18017578125,304.0652160644531,0.8518123030662537,0.3227887451648712,0.2246154248714447,291.89434814453125,297.1499938964844,293.1499938964844,0.3397222757339477,-6453.947265625,304.0174255371094,0.9336736798286438,0.4197953045368194,0.3949736356735229,292.22003173828125,297.1499938964844,293.1499938964844,0.0143953384831547,-3768.958740234375,303.6336669921875,0.4375649690628052,0.050000000745058,0.2369517832994461,290.4980773925781,291.1499938964844,265.3030090332031,263.76708984375,280.33709716796875,292.2169494628906,290.50103759765625,1.0,0.3434810638427734,0.9901006817817688,0.9901006817817688,1.0,1.0,-1.5879559516906738,0.7010862231254578,0.8868696689605713,0.3326828181743622,0.0,0.0,0.9810149669647216,81.00318145751953,120.0,36.295166015625,-16321.1298828125,446.1402282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5639038085937,305.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,16597.388671875,18000.0,0.0,0.0,0.366055816411972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2715116739273071,1.271525263786316,-1.3571142517321276e-05,0.0,0.000371500122128,0.0,0.0,231.0941467285156,0.0,0.0,0.0,0.700066089630127,4.0,0.0,1.0
716040,292.0450134277344,297.1499938964844,293.1499938964844,0.1999816447496414,-4017.534423828125,304.08038330078125,0.8083463907241821,0.2730039656162262,0.2447323054075241,292.20635986328125,297.1499938964844,293.1499938964844,0.1662416160106659,-3647.6669921875,304.10333251953125,0.7680653929710388,0.2341883927583694,0.2218279391527176,291.99462890625,297.1499938964844,293.1499938964844,0.2458411157131195,-3683.18017578125,304.0652160644531,0.8518123030662537,0.3227887451648712,0.2246154248714447,291.89434814453125,297.1499938964844,293.1499938964844,0.3397222757339477,-6453.947265625,304.0174255371094,0.9336736798286438,0.4197953045368194,0.3949736356735229,292.22003173828125,297.1499938964844,293.1499938964844,0.0143953384831547,-3768.958740234375,303.6336669921875,0.4375649690628052,0.050000000745058,0.2369517832994461,290.4980773925781,291.1499938964844,265.3030090332031,263.76708984375,280.33709716796875,292.2169494628906,290.50103759765625,1.0,0.3434810638427734,0.9901006817817688,0.9901006817817688,1.0,1.0,-1.5879559516906738,0.7010862231254578,0.8868696689605713,0.3326828181743622,0.0,0.0,0.9810149669647216,81.00318145751953,120.0,36.295166015625,-16321.1298828125,446.1402282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5639038085937,305.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,16597.388671875,18000.0,0.0,0.0,0.366055816411972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2715116739273071,1.271525263786316,-1.3571142517321276e-05,0.0,0.000371500122128,0.0,0.0,231.0941467285156,0.0,0.0,0.0,0.700066089630127,4.0,0.0,1.0
716100,292.0864562988281,297.1499938964844,293.1499938964844,0.2053795307874679,-4102.22607421875,304.0832214355469,0.8060333132743835,0.2788595855236053,0.2502206563949585,292.24444580078125,297.1499938964844,293.1499938964844,0.1701561659574508,-3715.1923828125,304.1047058105469,0.7652689218521118,0.2386619746685028,0.2262560427188873,292.03399658203125,297.1499938964844,293.1499938964844,0.25246062874794,-3760.23095703125,304.068603515625,0.8494234681129456,0.329690933227539,0.2296077758073806,291.9352722167969,297.1499938964844,293.1499938964844,0.3479496240615845,-6572.0947265625,304.02655029296875,0.9294406771659852,0.4276648759841919,0.4025508761405945,292.2523803710937,297.1499938964844,293.1499938964844,0.0146649964153766,-3797.639892578125,303.71240234375,0.4313533306121826,0.050000000745058,0.2377099990844726,290.5184936523437,291.1499938964844,265.3116455078125,263.7730407714844,280.34429931640625,292.2495422363281,290.522216796875,1.0,0.3511185348033905,0.9890667796134948,0.9890667796134948,1.0,1.0,-1.6158626079559326,0.7142888307571411,0.9015737771987916,0.3398088812828064,0.0,0.0,1.0,85.59785461425781,120.0,48.324668884277344,-16644.427734375,474.8250732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5703430175781,305.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,16915.65625,19080.0,0.0,0.0,0.3831711113452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3181325197219849,1.318146824836731,-1.4376257240655832e-05,0.0,0.0003888699575327,0.0,0.0,254.9683074951172,0.0,0.0,0.0,0.737070620059967,4.0,0.0,1.0
716160,292.1262512207031,297.1499938964844,293.1499938964844,0.2102955132722854,-4178.41943359375,304.08642578125,0.8046358227729797,0.284516841173172,0.2555097937583923,292.2806091308594,297.1499938964844,293.1499938964844,0.1737328171730041,-3776.138671875,304.1064453125,0.7634634375572205,0.2430302798748016,0.2305706143379211,292.07183837890625,297.1499938964844,293.1499938964844,0.2585234642028808,-3829.96533203125,304.0723876953125,0.8480203151702881,0.3363962471485138,0.2344453483819961,291.97418212890625,297.1499938964844,293.1499938964844,0.3555416166782379,-6680.03271484375,304.0351867675781,0.9266979694366456,0.4354096353054046,0.4100324511528015,292.2826843261719,297.1499938964844,293.1499938964844,0.0149094397202134,-3820.451904296875,303.79119873046875,0.4263885617256164,0.050000000745058,0.2383896559476852,290.5547180175781,291.1499938964844,265.3199768066406,263.7787780761719,280.3507385253906,292.2800598144531,290.56072998046875,1.0,0.3581580817699432,0.9882599711418152,0.9882599711418152,1.0,1.0,-1.6429994106292725,0.7271512746810913,0.9158480763435364,0.3467713594436645,0.0,0.0,1.0,89.76934814453125,108.0,77.30648803710938,-17015.375,502.7205505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6490783691406,305.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.3203125,19080.0,0.0,0.0,0.3994761109352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368716835975647,1.3687323331832886,-1.5472662198590115e-05,0.0,0.0004054174642078,0.0,0.0,285.1137390136719,0.0,0.0,0.0,0.748816728591919,4.0,0.0,1.0
716220,292.20086669921875,297.1499938964844,293.1499938964844,0.2195776998996734,-4321.30810546875,304.0921325683594,0.8121418356895447,0.2953137457370758,0.2653763890266418,292.3475646972656,297.1499938964844,293.1499938964844,0.1805472075939178,-3891.606689453125,304.1095886230469,0.7697383165359497,0.2514714002609253,0.2386794984340667,292.1429138183594,297.1499938964844,293.1499938964844,0.2701061964035034,-3962.32568359375,304.07891845703125,0.8557745218276978,0.3492925465106964,0.2435697466135025,292.0469665527344,297.1499938964844,293.1499938964844,0.3701898157596588,-6887.8349609375,304.0489501953125,0.9354840517044068,0.450431078672409,0.4243475794792175,292.3372802734375,297.1499938964844,293.1499938964844,0.0153055433183908,-3851.866943359375,303.9483337402344,0.4245408177375793,0.050000000745058,0.2386601716279983,290.61846923828125,291.1499938964844,265.335693359375,263.7896728515625,280.3624572753906,292.3350830078125,290.6238098144531,1.0,0.365585595369339,0.9866464138031006,0.9866464138031006,1.0,1.0,-1.6930503845214844,0.7509158253669739,0.9421344995498656,0.3596847057342529,0.0,0.0,1.0,92.2453842163086,96.0,87.19673919677734,-17637.486328125,541.2329711914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0203857421875,305.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18809.62890625,19080.0,0.0,0.0,0.4291122257709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949322700500488,1.3949483633041382,-1.6069860066636465e-05,0.0,0.000435494352132,0.0,0.0,301.7973022460937,0.0,0.0,0.0,0.7619500756263733,4.0,0.0,1.0
716280,292.20086669921875,297.1499938964844,293.1499938964844,0.2195776998996734,-4321.30810546875,304.0921325683594,0.8121418356895447,0.2953137457370758,0.2653763890266418,292.3475646972656,297.1499938964844,293.1499938964844,0.1805472075939178,-3891.606689453125,304.1095886230469,0.7697383165359497,0.2514714002609253,0.2386794984340667,292.1429138183594,297.1499938964844,293.1499938964844,0.2701061964035034,-3962.32568359375,304.07891845703125,0.8557745218276978,0.3492925465106964,0.2435697466135025,292.0469665527344,297.1499938964844,293.1499938964844,0.3701898157596588,-6887.8349609375,304.0489501953125,0.9354840517044068,0.450431078672409,0.4243475794792175,292.3372802734375,297.1499938964844,293.1499938964844,0.0153055433183908,-3851.866943359375,303.9483337402344,0.4245408177375793,0.050000000745058,0.2386601716279983,290.61846923828125,291.1499938964844,265.335693359375,263.7896728515625,280.3624572753906,292.3350830078125,290.6238098144531,1.0,0.365585595369339,0.9866464138031006,0.9866464138031006,1.0,1.0,-1.6930503845214844,0.7509158253669739,0.9421344995498656,0.3596847057342529,0.0,0.0,1.0,92.2453842163086,96.0,87.19673919677734,-17637.486328125,541.2329711914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0203857421875,305.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18809.62890625,19080.0,0.0,0.0,0.4291122257709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949322700500488,1.3949483633041382,-1.6069860066636465e-05,0.0,0.000435494352132,0.0,0.0,301.7973022460937,0.0,0.0,0.0,0.7619500756263733,4.0,0.0,1.0
716340,292.26934814453125,297.1499938964844,293.1499938964844,0.2275457382202148,-4441.8759765625,304.0981750488281,0.8267207741737366,0.3054678738117218,0.2744844555854797,292.4078674316406,297.1499938964844,293.1499938964844,0.1864305585622787,-3989.61279296875,304.11328125,0.7839675545692444,0.2595598995685577,0.2462597489356994,292.208251953125,297.1499938964844,293.1499938964844,0.2802177667617798,-4075.991943359375,304.0857849121094,0.8721657395362854,0.3615531027317047,0.2521079182624817,292.1139831542969,297.1499938964844,293.1499938964844,0.3829463422298431,-7066.244140625,304.0613708496094,0.9546489119529724,0.4647826254367828,0.4378585517406463,292.3844299316406,297.1499938964844,293.1499938964844,0.0155720710754394,-3861.608642578125,304.10601806640625,0.4287687838077545,0.050000000745058,0.2380494326353073,290.70709228515625,291.1499938964844,265.3500061035156,263.79962158203125,280.3720397949219,292.3825988769531,290.7149353027344,1.0,0.3683761954307556,0.9850327968597412,0.9850327968597412,1.0,1.0,-1.7388291358947754,0.772702693939209,0.9661264419555664,0.3715425431728363,0.0,0.0,1.0,89.96176147460938,84.0,121.89252471923828,-18315.060546875,564.6312255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6061706542969,306.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19005.27734375,20160.0,0.0,0.0,0.4546530246734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402168869972229,1.402185082435608,-1.6237021554843523e-05,0.0,0.0004614150384441,0.0,0.0,306.51861572265625,0.0,0.0,0.0,0.7805802822113037,4.0,0.0,1.0
716400,292.26934814453125,297.1499938964844,293.1499938964844,0.2275457382202148,-4441.8759765625,304.0981750488281,0.8267207741737366,0.3054678738117218,0.2744844555854797,292.4078674316406,297.1499938964844,293.1499938964844,0.1864305585622787,-3989.61279296875,304.11328125,0.7839675545692444,0.2595598995685577,0.2462597489356994,292.208251953125,297.1499938964844,293.1499938964844,0.2802177667617798,-4075.991943359375,304.0857849121094,0.8721657395362854,0.3615531027317047,0.2521079182624817,292.1139831542969,297.1499938964844,293.1499938964844,0.3829463422298431,-7066.244140625,304.0613708496094,0.9546489119529724,0.4647826254367828,0.4378585517406463,292.3844299316406,297.1499938964844,293.1499938964844,0.0155720710754394,-3861.608642578125,304.10601806640625,0.4287687838077545,0.050000000745058,0.2380494326353073,290.70709228515625,291.1499938964844,265.3500061035156,263.79962158203125,280.3720397949219,292.3825988769531,290.7149353027344,1.0,0.3683761954307556,0.9850327968597412,0.9850327968597412,1.0,1.0,-1.7388291358947754,0.772702693939209,0.9661264419555664,0.3715425431728363,0.0,0.0,1.0,89.96176147460938,84.0,121.89252471923828,-18315.060546875,564.6312255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6061706542969,306.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19005.27734375,20160.0,0.0,0.0,0.4546530246734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402168869972229,1.402185082435608,-1.6237021554843523e-05,0.0,0.0004614150384441,0.0,0.0,306.51861572265625,0.0,0.0,0.0,0.7805802822113037,4.0,0.0,1.0
716460,292.3329162597656,297.1499938964844,293.1499938964844,0.2335706651210785,-4530.44482421875,304.1053466796875,0.8536078333854675,0.3148851990699768,0.2827350795269012,292.4627380371094,297.1499938964844,293.1499938964844,0.1908861994743347,-4061.611572265625,304.1180419921875,0.8110582232475281,0.2672343850135803,0.2532342374324798,292.2690734863281,297.1499938964844,293.1499938964844,0.2880977094173431,-4162.28466796875,304.093994140625,0.903243601322174,0.3730729520320892,0.2599819302558899,292.1766052246094,297.1499938964844,293.1499938964844,0.3927955329418182,-7200.38720703125,304.0743713378906,0.9858397245407104,0.4783283770084381,0.4504120945930481,292.42791748046875,297.1499938964844,293.1499938964844,0.018037075176835,-4161.2216796875,304.14532470703125,0.4674038290977478,0.0576358214020729,0.2593762576580047,290.846435546875,291.1499938964844,265.36151123046875,263.8074951171875,280.3667297363281,292.426025390625,290.8531494140625,1.0,0.3689441382884979,0.9833431243896484,0.9833431243896484,1.0,1.0,-1.8072142601013184,0.8054487705230713,1.001765489578247,0.3890514075756073,0.0,0.0,1.0,82.10722351074219,72.0,159.8284149169922,-19297.8828125,587.58642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2663879394531,307.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,19963.583984375,20160.0,0.0,0.0,0.476902961730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370850324630735,1.4371020793914795,-1.7055743228411302e-05,0.0,0.0004839958855882,0.0,0.0,329.9920654296875,0.0,0.0,0.0,0.7848345637321472,4.0,0.0,1.0
716520,292.3329162597656,297.1499938964844,293.1499938964844,0.2335706651210785,-4530.44482421875,304.1053466796875,0.8536078333854675,0.3148851990699768,0.2827350795269012,292.4627380371094,297.1499938964844,293.1499938964844,0.1908861994743347,-4061.611572265625,304.1180419921875,0.8110582232475281,0.2672343850135803,0.2532342374324798,292.2690734863281,297.1499938964844,293.1499938964844,0.2880977094173431,-4162.28466796875,304.093994140625,0.903243601322174,0.3730729520320892,0.2599819302558899,292.1766052246094,297.1499938964844,293.1499938964844,0.3927955329418182,-7200.38720703125,304.0743713378906,0.9858397245407104,0.4783283770084381,0.4504120945930481,292.42791748046875,297.1499938964844,293.1499938964844,0.018037075176835,-4161.2216796875,304.14532470703125,0.4674038290977478,0.0576358214020729,0.2593762576580047,290.846435546875,291.1499938964844,265.36151123046875,263.8074951171875,280.3667297363281,292.426025390625,290.8531494140625,1.0,0.3689441382884979,0.9833431243896484,0.9833431243896484,1.0,1.0,-1.8072142601013184,0.8054487705230713,1.001765489578247,0.3890514075756073,0.0,0.0,1.0,82.10722351074219,72.0,159.8284149169922,-19297.8828125,587.58642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2663879394531,307.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,19963.583984375,20160.0,0.0,0.0,0.476902961730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370850324630735,1.4371020793914795,-1.7055743228411302e-05,0.0,0.0004839958855882,0.0,0.0,329.9920654296875,0.0,0.0,0.0,0.7848345637321472,4.0,0.0,1.0
716580,292.3919982910156,297.1499938964844,293.1499938964844,0.2397116869688034,-4621.638671875,304.1100158691406,0.8852097392082214,0.3235987424850464,0.2903330028057098,292.5122375488281,297.1499938964844,293.1499938964844,0.1956721842288971,-4140.05712890625,304.1207275390625,0.8390429019927979,0.2745984196662903,0.2598692178726196,292.326171875,297.1499938964844,293.1499938964844,0.2961806356906891,-4251.58154296875,304.0992431640625,0.941754162311554,0.3838127553462982,0.2673050463199615,292.2220764160156,297.1499938964844,293.1499938964844,0.3799915611743927,-6990.5703125,304.1236877441406,0.9990000128746032,0.4936622679233551,0.4386554956436157,292.4789123535156,297.1499938964844,293.1499938964844,0.0233790222555398,-4723.97607421875,304.1381225585937,0.5078203678131104,0.0656057745218277,0.2961474657058716,290.93731689453125,291.1499938964844,265.3691101074219,263.8123779296875,280.3717956542969,292.47686767578125,290.9462280273437,1.0,0.3681258261203766,0.9816535115242004,0.9816535115242004,1.0,1.0,-1.8631728887557983,0.8321459889411926,1.031026840209961,0.4040003716945648,0.0,0.0,1.0,74.22041320800781,60.0,150.11703491210938,-20089.8046875,602.4989013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8978576660156,307.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,20106.865234375,20160.0,0.0,0.0,0.4968630373477936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422328472137451,1.4422500133514404,-1.7178153939312324e-05,0.0,0.0005042527918703,0.0,0.0,333.5510559082031,0.0,0.0,0.0,0.7874133586883545,4.0,0.0,1.0
716640,292.3919982910156,297.1499938964844,293.1499938964844,0.2397116869688034,-4621.638671875,304.1100158691406,0.8852097392082214,0.3235987424850464,0.2903330028057098,292.5122375488281,297.1499938964844,293.1499938964844,0.1956721842288971,-4140.05712890625,304.1207275390625,0.8390429019927979,0.2745984196662903,0.2598692178726196,292.326171875,297.1499938964844,293.1499938964844,0.2961806356906891,-4251.58154296875,304.0992431640625,0.941754162311554,0.3838127553462982,0.2673050463199615,292.2220764160156,297.1499938964844,293.1499938964844,0.3799915611743927,-6990.5703125,304.1236877441406,0.9990000128746032,0.4936622679233551,0.4386554956436157,292.4789123535156,297.1499938964844,293.1499938964844,0.0233790222555398,-4723.97607421875,304.1381225585937,0.5078203678131104,0.0656057745218277,0.2961474657058716,290.93731689453125,291.1499938964844,265.3691101074219,263.8123779296875,280.3717956542969,292.47686767578125,290.9462280273437,1.0,0.3681258261203766,0.9816535115242004,0.9816535115242004,1.0,1.0,-1.8631728887557983,0.8321459889411926,1.031026840209961,0.4040003716945648,0.0,0.0,1.0,74.22041320800781,60.0,150.11703491210938,-20089.8046875,602.4989013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8978576660156,307.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,20106.865234375,20160.0,0.0,0.0,0.4968630373477936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422328472137451,1.4422500133514404,-1.7178153939312324e-05,0.0,0.0005042527918703,0.0,0.0,333.5510559082031,0.0,0.0,0.0,0.7874133586883545,4.0,0.0,1.0
716700,292.4203491210937,297.1499938964844,293.1499938964844,0.2419523000717163,-4653.67431640625,304.1132202148437,0.8997923135757446,0.3276327550411224,0.2939150333404541,292.5354919433594,297.1499938964844,293.1499938964844,0.1974965780973434,-4168.90673828125,304.12274169921875,0.8519113659858704,0.2781092226505279,0.2631077468395233,292.35369873046875,297.1499938964844,293.1499938964844,0.2992176115512848,-4284.03564453125,304.1029357910156,0.958612859249115,0.388840764760971,0.2707820534706116,292.2230529785156,297.1499938964844,293.1499938964844,0.3630819916725158,-6728.169921875,304.1591186523437,0.9990000128746032,0.5052127838134766,0.4234162271022796,292.5049743652344,297.1499938964844,293.1499938964844,0.0256865061819553,-4938.892578125,304.1361083984375,0.5248656272888184,0.0689834803342819,0.3113984763622284,291.0101623535156,291.1499938964844,265.3715209960937,263.81378173828125,280.3817443847656,292.50299072265625,291.0206298828125,1.0,0.3665603399276733,0.980808675289154,0.980808675289154,1.0,1.0,-1.8755570650100708,0.8380559682846069,1.037501096725464,0.407265841960907,0.0,0.0,1.0,71.00144958496094,60.0,178.64735412597656,-20387.849609375,601.1583251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2310485839844,307.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.396484375,21240.0,0.0,0.0,0.5057012438774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431482553482056,1.4431654214859009,-1.7199967260239646e-05,0.0,0.0005132224760018,0.0,0.0,334.1865539550781,0.0,0.0,0.0,0.8028718829154968,4.0,0.0,1.0
716760,292.44793701171875,297.1499938964844,293.1499938964844,0.243299052119255,-4671.2158203125,304.11749267578125,0.9165188670158386,0.3314574062824249,0.2972927093505859,292.5579833984375,297.1499938964844,293.1499938964844,0.1986348181962967,-4185.41015625,304.1256408691406,0.8663561344146729,0.2814794182777405,0.2662078142166137,292.3805847167969,297.1499938964844,293.1499938964844,0.3011755049228668,-4303.5107421875,304.10797119140625,0.9751833081245422,0.3936452865600586,0.2740913033485412,292.2133178710937,297.1499938964844,293.1499938964844,0.3439920842647552,-6432.90380859375,304.192138671875,0.9990000128746032,0.5188581347465515,0.4070430994033813,292.53033447265625,297.1499938964844,293.1499938964844,0.0278474111109972,-5144.09765625,304.1347045898437,0.5430780649185181,0.0721763893961906,0.3254444897174835,291.1125793457031,291.1499938964844,265.37310791015625,263.81451416015625,280.3927001953125,292.5284118652344,291.1270751953125,1.0,0.3643926084041595,0.9798320531845092,0.9798320531845092,1.0,1.0,-1.88451898097992,0.8423203229904175,1.042198657989502,0.4096236824989319,0.0,0.0,1.0,67.58077239990234,78.0,237.17935180664065,-20756.630859375,596.6629028320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5631103515625,308.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.626953125,21240.0,0.0,0.0,0.513886034488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702489376068115,1.470266819000244,-1.785202584869694e-05,0.0,0.0005215290002524,0.0,0.0,353.36944580078125,0.0,0.0,0.0,0.8031694889068604,4.0,0.0,1.0
716820,292.50115966796875,297.1499938964844,293.1499938964844,0.2460887432098388,-4708.9814453125,304.12353515625,0.931873083114624,0.3384494483470917,0.303663969039917,292.6012268066406,297.1499938964844,293.1499938964844,0.2010901421308517,-4222.42431640625,304.12957763671875,0.8792175650596619,0.2877057492733001,0.2721603512763977,292.4327087402344,297.1499938964844,293.1499938964844,0.3052267730236053,-4345.1328125,304.11505126953125,0.9879022240638732,0.4025672972202301,0.2803861498832702,292.1920471191406,297.1499938964844,293.1499938964844,0.3295421898365021,-6214.03515625,304.2005310058594,0.9990000128746032,0.546946108341217,0.3983405828475952,292.57830810546875,297.1499938964844,293.1499938964844,0.0319459214806556,-5471.056640625,304.13287353515625,0.5664055943489075,0.0781423598527908,0.3525132238864898,291.2913513183594,291.1499938964844,265.37384033203125,263.814208984375,280.3987121582031,292.5765686035156,291.29962158203125,1.0,0.3701392412185669,0.9778788685798644,0.9778788685798644,1.0,1.0,-1.9289029836654663,0.8636853098869324,1.0652176141738892,0.4209514558315277,0.0,0.0,0.9704777598381042,66.76029968261719,96.0,222.8661499023437,-21468.15234375,626.5864868164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20916748046875,308.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,21374.748046875,21240.0,0.0,0.0,0.5284638404846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657918214797974,1.46580970287323,-1.7880911400425248e-05,0.0,0.0005363236414268,0.0,0.0,351.9851379394531,0.0,0.0,0.0,0.8008842468261719,4.0,0.0,1.0
716880,292.50115966796875,297.1499938964844,293.1499938964844,0.2460887432098388,-4708.9814453125,304.12353515625,0.931873083114624,0.3384494483470917,0.303663969039917,292.6012268066406,297.1499938964844,293.1499938964844,0.2010901421308517,-4222.42431640625,304.12957763671875,0.8792175650596619,0.2877057492733001,0.2721603512763977,292.4327087402344,297.1499938964844,293.1499938964844,0.3052267730236053,-4345.1328125,304.11505126953125,0.9879022240638732,0.4025672972202301,0.2803861498832702,292.1920471191406,297.1499938964844,293.1499938964844,0.3295421898365021,-6214.03515625,304.2005310058594,0.9990000128746032,0.546946108341217,0.3983405828475952,292.57830810546875,297.1499938964844,293.1499938964844,0.0319459214806556,-5471.056640625,304.13287353515625,0.5664055943489075,0.0781423598527908,0.3525132238864898,291.2913513183594,291.1499938964844,265.37384033203125,263.814208984375,280.3987121582031,292.5765686035156,291.29962158203125,1.0,0.3701392412185669,0.9778788685798644,0.9778788685798644,1.0,1.0,-1.9289029836654663,0.8636853098869324,1.0652176141738892,0.4209514558315277,0.0,0.0,0.9704777598381042,66.76029968261719,96.0,222.8661499023437,-21468.15234375,626.5864868164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20916748046875,308.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,21374.748046875,21240.0,0.0,0.0,0.5284638404846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657918214797974,1.46580970287323,-1.7880911400425248e-05,0.0,0.0005363236414268,0.0,0.0,351.9851379394531,0.0,0.0,0.0,0.8008842468261719,4.0,0.0,1.0
