time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716940,292.5511474609375,297.1499938964844,293.1499938964844,0.2503904104232788,-4772.44482421875,304.1250915527344,0.928378164768219,0.34475177526474,0.309535801410675,292.6418151855469,297.1499938964844,293.1499938964844,0.2048476040363311,-4283.65380859375,304.1300354003906,0.8766664266586304,0.2933783829212188,0.2777258455753326,292.4818115234375,297.1499938964844,293.1499938964844,0.3112039864063263,-4410.88037109375,304.1166076660156,0.985712468624115,0.4107787907123565,0.2862753272056579,292.20220947265625,297.1499938964844,293.1499938964844,0.3374172151088714,-6342.90673828125,304.1698608398437,0.9990000128746032,0.5692301988601685,0.4099807441234588,292.6234436035156,297.1499938964844,293.1499938964844,0.0362670272588729,-5826.673828125,304.13140869140625,0.5757622122764587,0.0834755226969719,0.3777288794517517,291.3695983886719,291.1499938964844,265.3717041015625,263.81170654296875,280.3927307128906,292.621826171875,291.37158203125,1.0,0.3825618028640747,0.975925624370575,0.975925624370575,1.0,1.0,-1.9939563274383545,0.8950223326683044,1.0989340543746948,0.4378652274608612,0.0,0.0,0.9349137544631958,70.88006591796875,114.0,120.95157623291016,-22170.267578125,690.6386108398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79058837890625,309.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,21652.5234375,22320.0,0.0,0.0,0.541224479675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4321461915969849,1.4321634769439695,-1.735164551064372e-05,0.0,0.0005492740310728,0.0,0.0,331.9620666503906,0.0,0.0,0.0,0.7998313903808594,4.0,0.0,1.0
717000,292.5511474609375,297.1499938964844,293.1499938964844,0.2503904104232788,-4772.44482421875,304.1250915527344,0.928378164768219,0.34475177526474,0.309535801410675,292.6418151855469,297.1499938964844,293.1499938964844,0.2048476040363311,-4283.65380859375,304.1300354003906,0.8766664266586304,0.2933783829212188,0.2777258455753326,292.4818115234375,297.1499938964844,293.1499938964844,0.3112039864063263,-4410.88037109375,304.1166076660156,0.985712468624115,0.4107787907123565,0.2862753272056579,292.20220947265625,297.1499938964844,293.1499938964844,0.3374172151088714,-6342.90673828125,304.1698608398437,0.9990000128746032,0.5692301988601685,0.4099807441234588,292.6234436035156,297.1499938964844,293.1499938964844,0.0362670272588729,-5826.673828125,304.13140869140625,0.5757622122764587,0.0834755226969719,0.3777288794517517,291.3695983886719,291.1499938964844,265.3717041015625,263.81170654296875,280.3927307128906,292.621826171875,291.37158203125,1.0,0.3825618028640747,0.975925624370575,0.975925624370575,1.0,1.0,-1.9939563274383545,0.8950223326683044,1.0989340543746948,0.4378652274608612,0.0,0.0,0.9349137544631958,70.88006591796875,114.0,120.95157623291016,-22170.267578125,690.6386108398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79058837890625,309.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,21652.5234375,22320.0,0.0,0.0,0.541224479675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4321461915969849,1.4321634769439695,-1.735164551064372e-05,0.0,0.0005492740310728,0.0,0.0,331.9620666503906,0.0,0.0,0.0,0.7998313903808594,4.0,0.0,1.0
717060,292.5979919433594,297.1499938964844,293.1499938964844,0.2556074857711792,-4851.04345703125,304.12457275390625,0.9122226238250732,0.3504227995872497,0.3149673044681549,292.6797180175781,297.1499938964844,293.1499938964844,0.2094160914421081,-4359.5556640625,304.1289978027344,0.8637300133705139,0.2985641956329345,0.2829585373401642,292.52801513671875,297.1499938964844,293.1499938964844,0.3183856904506683,-4491.1806640625,304.1156311035156,0.972882091999054,0.4183357656002044,0.2918073534965515,292.24908447265625,297.1499938964844,293.1499938964844,0.3618284165859222,-6722.96826171875,304.1221923828125,0.9990000128746032,0.5838159918785095,0.4366206526756286,292.6672058105469,297.1499938964844,293.1499938964844,0.0403882078826427,-6163.02978515625,304.1307373046875,0.5744237899780273,0.0879413187503814,0.3999584019184112,291.3848571777344,291.1499938964844,265.366943359375,263.8072509765625,280.3798828125,292.6656799316406,291.38232421875,1.0,0.3998205661773681,0.973952054977417,0.973952054977417,1.0,1.0,-2.072087049484253,0.9327443838119508,1.1393426656723022,0.4582715928554535,0.0,0.0,0.9014164805412292,78.92127227783203,132.0,27.55124855041504,-22941.294921875,783.51123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2570495605469,309.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22716.1484375,22320.0,0.0,0.0,0.5530296564102173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4151383638381958,1.4151556491851809,-1.7298116290476173e-05,0.0,0.0005612547975033,0.0,0.0,324.8435974121094,0.0,0.0,0.0,0.7791925668716431,4.0,0.0,1.0
717120,292.5979919433594,297.1499938964844,293.1499938964844,0.2556074857711792,-4851.04345703125,304.12457275390625,0.9122226238250732,0.3504227995872497,0.3149673044681549,292.6797180175781,297.1499938964844,293.1499938964844,0.2094160914421081,-4359.5556640625,304.1289978027344,0.8637300133705139,0.2985641956329345,0.2829585373401642,292.52801513671875,297.1499938964844,293.1499938964844,0.3183856904506683,-4491.1806640625,304.1156311035156,0.972882091999054,0.4183357656002044,0.2918073534965515,292.24908447265625,297.1499938964844,293.1499938964844,0.3618284165859222,-6722.96826171875,304.1221923828125,0.9990000128746032,0.5838159918785095,0.4366206526756286,292.6672058105469,297.1499938964844,293.1499938964844,0.0403882078826427,-6163.02978515625,304.1307373046875,0.5744237899780273,0.0879413187503814,0.3999584019184112,291.3848571777344,291.1499938964844,265.366943359375,263.8072509765625,280.3798828125,292.6656799316406,291.38232421875,1.0,0.3998205661773681,0.973952054977417,0.973952054977417,1.0,1.0,-2.072087049484253,0.9327443838119508,1.1393426656723022,0.4582715928554535,0.0,0.0,0.9014164805412292,78.92127227783203,132.0,27.55124855041504,-22941.294921875,783.51123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2570495605469,309.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22716.1484375,22320.0,0.0,0.0,0.5530296564102173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4151383638381958,1.4151556491851809,-1.7298116290476173e-05,0.0,0.0005612547975033,0.0,0.0,324.8435974121094,0.0,0.0,0.0,0.7791925668716431,4.0,0.0,1.0
717180,292.64190673828125,297.1499938964844,293.1499938964844,0.2626506984233856,-4959.00048828125,304.1213073730469,0.8912357091903687,0.3554969429969787,0.3199692964553833,292.7150573730469,297.1499938964844,293.1499938964844,0.2155547440052032,-4463.2392578125,304.125732421875,0.8457045555114746,0.3033060729503631,0.2878816127777099,292.5715637207031,297.1499938964844,293.1499938964844,0.3279143869876861,-4599.13623046875,304.1111755371094,0.9516209363937378,0.4252635836601257,0.2969842553138733,292.3279113769531,297.1499938964844,293.1499938964844,0.4007360339164734,-7313.6474609375,304.06658935546875,0.9990000128746032,0.5907180905342102,0.4739520251750946,292.7103271484375,297.1499938964844,293.1499938964844,0.0443328879773616,-6489.8388671875,304.130615234375,0.5658566951751709,0.0914307609200477,0.4184366166591644,291.3033447265625,291.1499938964844,265.3599548339844,263.8011169433594,280.36407470703125,292.7088928222656,291.29766845703125,1.0,0.420285552740097,0.9719785451889038,0.9719785451889038,1.0,1.0,-2.157247543334961,0.9739489555358888,1.1832985877990725,0.4805748462677002,0.0,0.0,0.8857672810554504,90.30684661865234,150.0,-82.44416809082031,-23598.2109375,901.7452392578124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6353454589844,309.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,22676.80859375,22320.0,0.0,0.0,0.5640318393707275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795307874679563,1.3795474767684937,-1.6684938600519672e-05,0.0,0.0005724205984733,0.0,0.0,304.0151062011719,0.0,0.0,0.0,0.7626312971115112,4.0,0.0,1.0
717240,292.64190673828125,297.1499938964844,293.1499938964844,0.2626506984233856,-4959.00048828125,304.1213073730469,0.8912357091903687,0.3554969429969787,0.3199692964553833,292.7150573730469,297.1499938964844,293.1499938964844,0.2155547440052032,-4463.2392578125,304.125732421875,0.8457045555114746,0.3033060729503631,0.2878816127777099,292.5715637207031,297.1499938964844,293.1499938964844,0.3279143869876861,-4599.13623046875,304.1111755371094,0.9516209363937378,0.4252635836601257,0.2969842553138733,292.3279113769531,297.1499938964844,293.1499938964844,0.4007360339164734,-7313.6474609375,304.06658935546875,0.9990000128746032,0.5907180905342102,0.4739520251750946,292.7103271484375,297.1499938964844,293.1499938964844,0.0443328879773616,-6489.8388671875,304.130615234375,0.5658566951751709,0.0914307609200477,0.4184366166591644,291.3033447265625,291.1499938964844,265.3599548339844,263.8011169433594,280.36407470703125,292.7088928222656,291.29766845703125,1.0,0.420285552740097,0.9719785451889038,0.9719785451889038,1.0,1.0,-2.157247543334961,0.9739489555358888,1.1832985877990725,0.4805748462677002,0.0,0.0,0.8857672810554504,90.30684661865234,150.0,-82.44416809082031,-23598.2109375,901.7452392578124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6353454589844,309.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,22676.80859375,22320.0,0.0,0.0,0.5640318393707275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795307874679563,1.3795474767684937,-1.6684938600519672e-05,0.0,0.0005724205984733,0.0,0.0,304.0151062011719,0.0,0.0,0.0,0.7626312971115112,4.0,0.0,1.0
717300,292.6628723144531,297.1499938964844,293.1499938964844,0.2663997113704681,-5016.326171875,304.11968994140625,0.8800646662712097,0.3578154742717743,0.322311520576477,292.7318420410156,297.1499938964844,293.1499938964844,0.2188413739204406,-4518.63134765625,304.1241760253906,0.8361340165138245,0.3055207431316376,0.2902325987815857,292.5924072265625,297.1499938964844,293.1499938964844,0.3329968452453613,-4656.486328125,304.1090087890625,0.9388595819473268,0.4284950196743011,0.299439936876297,292.376953125,297.1499938964844,293.1499938964844,0.4240916669368744,-7661.0283203125,304.039306640625,0.9990000128746032,0.5915085077285767,0.4953636825084686,292.73162841796875,297.1499938964844,293.1499938964844,0.0461238771677017,-6639.68115234375,304.1308898925781,0.5598915219306946,0.0928213968873024,0.4262421727180481,291.2481384277344,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.730224609375,291.2420654296875,1.0,0.4312834143638611,0.9709917902946472,0.9709917902946472,1.0,1.0,-2.200924634933472,0.9951114058494568,1.2058132886886597,0.4920282661914825,0.0,0.0,0.8847320675849915,97.0762939453125,150.0,-116.17859649658205,-23939.2890625,969.2197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78936767578125,309.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,22552.00390625,21240.0,0.0,0.0,0.5693625211715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3699371814727783,1.3699536323547363,-1.649653677304741e-05,0.0,0.0005778305931016,0.0,0.0,298.24859619140625,0.0,0.0,0.0,0.7431780099868774,4.0,0.0,1.0
717360,292.6831970214844,297.1499938964844,293.1499938964844,0.2707152366638183,-5082.55908203125,304.1173400878906,0.8688943982124329,0.3599944114685058,0.3245477080345154,292.748046875,297.1499938964844,293.1499938964844,0.2226171493530273,-4582.49072265625,304.1220092773437,0.8265853524208069,0.3076349198818207,0.292510986328125,292.6126708984375,297.1499938964844,293.1499938964844,0.3388090431690216,-4722.234375,304.1058654785156,0.9255330562591552,0.4315780699253082,0.3018067181110382,292.4310913085937,297.1499938964844,293.1499938964844,0.450307160615921,-8045.84912109375,304.01177978515625,0.9990000128746032,0.5906756520271301,0.5180197954177856,292.75262451171875,297.1499938964844,293.1499938964844,0.0479011163115501,-6790.64990234375,304.1311340332031,0.5532799959182739,0.0939976498484611,0.4331530928611755,291.1667785644531,291.1499938964844,265.35107421875,263.7935791015625,280.347900390625,292.7512512207031,291.1587219238281,1.0,0.4425972700119018,0.9696398377418518,0.9696398377418518,1.0,1.0,-2.2447030544281006,1.0163249969482422,1.2283779382705688,0.5034996867179871,0.0,0.0,0.8915609121322632,104.46661376953124,153.0,-169.3590545654297,-24184.8671875,1041.6202392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9332275390625,309.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,21581.05859375,21240.0,0.0,0.0,0.5744993090629578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3443409204483032,1.3443567752838137,-1.5855070159886964e-05,0.0,0.0005830437294207,0.0,0.0,281.4662780761719,0.0,0.0,0.0,0.743865966796875,4.0,0.0,1.0
717420,292.7217102050781,297.1499938964844,293.1499938964844,0.2775294482707977,-5184.98681640625,304.11700439453125,0.8537136912345886,0.3640125393867492,0.3286143541336059,292.778564453125,297.1499938964844,293.1499938964844,0.2287126183509826,-4683.6171875,304.12127685546875,0.8133118748664856,0.3116286695003509,0.2967416048049927,292.6512145996094,297.1499938964844,293.1499938964844,0.3482725918292999,-4826.974609375,304.10498046875,0.9076279997825624,0.4373774826526642,0.3062067627906799,292.54248046875,297.1499938964844,293.1499938964844,0.4923521876335144,-8642.4931640625,303.9886779785156,0.9990000128746032,0.5863025188446045,0.5532095432281494,292.7928161621094,297.1499938964844,293.1499938964844,0.0505860783159732,-7017.90380859375,304.1329650878906,0.5440307259559631,0.0959091037511825,0.4442326724529266,291.0669860839844,291.1499938964844,265.340576171875,263.7848815917969,280.33868408203125,292.7915954589844,291.063720703125,1.0,0.460210919380188,0.9669360518455504,0.9669360518455504,1.0,1.0,-2.315507650375366,1.0505931377410889,1.2649145126342771,0.5222172737121582,0.0,0.0,0.9102306962013244,116.65737915039062,156.0,-133.21630859375,-24844.4921875,1165.138916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1465148925781,309.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21071.765625,21240.0,0.0,0.0,0.5847729444503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3573991060256958,1.3574150800704956,-1.5954130503814667e-05,0.0,0.0005934702348895,0.0,0.0,287.1588439941406,0.0,0.0,0.0,0.7496693134307861,4.0,0.0,1.0
717480,292.7217102050781,297.1499938964844,293.1499938964844,0.2775294482707977,-5184.98681640625,304.11700439453125,0.8537136912345886,0.3640125393867492,0.3286143541336059,292.778564453125,297.1499938964844,293.1499938964844,0.2287126183509826,-4683.6171875,304.12127685546875,0.8133118748664856,0.3116286695003509,0.2967416048049927,292.6512145996094,297.1499938964844,293.1499938964844,0.3482725918292999,-4826.974609375,304.10498046875,0.9076279997825624,0.4373774826526642,0.3062067627906799,292.54248046875,297.1499938964844,293.1499938964844,0.4923521876335144,-8642.4931640625,303.9886779785156,0.9990000128746032,0.5863025188446045,0.5532095432281494,292.7928161621094,297.1499938964844,293.1499938964844,0.0505860783159732,-7017.90380859375,304.1329650878906,0.5440307259559631,0.0959091037511825,0.4442326724529266,291.0669860839844,291.1499938964844,265.340576171875,263.7848815917969,280.33868408203125,292.7915954589844,291.063720703125,1.0,0.460210919380188,0.9669360518455504,0.9669360518455504,1.0,1.0,-2.315507650375366,1.0505931377410889,1.2649145126342771,0.5222172737121582,0.0,0.0,0.9102306962013244,116.65737915039062,156.0,-133.21630859375,-24844.4921875,1165.138916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1465148925781,309.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21071.765625,21240.0,0.0,0.0,0.5847729444503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3573991060256958,1.3574150800704956,-1.5954130503814667e-05,0.0,0.0005934702348895,0.0,0.0,287.1588439941406,0.0,0.0,0.0,0.7496693134307861,4.0,0.0,1.0
717540,292.75750732421875,297.1499938964844,293.1499938964844,0.2820856273174286,-5251.05908203125,304.1205139160156,0.8381668925285339,0.3676031231880188,0.3323805630207062,292.80670166015625,297.1499938964844,293.1499938964844,0.2330347001552581,-4753.09326171875,304.1237487792969,0.7982800006866455,0.3153335154056549,0.3007865846157074,292.6871032714844,297.1499938964844,293.1499938964844,0.3549865186214447,-4898.79296875,304.1089172363281,0.8903473019599915,0.4427362382411957,0.3103583455085754,292.6235656738281,297.1499938964844,293.1499938964844,0.4988656044006347,-8704.728515625,304.03204345703125,0.982848346233368,0.5851470232009888,0.5547153353691101,292.8290710449219,297.1499938964844,293.1499938964844,0.0525851398706436,-7184.34765625,304.1353454589844,0.533654510974884,0.0976031944155693,0.4542356133460998,291.0521240234375,291.1499938964844,265.3288879394531,263.7752990722656,280.3442077636719,292.8280029296875,291.0530700683594,1.0,0.4729529917240143,0.9642322063446044,0.9642322063446044,1.0,1.0,-2.343800067901612,1.06416916847229,1.2796310186386108,0.5298316478729248,0.0,0.0,0.9253398776054382,129.6297607421875,159.0,-39.760860443115234,-25255.294921875,1248.7205810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30548095703125,309.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,20995.267578125,22320.0,0.0,0.0,0.5948799252510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3806146383285522,1.3806309700012207,-1.6322825103998184e-05,0.0,0.000603727530688,0.0,0.0,299.8722839355469,0.0,0.0,0.0,0.7755054831504822,4.0,0.0,1.0
717600,292.75750732421875,297.1499938964844,293.1499938964844,0.2820856273174286,-5251.05908203125,304.1205139160156,0.8381668925285339,0.3676031231880188,0.3323805630207062,292.80670166015625,297.1499938964844,293.1499938964844,0.2330347001552581,-4753.09326171875,304.1237487792969,0.7982800006866455,0.3153335154056549,0.3007865846157074,292.6871032714844,297.1499938964844,293.1499938964844,0.3549865186214447,-4898.79296875,304.1089172363281,0.8903473019599915,0.4427362382411957,0.3103583455085754,292.6235656738281,297.1499938964844,293.1499938964844,0.4988656044006347,-8704.728515625,304.03204345703125,0.982848346233368,0.5851470232009888,0.5547153353691101,292.8290710449219,297.1499938964844,293.1499938964844,0.0525851398706436,-7184.34765625,304.1353454589844,0.533654510974884,0.0976031944155693,0.4542356133460998,291.0521240234375,291.1499938964844,265.3288879394531,263.7752990722656,280.3442077636719,292.8280029296875,291.0530700683594,1.0,0.4729529917240143,0.9642322063446044,0.9642322063446044,1.0,1.0,-2.343800067901612,1.06416916847229,1.2796310186386108,0.5298316478729248,0.0,0.0,0.9253398776054382,129.6297607421875,159.0,-39.760860443115234,-25255.294921875,1248.7205810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30548095703125,309.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,20995.267578125,22320.0,0.0,0.0,0.5948799252510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3806146383285522,1.3806309700012207,-1.6322825103998184e-05,0.0,0.000603727530688,0.0,0.0,299.8722839355469,0.0,0.0,0.0,0.7755054831504822,4.0,0.0,1.0
717660,292.79150390625,297.1499938964844,293.1499938964844,0.284366637468338,-5281.712890625,304.1264343261719,0.8294699192047119,0.3706537187099457,0.335525631904602,292.8336181640625,297.1499938964844,293.1499938964844,0.2354875952005386,-4790.39404296875,304.1283264160156,0.7897406220436096,0.3185739815235138,0.3042703866958618,292.7211608886719,297.1499938964844,293.1499938964844,0.3589801490306854,-4939.2548828125,304.1158447265625,0.8809289932250977,0.4475528597831726,0.3140266239643097,292.67193603515625,297.1499938964844,293.1499938964844,0.5026341676712036,-8736.2861328125,304.06451416015625,0.9716305136680604,0.5886412262916565,0.5576228499412537,292.86114501953125,297.1499938964844,293.1499938964844,0.0539750717580318,-7296.57568359375,304.13787841796875,0.528582751750946,0.0992254763841629,0.4631134867668152,291.1048583984375,291.1499938964844,265.3162536621094,263.7650756835937,280.3472900390625,292.8602294921875,291.106201171875,1.0,0.4826586842536926,0.9615983963012696,0.9615983963012696,1.0,1.0,-2.37030291557312,1.0769554376602173,1.2933474779129028,0.5366576910018921,0.0,0.0,0.9273861050605774,138.8444366455078,162.0,32.020729064941406,-25730.822265625,1316.9337158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4302062988281,310.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,22066.0078125,22320.0,0.0,0.0,0.6047584414482117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4219815731048584,1.4219988584518433,-1.7268985175178386e-05,0.0,0.0006137529853731,0.0,0.0,327.0418701171875,0.0,0.0,0.0,0.7826085090637207,4.0,0.0,1.0
717720,292.79150390625,297.1499938964844,293.1499938964844,0.284366637468338,-5281.712890625,304.1264343261719,0.8294699192047119,0.3706537187099457,0.335525631904602,292.8336181640625,297.1499938964844,293.1499938964844,0.2354875952005386,-4790.39404296875,304.1283264160156,0.7897406220436096,0.3185739815235138,0.3042703866958618,292.7211608886719,297.1499938964844,293.1499938964844,0.3589801490306854,-4939.2548828125,304.1158447265625,0.8809289932250977,0.4475528597831726,0.3140266239643097,292.67193603515625,297.1499938964844,293.1499938964844,0.5026341676712036,-8736.2861328125,304.06451416015625,0.9716305136680604,0.5886412262916565,0.5576228499412537,292.86114501953125,297.1499938964844,293.1499938964844,0.0539750717580318,-7296.57568359375,304.13787841796875,0.528582751750946,0.0992254763841629,0.4631134867668152,291.1048583984375,291.1499938964844,265.3162536621094,263.7650756835937,280.3472900390625,292.8602294921875,291.106201171875,1.0,0.4826586842536926,0.9615983963012696,0.9615983963012696,1.0,1.0,-2.37030291557312,1.0769554376602173,1.2933474779129028,0.5366576910018921,0.0,0.0,0.9273861050605774,138.8444366455078,162.0,32.020729064941406,-25730.822265625,1316.9337158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4302062988281,310.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,22066.0078125,22320.0,0.0,0.0,0.6047584414482117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4219815731048584,1.4219988584518433,-1.7268985175178386e-05,0.0,0.0006137529853731,0.0,0.0,327.0418701171875,0.0,0.0,0.0,0.7826085090637207,4.0,0.0,1.0
717780,292.822998046875,297.1499938964844,293.1499938964844,0.2869658768177032,-5318.310546875,304.12994384765625,0.824178159236908,0.3733463287353515,0.3382320702075958,292.8587646484375,297.1499938964844,293.1499938964844,0.2381821125745773,-4832.63623046875,304.13104248046875,0.784705400466919,0.3214830160140991,0.3073183894157409,292.7525939941406,297.1499938964844,293.1499938964844,0.3634661734104156,-4986.23681640625,304.1197204589844,0.8755414485931396,0.4520376026630401,0.3173625767230987,292.7093811035156,297.1499938964844,293.1499938964844,0.5084875822067261,-8804.2294921875,304.0830383300781,0.964962363243103,0.5931524634361267,0.5619489550590515,292.8892822265625,297.1499938964844,293.1499938964844,0.0554458871483802,-7418.73876953125,304.1394348144531,0.5263000726699829,0.1008279994130134,0.4714685380458832,291.1233215332031,291.1499938964844,265.3030700683594,263.75445556640625,280.3482971191406,292.88848876953125,291.1241760253906,1.0,0.4905444085597992,0.9589646458625792,0.9589646458625792,1.0,1.0,-2.39645791053772,1.0895673036575315,1.306890606880188,0.543406069278717,0.0,0.0,0.9296111464500428,145.68582153320312,165.0,26.49873352050781,-26043.669921875,1376.41943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5709228515625,310.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22228.17578125,22320.0,0.0,0.0,0.6139554381370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306397438049316,1.430657148361206,-1.745563895383384e-05,0.0,0.0006230867584235,0.0,0.0,332.7373352050781,0.0,0.0,0.0,0.7868665456771851,4.0,0.0,1.0
717840,292.822998046875,297.1499938964844,293.1499938964844,0.2869658768177032,-5318.310546875,304.12994384765625,0.824178159236908,0.3733463287353515,0.3382320702075958,292.8587646484375,297.1499938964844,293.1499938964844,0.2381821125745773,-4832.63623046875,304.13104248046875,0.784705400466919,0.3214830160140991,0.3073183894157409,292.7525939941406,297.1499938964844,293.1499938964844,0.3634661734104156,-4986.23681640625,304.1197204589844,0.8755414485931396,0.4520376026630401,0.3173625767230987,292.7093811035156,297.1499938964844,293.1499938964844,0.5084875822067261,-8804.2294921875,304.0830383300781,0.964962363243103,0.5931524634361267,0.5619489550590515,292.8892822265625,297.1499938964844,293.1499938964844,0.0554458871483802,-7418.73876953125,304.1394348144531,0.5263000726699829,0.1008279994130134,0.4714685380458832,291.1233215332031,291.1499938964844,265.3030700683594,263.75445556640625,280.3482971191406,292.88848876953125,291.1241760253906,1.0,0.4905444085597992,0.9589646458625792,0.9589646458625792,1.0,1.0,-2.39645791053772,1.0895673036575315,1.306890606880188,0.543406069278717,0.0,0.0,0.9296111464500428,145.68582153320312,165.0,26.49873352050781,-26043.669921875,1376.41943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5709228515625,310.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22228.17578125,22320.0,0.0,0.0,0.6139554381370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306397438049316,1.430657148361206,-1.745563895383384e-05,0.0,0.0006230867584235,0.0,0.0,332.7373352050781,0.0,0.0,0.0,0.7868665456771851,4.0,0.0,1.0
717900,292.8378601074219,297.1499938964844,293.1499938964844,0.288164734840393,-5335.23046875,304.13140869140625,0.8221997022628784,0.3745642900466919,0.3394500613212585,292.8706970214844,297.1499938964844,293.1499938964844,0.2394468486309051,-4852.48583984375,304.1322021484375,0.7828916311264038,0.3228306770324707,0.3087173104286194,292.7673645019531,297.1499938964844,293.1499938964844,0.365631639957428,-5008.97607421875,304.12127685546875,0.8736647963523865,0.4541750252246856,0.3189409077167511,292.72607421875,297.1499938964844,293.1499938964844,0.5114043354988098,-8839.390625,304.0898742675781,0.9625607132911682,0.5954493880271912,0.564196765422821,292.90216064453125,297.1499938964844,293.1499938964844,0.0561531260609626,-7477.88818359375,304.1400756835937,0.5256919860839844,0.101603202521801,0.4754568636417389,291.1302795410156,291.1499938964844,265.2963562011719,263.7491149902344,280.3483581542969,292.9013977050781,291.13104248046875,1.0,0.4940146505832672,0.957647740840912,0.957647740840912,1.0,1.0,-2.4089901447296143,1.0956071615219116,1.3133829832077026,0.5466358065605164,0.0,0.0,0.9302217960357666,148.5564422607422,165.0,23.259838104248047,-26192.220703125,1403.6650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6492919921875,310.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,22261.6484375,23400.0,0.0,0.0,0.6182509660720825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432857871055603,1.432875394821167,-1.7501779439044185e-05,0.0,0.0006274461047723,0.0,0.0,334.18316650390625,0.0,0.0,0.0,0.8029390573501587,4.0,0.0,1.0
717960,292.85223388671875,297.1499938964844,293.1499938964844,0.2886325716972351,-5340.68017578125,304.1339416503906,0.8204849362373352,0.3756962716579437,0.3405842185020447,292.8822021484375,297.1499938964844,293.1499938964844,0.2401056885719299,-4861.8623046875,304.1342468261719,0.781360387802124,0.3241091072559356,0.3100423514842987,292.78155517578125,297.1499938964844,293.1499938964844,0.3669047057628631,-5021.36962890625,304.12420654296875,0.8721174001693726,0.4562341868877411,0.3204621374607086,292.7419738769531,297.1499938964844,293.1499938964844,0.5130978226661682,-8857.197265625,304.0977478027344,0.9605363011360168,0.5976985096931458,0.5664154291152954,292.9143371582031,297.1499938964844,293.1499938964844,0.0566766113042831,-7519.87255859375,304.14093017578125,0.5252771973609924,0.1023511663079261,0.4792961180210113,291.1620788574219,291.1499938964844,265.2896423339844,263.7437744140625,280.34814453125,292.91363525390625,291.16461181640625,1.0,0.497244656085968,0.9564892649650574,0.9564892649650574,1.0,1.0,-2.421050548553467,1.101423978805542,1.3196264505386353,0.5497475266456604,0.0,0.0,0.9263947606086732,151.1782684326172,168.0,54.881385803222656,-26449.6171875,1429.542724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71392822265625,310.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,23099.806640625,23400.0,0.0,0.0,0.6225394606590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457747220993042,1.4577653408050537,-1.812821574276313e-05,0.0,0.0006317984079942,0.0,0.0,352.07574462890625,0.0,0.0,0.0,0.8019437789916992,4.0,0.0,1.0
718020,292.8793334960937,297.1499938964844,293.1499938964844,0.2904457449913025,-5366.0966796875,304.13623046875,0.8175407648086548,0.3777405917644501,0.3426204621791839,292.9039611816406,297.1499938964844,293.1499938964844,0.2421679496765136,-4894.072265625,304.1360168457031,0.7788242697715759,0.3264795839786529,0.3124872744083404,292.8083801269531,297.1499938964844,293.1499938964844,0.3706051707267761,-5060.16259765625,304.1265869140625,0.869631826877594,0.4601278901100158,0.323327898979187,292.771728515625,297.1499938964844,293.1499938964844,0.5179930925369263,-8917.369140625,304.1068420410156,0.9571881890296936,0.6019988656044006,0.5706568956375122,292.9368896484375,297.1499938964844,293.1499938964844,0.0578971877694129,-7622.2177734375,304.14190673828125,0.5247398614883423,0.1037456765770912,0.4864575266838074,291.1810913085937,291.1499938964844,265.2763061523437,263.73321533203125,280.34747314453125,292.9362487792969,291.1815795898437,1.0,0.5031247735023499,0.9541723132133484,0.9541723132133484,1.0,1.0,-2.443577527999878,1.1122825145721436,1.3312948942184448,0.5555456876754761,0.0,0.0,0.9206132292747498,155.89486694335938,171.0,29.686553955078125,-26695.615234375,1477.740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8547058105469,310.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23407.8671875,23400.0,0.0,0.0,0.6306041479110718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457305908203125,1.4573240280151367,-1.8190072296420112e-05,0.0,0.0006399830454029,0.0,0.0,352.7181396484375,0.0,0.0,0.0,0.8020146489143372,4.0,0.0,1.0
718080,292.8793334960937,297.1499938964844,293.1499938964844,0.2904457449913025,-5366.0966796875,304.13623046875,0.8175407648086548,0.3777405917644501,0.3426204621791839,292.9039611816406,297.1499938964844,293.1499938964844,0.2421679496765136,-4894.072265625,304.1360168457031,0.7788242697715759,0.3264795839786529,0.3124872744083404,292.8083801269531,297.1499938964844,293.1499938964844,0.3706051707267761,-5060.16259765625,304.1265869140625,0.869631826877594,0.4601278901100158,0.323327898979187,292.771728515625,297.1499938964844,293.1499938964844,0.5179930925369263,-8917.369140625,304.1068420410156,0.9571881890296936,0.6019988656044006,0.5706568956375122,292.9368896484375,297.1499938964844,293.1499938964844,0.0578971877694129,-7622.2177734375,304.14190673828125,0.5247398614883423,0.1037456765770912,0.4864575266838074,291.1810913085937,291.1499938964844,265.2763061523437,263.73321533203125,280.34747314453125,292.9362487792969,291.1815795898437,1.0,0.5031247735023499,0.9541723132133484,0.9541723132133484,1.0,1.0,-2.443577527999878,1.1122825145721436,1.3312948942184448,0.5555456876754761,0.0,0.0,0.9206132292747498,155.89486694335938,171.0,29.686553955078125,-26695.615234375,1477.740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8547058105469,310.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23407.8671875,23400.0,0.0,0.0,0.6306041479110718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457305908203125,1.4573240280151367,-1.8190072296420112e-05,0.0,0.0006399830454029,0.0,0.0,352.7181396484375,0.0,0.0,0.0,0.8020146489143372,4.0,0.0,1.0
718140,292.9042358398437,297.1499938964844,293.1499938964844,0.292294442653656,-5392.4267578125,304.1377258300781,0.8149903416633606,0.3795452117919922,0.3444178700447082,292.9240417480469,297.1499938964844,293.1499938964844,0.244258776307106,-4927.05126953125,304.1371765136719,0.776711106300354,0.3286366462707519,0.3147072792053222,292.833251953125,297.1499938964844,293.1499938964844,0.3743773102760315,-5100.01220703125,304.1280822753906,0.8676273822784424,0.4637360572814941,0.3259838819503784,292.7991638183594,297.1499938964844,293.1499938964844,0.5229143500328064,-8979.560546875,304.11297607421875,0.954404354095459,0.606013834476471,0.5746265053749084,292.95733642578125,297.1499938964844,293.1499938964844,0.059048231691122,-7719.94189453125,304.1426696777344,0.5243344306945801,0.104991503059864,0.4928882718086242,291.1871032714844,291.1499938964844,265.263427734375,263.7230529785156,280.3464660644531,292.9564208984375,291.1874084472656,1.0,0.5084097385406494,0.9518553018569946,0.9518553018569946,1.0,1.0,-2.4640913009643555,1.1221600770950315,1.3419312238693235,0.5608046650886536,0.0,0.0,0.915228545665741,160.13356018066406,174.0,14.240468978881836,-26919.75390625,1522.0794677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02392578125,310.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,23474.666015625,24480.0,0.0,0.0,0.6377595067024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510797262191772,1.4510977268218994,-1.8095215637004003e-05,0.0,0.0006472448585554,0.0,0.0,349.0089111328125,0.0,0.0,0.0,0.8140925765037537,4.0,0.0,1.0
718200,292.9042358398437,297.1499938964844,293.1499938964844,0.292294442653656,-5392.4267578125,304.1377258300781,0.8149903416633606,0.3795452117919922,0.3444178700447082,292.9240417480469,297.1499938964844,293.1499938964844,0.244258776307106,-4927.05126953125,304.1371765136719,0.776711106300354,0.3286366462707519,0.3147072792053222,292.833251953125,297.1499938964844,293.1499938964844,0.3743773102760315,-5100.01220703125,304.1280822753906,0.8676273822784424,0.4637360572814941,0.3259838819503784,292.7991638183594,297.1499938964844,293.1499938964844,0.5229143500328064,-8979.560546875,304.11297607421875,0.954404354095459,0.606013834476471,0.5746265053749084,292.95733642578125,297.1499938964844,293.1499938964844,0.059048231691122,-7719.94189453125,304.1426696777344,0.5243344306945801,0.104991503059864,0.4928882718086242,291.1871032714844,291.1499938964844,265.263427734375,263.7230529785156,280.3464660644531,292.9564208984375,291.1874084472656,1.0,0.5084097385406494,0.9518553018569946,0.9518553018569946,1.0,1.0,-2.4640913009643555,1.1221600770950315,1.3419312238693235,0.5608046650886536,0.0,0.0,0.915228545665741,160.13356018066406,174.0,14.240468978881836,-26919.75390625,1522.0794677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02392578125,310.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,23474.666015625,24480.0,0.0,0.0,0.6377595067024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510797262191772,1.4510977268218994,-1.8095215637004003e-05,0.0,0.0006472448585554,0.0,0.0,349.0089111328125,0.0,0.0,0.0,0.8140925765037537,4.0,0.0,1.0
718260,292.9272766113281,297.1499938964844,293.1499938964844,0.2931264638900757,-5403.08544921875,304.14031982421875,0.8125868439674377,0.381101131439209,0.3459888696670532,292.9426574707031,297.1499938964844,293.1499938964844,0.2455034404993057,-4945.6552734375,304.1393127441406,0.7747756838798523,0.3305847942829132,0.3167225122451782,292.85650634765625,297.1499938964844,293.1499938964844,0.3768591582775116,-5125.17333984375,304.1311340332031,0.8658117651939392,0.4670435488224029,0.3284265995025635,292.8250427246094,297.1499938964844,293.1499938964844,0.5259855389595032,-9016.107421875,304.1200256347656,0.95183002948761,0.6096579432487488,0.5782585740089417,292.9760131835937,297.1499938964844,293.1499938964844,0.0598754994571208,-7788.2333984375,304.1437072753906,0.5238675475120544,0.1060830429196357,0.4985912144184112,291.2230224609375,291.1499938964844,265.2513122558594,263.7135925292969,280.3454284667969,292.974365234375,291.2233581542969,1.0,0.5132350921630859,0.9495087265968324,0.9495087265968324,1.0,1.0,-2.482551336288452,1.1310343742370603,1.3515169620513916,0.5655137896537781,0.0,0.0,0.902517557144165,164.09063720703125,177.0,30.524066925048828,-27227.689453125,1563.1417236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.175048828125,310.7332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,24530.498046875,24480.0,0.0,0.0,0.6444523930549622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4648394584655762,1.464858055114746,-1.857763527368661e-05,0.0,0.0006540372851304,0.0,0.0,360.859130859375,0.0,0.0,0.0,0.8079341053962708,4.0,0.0,1.0
718320,292.9272766113281,297.1499938964844,293.1499938964844,0.2931264638900757,-5403.08544921875,304.14031982421875,0.8125868439674377,0.381101131439209,0.3459888696670532,292.9426574707031,297.1499938964844,293.1499938964844,0.2455034404993057,-4945.6552734375,304.1393127441406,0.7747756838798523,0.3305847942829132,0.3167225122451782,292.85650634765625,297.1499938964844,293.1499938964844,0.3768591582775116,-5125.17333984375,304.1311340332031,0.8658117651939392,0.4670435488224029,0.3284265995025635,292.8250427246094,297.1499938964844,293.1499938964844,0.5259855389595032,-9016.107421875,304.1200256347656,0.95183002948761,0.6096579432487488,0.5782585740089417,292.9760131835937,297.1499938964844,293.1499938964844,0.0598754994571208,-7788.2333984375,304.1437072753906,0.5238675475120544,0.1060830429196357,0.4985912144184112,291.2230224609375,291.1499938964844,265.2513122558594,263.7135925292969,280.3454284667969,292.974365234375,291.2233581542969,1.0,0.5132350921630859,0.9495087265968324,0.9495087265968324,1.0,1.0,-2.482551336288452,1.1310343742370603,1.3515169620513916,0.5655137896537781,0.0,0.0,0.902517557144165,164.09063720703125,177.0,30.524066925048828,-27227.689453125,1563.1417236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.175048828125,310.7332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,24530.498046875,24480.0,0.0,0.0,0.6444523930549622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4648394584655762,1.464858055114746,-1.857763527368661e-05,0.0,0.0006540372851304,0.0,0.0,360.859130859375,0.0,0.0,0.0,0.8079341053962708,4.0,0.0,1.0
718380,292.9485168457031,297.1499938964844,293.1499938964844,0.2946133017539978,-5424.4443359375,304.1410827636719,0.8102136850357056,0.3824353814125061,0.3473490476608276,292.9598999023437,297.1499938964844,293.1499938964844,0.2473031431436538,-4974.169921875,304.1398620605469,0.772903561592102,0.3323396742343902,0.3185459971427917,292.87823486328125,297.1499938964844,293.1499938964844,0.3801723420619964,-5160.271484375,304.13189697265625,0.8640581965446472,0.4700711667537689,0.3306679129600525,292.84918212890625,297.1499938964844,293.1499938964844,0.5301309823989868,-9069.576171875,304.1230773925781,0.9493203163146972,0.6129883527755737,0.5815710425376892,292.9931335449219,297.1499938964844,293.1499938964844,0.060784425586462,-7866.263671875,304.144287109375,0.5232567191123962,0.1070225909352302,0.5035819411277771,291.22369384765625,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.9905700683594,291.2236633300781,1.0,0.5176841020584106,0.94716215133667,0.94716215133667,1.0,1.0,-2.4990463256835938,1.1389504671096802,1.3600958585739136,0.569695234298706,0.0,0.0,0.8925796151161194,167.8660430908203,180.0,8.852686882019043,-27386.576171875,1601.3099365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3515930175781,310.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,24646.45703125,24480.0,0.0,0.0,0.6502410173416138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503344297409058,1.4503527879714966,-1.8347085642744787e-05,0.0,0.0006599120097234,0.0,0.0,352.02703857421875,0.0,0.0,0.0,0.8011735677719116,4.0,0.0,1.0
718440,292.9485168457031,297.1499938964844,293.1499938964844,0.2946133017539978,-5424.4443359375,304.1410827636719,0.8102136850357056,0.3824353814125061,0.3473490476608276,292.9598999023437,297.1499938964844,293.1499938964844,0.2473031431436538,-4974.169921875,304.1398620605469,0.772903561592102,0.3323396742343902,0.3185459971427917,292.87823486328125,297.1499938964844,293.1499938964844,0.3801723420619964,-5160.271484375,304.13189697265625,0.8640581965446472,0.4700711667537689,0.3306679129600525,292.84918212890625,297.1499938964844,293.1499938964844,0.5301309823989868,-9069.576171875,304.1230773925781,0.9493203163146972,0.6129883527755737,0.5815710425376892,292.9931335449219,297.1499938964844,293.1499938964844,0.060784425586462,-7866.263671875,304.144287109375,0.5232567191123962,0.1070225909352302,0.5035819411277771,291.22369384765625,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.9905700683594,291.2236633300781,1.0,0.5176841020584106,0.94716215133667,0.94716215133667,1.0,1.0,-2.4990463256835938,1.1389504671096802,1.3600958585739136,0.569695234298706,0.0,0.0,0.8925796151161194,167.8660430908203,180.0,8.852686882019043,-27386.576171875,1601.3099365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3515930175781,310.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,24646.45703125,24480.0,0.0,0.0,0.6502410173416138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503344297409058,1.4503527879714966,-1.8347085642744787e-05,0.0,0.0006599120097234,0.0,0.0,352.02703857421875,0.0,0.0,0.0,0.8011735677719116,4.0,0.0,1.0
718500,292.9585266113281,297.1499938964844,293.1499938964844,0.2953116297721863,-5434.48095703125,304.14141845703125,0.8090179562568665,0.3830197751522064,0.3479550182819366,292.9680480957031,297.1499938964844,293.1499938964844,0.2481659948825836,-4987.841796875,304.14013671875,0.7719725966453552,0.3331460654735565,0.3193897902965545,292.8885803222656,297.1499938964844,293.1499938964844,0.3817677795886993,-5177.146484375,304.1322937011719,0.863180935382843,0.4714766442775726,0.3317132294178009,292.8606872558594,297.1499938964844,293.1499938964844,0.5321242809295654,-9095.37109375,304.12432861328125,0.9480705261230468,0.6145421862602234,0.5831222534179688,293.0011291503906,297.1499938964844,293.1499938964844,0.0611995980143547,-7902.072265625,304.14459228515625,0.52288818359375,0.107437863945961,0.5058237910270691,291.2226867675781,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99810791015625,291.22265625,1.0,0.519786536693573,0.9459888935089112,0.9459888935089112,1.0,1.0,-2.5066020488739014,1.142570972442627,1.3640310764312744,0.571600615978241,0.0,0.0,0.8878322243690491,169.7046356201172,180.0,3.606922626495361,-27462.337890625,1619.4088134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4486999511719,310.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,24661.62890625,23400.0,0.0,0.0,0.652767539024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442177176475525,1.4421954154968262,-1.820723809942137e-05,0.0,0.0006624760571867,0.0,0.0,346.9826965332031,0.0,0.0,0.0,0.782317578792572,4.0,0.0,1.0
718560,292.9681396484375,297.1499938964844,293.1499938964844,0.2966350615024566,-5454.41845703125,304.1405639648437,0.8078076839447021,0.383555144071579,0.348513513803482,292.97589111328125,297.1499938964844,293.1499938964844,0.2495575845241546,-5010.69140625,304.139404296875,0.7710386514663696,0.3339088857173919,0.3201904296875,292.89862060546875,297.1499938964844,293.1499938964844,0.3841647207736969,-5203.318359375,304.1311340332031,0.862297534942627,0.4728212058544159,0.332711786031723,292.8717346191406,297.1499938964844,293.1499938964844,0.5352124571800232,-9137.26953125,304.1233825683594,0.946816086769104,0.6160333156585693,0.584607720375061,293.0087890625,297.1499938964844,293.1499938964844,0.0617499537765979,-7951.49853515625,304.1445617675781,0.5224772691726685,0.1078192889690399,0.5079083442687988,291.1959533691406,291.1499938964844,265.230712890625,263.69775390625,280.3445739746094,293.00537109375,291.19439697265625,1.0,0.5218164920806885,0.9448164105415344,0.9448164105415344,1.0,1.0,-2.513724565505981,1.1459801197052002,1.3677444458007812,0.5733895301818848,0.0,0.0,0.8873003125190735,171.5181427001953,183.0,-32.744380950927734,-27423.125,1636.9027099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5679626464844,310.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,23821.513671875,23400.0,0.0,0.0,0.6548615097999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412116765975952,1.412134289741516,-1.7496216969448142e-05,0.0,0.000664601160679,0.0,0.0,326.2474670410156,0.0,0.0,0.0,0.7809675335884094,4.0,0.0,1.0
718620,292.9864196777344,297.1499938964844,293.1499938964844,0.2978161871433258,-5471.130859375,304.14178466796875,0.80532306432724,0.3844578564167022,0.3494896292686462,292.9908142089844,297.1499938964844,293.1499938964844,0.251104474067688,-5034.9716796875,304.140380859375,0.7691473960876465,0.3352937698364258,0.3216631114482879,292.917724609375,297.1499938964844,293.1499938964844,0.3870967328548431,-5233.9638671875,304.1325988769531,0.8605031967163086,0.4753111898899078,0.3345772624015808,292.89288330078125,297.1499938964844,293.1499938964844,0.5388846397399902,-9184.294921875,304.1261901855469,0.94427752494812,0.6187952756881714,0.587389349937439,293.02313232421875,297.1499938964844,293.1499938964844,0.0624424368143081,-8011.42919921875,304.1452331542969,0.5215266942977905,0.1084833145141601,0.5116242170333862,291.1929016113281,291.1499938964844,265.222900390625,263.6919250488281,280.3453063964844,293.01904296875,291.1932983398437,1.0,0.5256751775741577,0.9424715042114258,0.9424715042114258,1.0,1.0,-2.5267159938812256,1.152186155319214,1.3745299577713013,0.5766324996948242,0.0,0.0,0.8821467757225037,175.08473205566406,186.0,-7.895849227905273,-27602.263671875,1670.1522216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8063049316406,311.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23569.474609375,23400.0,0.0,0.0,0.6583217978477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981975317001345,1.3982146978378296,-1.7201678929268382e-05,0.0,0.0006681129452772,0.0,0.0,317.31170654296875,0.0,0.0,0.0,0.7740189433097839,4.0,0.0,1.0
