time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718680,292.9864196777344,297.1499938964844,293.1499938964844,0.2978161871433258,-5471.130859375,304.14178466796875,0.80532306432724,0.3844578564167022,0.3494896292686462,292.9908142089844,297.1499938964844,293.1499938964844,0.251104474067688,-5034.9716796875,304.140380859375,0.7691473960876465,0.3352937698364258,0.3216631114482879,292.917724609375,297.1499938964844,293.1499938964844,0.3870967328548431,-5233.9638671875,304.1325988769531,0.8605031967163086,0.4753111898899078,0.3345772624015808,292.89288330078125,297.1499938964844,293.1499938964844,0.5388846397399902,-9184.294921875,304.1261901855469,0.94427752494812,0.6187952756881714,0.587389349937439,293.02313232421875,297.1499938964844,293.1499938964844,0.0624424368143081,-8011.42919921875,304.1452331542969,0.5215266942977905,0.1084833145141601,0.5116242170333862,291.1929016113281,291.1499938964844,265.222900390625,263.6919250488281,280.3453063964844,293.01904296875,291.1932983398437,1.0,0.5256751775741577,0.9424715042114258,0.9424715042114258,1.0,1.0,-2.5267159938812256,1.152186155319214,1.3745299577713013,0.5766324996948242,0.0,0.0,0.8821467757225037,175.08473205566406,186.0,-7.895849227905273,-27602.263671875,1670.1522216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8063049316406,311.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23569.474609375,23400.0,0.0,0.0,0.6583217978477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981975317001345,1.3982146978378296,-1.7201678929268382e-05,0.0,0.0006681129452772,0.0,0.0,317.31170654296875,0.0,0.0,0.0,0.7740189433097839,4.0,0.0,1.0
718740,293.0035400390625,297.1499938964844,293.1499938964844,0.298501580953598,-5480.3740234375,304.14337158203125,0.8027150630950928,0.3851253092288971,0.3502545952796936,293.0048217773437,297.1499938964844,293.1499938964844,0.2522454559803009,-5052.52099609375,304.1416931152344,0.7671748995780945,0.3364835679531097,0.3229524791240692,292.93603515625,297.1499938964844,293.1499938964844,0.3893809616565704,-5257.41552734375,304.13458251953125,0.8585993647575378,0.4774831533432007,0.336233526468277,292.9129638671875,297.1499938964844,293.1499938964844,0.5417052507400513,-9219.65234375,304.12939453125,0.9416138529777528,0.621237576007843,0.5898706912994385,293.0363464355469,297.1499938964844,293.1499938964844,0.0629647746682167,-8056.03857421875,304.1459350585937,0.5203883647918701,0.1090199872851371,0.5147643089294434,291.200927734375,291.1499938964844,265.2172241210937,263.68780517578125,280.34637451171875,293.0304260253906,291.2013854980469,1.0,0.5292787551879883,0.9401265382766724,0.9401265382766724,1.0,1.0,-2.5379297733306885,1.1575239896774292,1.3804057836532593,0.5794007778167725,0.0,0.0,0.8748298287391663,178.60760498046875,189.0,5.4470086097717285,-27755.46484375,1701.018798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0228881835937,311.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,23554.439453125,22320.0,0.0,0.0,0.6610872745513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849834203720093,1.3850003480911257,-1.6974949176074006e-05,0.0,0.0006709195440635,0.0,0.0,309.61602783203125,0.0,0.0,0.0,0.7527107000350952,4.0,0.0,1.0
718800,293.0035400390625,297.1499938964844,293.1499938964844,0.298501580953598,-5480.3740234375,304.14337158203125,0.8027150630950928,0.3851253092288971,0.3502545952796936,293.0048217773437,297.1499938964844,293.1499938964844,0.2522454559803009,-5052.52099609375,304.1416931152344,0.7671748995780945,0.3364835679531097,0.3229524791240692,292.93603515625,297.1499938964844,293.1499938964844,0.3893809616565704,-5257.41552734375,304.13458251953125,0.8585993647575378,0.4774831533432007,0.336233526468277,292.9129638671875,297.1499938964844,293.1499938964844,0.5417052507400513,-9219.65234375,304.12939453125,0.9416138529777528,0.621237576007843,0.5898706912994385,293.0363464355469,297.1499938964844,293.1499938964844,0.0629647746682167,-8056.03857421875,304.1459350585937,0.5203883647918701,0.1090199872851371,0.5147643089294434,291.200927734375,291.1499938964844,265.2172241210937,263.68780517578125,280.34637451171875,293.0304260253906,291.2013854980469,1.0,0.5292787551879883,0.9401265382766724,0.9401265382766724,1.0,1.0,-2.5379297733306885,1.1575239896774292,1.3804057836532593,0.5794007778167725,0.0,0.0,0.8748298287391663,178.60760498046875,189.0,5.4470086097717285,-27755.46484375,1701.018798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0228881835937,311.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,23554.439453125,22320.0,0.0,0.0,0.6610872745513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849834203720093,1.3850003480911257,-1.6974949176074006e-05,0.0,0.0006709195440635,0.0,0.0,309.61602783203125,0.0,0.0,0.0,0.7527107000350952,4.0,0.0,1.0
718860,293.0195007324219,297.1499938964844,293.1499938964844,0.2998542189598083,-5500.3076171875,304.1434326171875,0.8000317811965942,0.3855964839458465,0.3508368134498596,293.0179748535156,297.1499938964844,293.1499938964844,0.2539553642272949,-5080.03369140625,304.1416931152344,0.7651383280754089,0.3374985754489898,0.3240731954574585,292.9534606933594,297.1499938964844,293.1499938964844,0.3924829065799713,-5290.44091796875,304.1347045898437,0.8565908670425415,0.4793698787689209,0.3376781046390533,292.9317626953125,297.1499938964844,293.1499938964844,0.5457387566566467,-9272.998046875,304.1297302246094,0.9388622045516968,0.6234305500984192,0.5921030640602112,293.0484619140625,297.1499938964844,293.1499938964844,0.0635998547077179,-8112.92626953125,304.1462707519531,0.5190877318382263,0.109439842402935,0.5173693895339966,291.17547607421875,291.1499938964844,265.2139587402344,263.6856689453125,280.3485412597656,293.040771484375,291.17596435546875,1.0,0.5326488614082336,0.937789261341095,0.937789261341095,1.0,1.0,-2.547524929046631,1.1620720624923706,1.3854527473449707,0.5817349553108215,0.0,0.0,0.8738369345664978,182.0867462158203,192.0,-12.966108322143556,-27774.3671875,1729.642333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2607727050781,311.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,22518.908203125,22320.0,0.0,0.0,0.6627374291419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3503438234329224,1.3503600358963013,-1.6165393390110694e-05,0.0,0.0006725942366756,0.0,0.0,287.3150634765625,0.0,0.0,0.0,0.7488729357719421,4.0,0.0,1.0
718920,293.0195007324219,297.1499938964844,293.1499938964844,0.2998542189598083,-5500.3076171875,304.1434326171875,0.8000317811965942,0.3855964839458465,0.3508368134498596,293.0179748535156,297.1499938964844,293.1499938964844,0.2539553642272949,-5080.03369140625,304.1416931152344,0.7651383280754089,0.3374985754489898,0.3240731954574585,292.9534606933594,297.1499938964844,293.1499938964844,0.3924829065799713,-5290.44091796875,304.1347045898437,0.8565908670425415,0.4793698787689209,0.3376781046390533,292.9317626953125,297.1499938964844,293.1499938964844,0.5457387566566467,-9272.998046875,304.1297302246094,0.9388622045516968,0.6234305500984192,0.5921030640602112,293.0484619140625,297.1499938964844,293.1499938964844,0.0635998547077179,-8112.92626953125,304.1462707519531,0.5190877318382263,0.109439842402935,0.5173693895339966,291.17547607421875,291.1499938964844,265.2139587402344,263.6856689453125,280.3485412597656,293.040771484375,291.17596435546875,1.0,0.5326488614082336,0.937789261341095,0.937789261341095,1.0,1.0,-2.547524929046631,1.1620720624923706,1.3854527473449707,0.5817349553108215,0.0,0.0,0.8738369345664978,182.0867462158203,192.0,-12.966108322143556,-27774.3671875,1729.642333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2607727050781,311.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,22518.908203125,22320.0,0.0,0.0,0.6627374291419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3503438234329224,1.3503600358963013,-1.6165393390110694e-05,0.0,0.0006725942366756,0.0,0.0,287.3150634765625,0.0,0.0,0.0,0.7488729357719421,4.0,0.0,1.0
718980,293.0345458984375,297.1499938964844,293.1499938964844,0.3000534772872925,-5502.35302734375,304.1452941894531,0.7972621917724609,0.3858498334884643,0.3512317836284637,293.0303649902344,297.1499938964844,293.1499938964844,0.2546913027763366,-5090.986328125,304.14324951171875,0.7630313038825989,0.3383293747901916,0.3250245749950409,292.9700012207031,297.1499938964844,293.1499938964844,0.3940909802913666,-5306.47705078125,304.1371154785156,0.854498028755188,0.4809952080249786,0.3389423489570617,292.9496154785156,297.1499938964844,293.1499938964844,0.5477955937385559,-9298.03515625,304.133056640625,0.9360116124153136,0.6253387331962585,0.5940824747085571,293.0596008300781,297.1499938964844,293.1499938964844,0.0639132484793663,-8139.236328125,304.14697265625,0.5176418423652649,0.1097516492009162,0.5194836258888245,291.1870422363281,291.1499938964844,265.2135009765625,263.685791015625,280.3521423339844,293.0503234863281,291.1876220703125,1.0,0.5358025431632996,0.9354519844055176,0.9354519844055176,1.0,1.0,-2.555581331253052,1.1658682823181152,1.3897130489349363,0.5836590528488159,0.0,0.0,0.8681405186653137,185.5320281982422,195.0,7.3176655769348145,-27902.0859375,1756.1087646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4635925292969,311.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22453.20703125,22320.0,0.0,0.0,0.6638469696044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339187741279602,1.339203715324402,-1.596833135408815e-05,0.0,0.000673720263876,0.0,0.0,281.0894775390625,0.0,0.0,0.0,0.7434543371200562,4.0,0.0,1.0
719040,293.0345458984375,297.1499938964844,293.1499938964844,0.3000534772872925,-5502.35302734375,304.1452941894531,0.7972621917724609,0.3858498334884643,0.3512317836284637,293.0303649902344,297.1499938964844,293.1499938964844,0.2546913027763366,-5090.986328125,304.14324951171875,0.7630313038825989,0.3383293747901916,0.3250245749950409,292.9700012207031,297.1499938964844,293.1499938964844,0.3940909802913666,-5306.47705078125,304.1371154785156,0.854498028755188,0.4809952080249786,0.3389423489570617,292.9496154785156,297.1499938964844,293.1499938964844,0.5477955937385559,-9298.03515625,304.133056640625,0.9360116124153136,0.6253387331962585,0.5940824747085571,293.0596008300781,297.1499938964844,293.1499938964844,0.0639132484793663,-8139.236328125,304.14697265625,0.5176418423652649,0.1097516492009162,0.5194836258888245,291.1870422363281,291.1499938964844,265.2135009765625,263.685791015625,280.3521423339844,293.0503234863281,291.1876220703125,1.0,0.5358025431632996,0.9354519844055176,0.9354519844055176,1.0,1.0,-2.555581331253052,1.1658682823181152,1.3897130489349363,0.5836590528488159,0.0,0.0,0.8681405186653137,185.5320281982422,195.0,7.3176655769348145,-27902.0859375,1756.1087646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4635925292969,311.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22453.20703125,22320.0,0.0,0.0,0.6638469696044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339187741279602,1.339203715324402,-1.596833135408815e-05,0.0,0.000673720263876,0.0,0.0,281.0894775390625,0.0,0.0,0.0,0.7434543371200562,4.0,0.0,1.0
719100,293.041748046875,297.1499938964844,293.1499938964844,0.3000793755054474,-5502.35888671875,304.1460876464844,0.7958422899246216,0.3858985304832458,0.3513576686382293,293.0362854003906,297.1499938964844,293.1499938964844,0.2549991309642792,-5095.5478515625,304.1438903808594,0.7619493007659912,0.3386768698692322,0.3254355490207672,292.9779052734375,297.1499938964844,293.1499938964844,0.3948020339012146,-5313.5673828125,304.1381530761719,0.8534215688705444,0.4817191958427429,0.3395102918148041,292.95819091796875,297.1499938964844,293.1499938964844,0.548703134059906,-9309.095703125,304.13446044921875,0.9345452785491944,0.6261913776397705,0.5949735641479492,293.0648193359375,297.1499938964844,293.1499938964844,0.0640403777360916,-8149.8623046875,304.1473083496094,0.5168688297271729,0.1098695173859596,0.5203673243522644,291.1925048828125,291.1499938964844,265.21441650390625,263.6867980957031,280.35455322265625,293.05487060546875,291.1930236816406,1.0,0.5373014211654663,0.9342833757400512,0.9342833757400512,1.0,1.0,-2.559041738510132,1.1674890518188477,1.3915528059005735,0.5844692587852478,0.0,0.0,0.8647480010986328,187.2439727783203,195.0,10.584891319274902,-27948.96484375,1768.5357666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55224609375,311.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,22456.283203125,21240.0,0.0,0.0,0.6642398834228516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3332010507583618,1.333216905593872,-1.5871875802986324e-05,0.0,0.0006741189863532,0.0,0.0,277.8923645019531,0.0,0.0,0.0,0.7256145477294922,4.0,0.0,1.0
719160,293.0486755371094,297.1499938964844,293.1499938964844,0.3008824586868286,-5514.64990234375,304.14532470703125,0.7944085597991943,0.385907381772995,0.3514427840709686,293.04205322265625,297.1499938964844,293.1499938964844,0.2559700906276703,-5111.5712890625,304.14324951171875,0.760855495929718,0.3389859795570373,0.3258076310157776,292.98553466796875,297.1499938964844,293.1499938964844,0.3965299129486084,-5332.4091796875,304.1371459960937,0.8523354530334473,0.4824003279209137,0.3400431275367737,292.9664306640625,297.1499938964844,293.1499938964844,0.5509921908378601,-9340.3447265625,304.13311767578125,0.933064877986908,0.6269979476928711,0.595811128616333,293.06982421875,297.1499938964844,293.1499938964844,0.0643501952290535,-8178.75439453125,304.147216796875,0.5160703659057617,0.1099650040268898,0.5211467146873474,291.16680908203125,291.1499938964844,265.2161560058594,263.6884460449219,280.3573303222656,293.05926513671875,291.16552734375,1.0,0.5387529730796814,0.9331266283988952,0.9331266283988952,1.0,1.0,-2.562174797058105,1.168950438499451,1.3932242393493652,0.5851919054985046,0.0,0.0,0.8660358190536499,188.9462280273437,198.0,-27.729808807373047,-27855.01171875,1780.4783935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6560363769531,311.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,21611.8203125,21240.0,0.0,0.0,0.6642959713935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3052891492843628,1.3053044080734253,-1.5233689737215172e-05,0.0,0.0006741759716533,0.0,0.0,261.0313415527344,0.0,0.0,0.0,0.7252138257026672,4.0,0.0,1.0
719220,293.0619506835937,297.1499938964844,293.1499938964844,0.3008600175380707,-5513.6337890625,304.1469421386719,0.791508138179779,0.3857839703559875,0.3514978289604187,293.0531005859375,297.1499938964844,293.1499938964844,0.2565160393714905,-5119.63037109375,304.14459228515625,0.7586384415626526,0.3394788801670074,0.3264389932155609,293.0000915527344,297.1499938964844,293.1499938964844,0.3978945016860962,-5345.99169921875,304.1391906738281,0.8501465320587158,0.4836137294769287,0.341014415025711,292.9822692871094,297.1499938964844,293.1499938964844,0.552771270275116,-9362.005859375,304.1358337402344,0.9300801157951356,0.6284403204917908,0.5973461866378784,293.0792236328125,297.1499938964844,293.1499938964844,0.0645452663302421,-8195.1650390625,304.1478271484375,0.5144084095954895,0.1100919246673584,0.5224117636680603,291.1719665527344,291.1499938964844,265.22222900390625,263.69390869140625,280.3642578125,293.0677185058594,291.1725769042969,1.0,0.5415225028991699,0.9308131337165833,0.9308131337165833,1.0,1.0,-2.5675318241119385,1.171428680419922,1.3961031436920166,0.5863960981369019,0.0,0.0,0.8631027936935425,192.3206329345703,201.0,1.0231873989105225,-27956.5546875,1802.9908447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398132324219,311.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21362.1953125,21240.0,0.0,0.0,0.6640496850013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296016812324524,1.296031832695007,-1.5030766007839702e-05,0.0,0.0006739260279573,0.0,0.0,255.65750122070312,0.0,0.0,0.0,0.7204036712646484,4.0,0.0,1.0
719280,293.0619506835937,297.1499938964844,293.1499938964844,0.3008600175380707,-5513.6337890625,304.1469421386719,0.791508138179779,0.3857839703559875,0.3514978289604187,293.0531005859375,297.1499938964844,293.1499938964844,0.2565160393714905,-5119.63037109375,304.14459228515625,0.7586384415626526,0.3394788801670074,0.3264389932155609,293.0000915527344,297.1499938964844,293.1499938964844,0.3978945016860962,-5345.99169921875,304.1391906738281,0.8501465320587158,0.4836137294769287,0.341014415025711,292.9822692871094,297.1499938964844,293.1499938964844,0.552771270275116,-9362.005859375,304.1358337402344,0.9300801157951356,0.6284403204917908,0.5973461866378784,293.0792236328125,297.1499938964844,293.1499938964844,0.0645452663302421,-8195.1650390625,304.1478271484375,0.5144084095954895,0.1100919246673584,0.5224117636680603,291.1719665527344,291.1499938964844,265.22222900390625,263.69390869140625,280.3642578125,293.0677185058594,291.1725769042969,1.0,0.5415225028991699,0.9308131337165833,0.9308131337165833,1.0,1.0,-2.5675318241119385,1.171428680419922,1.3961031436920166,0.5863960981369019,0.0,0.0,0.8631027936935425,192.3206329345703,201.0,1.0231873989105225,-27956.5546875,1802.9908447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8398132324219,311.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21362.1953125,21240.0,0.0,0.0,0.6640496850013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296016812324524,1.296031832695007,-1.5030766007839702e-05,0.0,0.0006739260279573,0.0,0.0,255.65750122070312,0.0,0.0,0.0,0.7204036712646484,4.0,0.0,1.0
719340,293.0745544433594,297.1499938964844,293.1499938964844,0.3004844784736633,-5507.44775390625,304.1485900878906,0.7885200381278992,0.3854582905769348,0.351372480392456,293.06365966796875,297.1499938964844,293.1499938964844,0.2567654848098755,-5122.9267578125,304.1459655761719,0.7563508749008179,0.3397955894470215,0.3269059658050537,293.01385498046875,297.1499938964844,293.1499938964844,0.3988290131092071,-5355.0087890625,304.1412353515625,0.8478962182998657,0.484621524810791,0.3418410122394562,292.9973449707031,297.1499938964844,293.1499938964844,0.5539619326591492,-9375.8994140625,304.1385498046875,0.9270037412643432,0.6296277642250061,0.5986412167549133,293.0878295898437,297.1499938964844,293.1499938964844,0.064638540148735,-8202.33984375,304.1484069824219,0.5126556754112244,0.110138326883316,0.5233128070831299,291.1835632324219,291.1499938964844,265.23211669921875,263.702392578125,280.3731384277344,293.0757141113281,291.1840515136719,1.0,0.5441173911094666,0.9284996390342712,0.9284996390342712,1.0,1.0,-2.571575164794922,1.1732643842697144,1.3983107805252075,0.5872513651847839,0.0,0.0,0.8578220009803772,195.6770172119141,189.0,11.024577140808104,-28014.1953125,1823.5880126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818725585937,311.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,21351.76953125,20160.0,0.0,0.0,0.6635723114013672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2865028381347656,1.2865177392959597,-1.4879208720230965e-05,0.0,0.0006734415655955,0.0,0.0,250.8650665283203,0.0,0.0,0.0,0.7008708119392395,4.0,0.0,1.0
719400,293.0745544433594,297.1499938964844,293.1499938964844,0.3004844784736633,-5507.44775390625,304.1485900878906,0.7885200381278992,0.3854582905769348,0.351372480392456,293.06365966796875,297.1499938964844,293.1499938964844,0.2567654848098755,-5122.9267578125,304.1459655761719,0.7563508749008179,0.3397955894470215,0.3269059658050537,293.01385498046875,297.1499938964844,293.1499938964844,0.3988290131092071,-5355.0087890625,304.1412353515625,0.8478962182998657,0.484621524810791,0.3418410122394562,292.9973449707031,297.1499938964844,293.1499938964844,0.5539619326591492,-9375.8994140625,304.1385498046875,0.9270037412643432,0.6296277642250061,0.5986412167549133,293.0878295898437,297.1499938964844,293.1499938964844,0.064638540148735,-8202.33984375,304.1484069824219,0.5126556754112244,0.110138326883316,0.5233128070831299,291.1835632324219,291.1499938964844,265.23211669921875,263.702392578125,280.3731384277344,293.0757141113281,291.1840515136719,1.0,0.5441173911094666,0.9284996390342712,0.9284996390342712,1.0,1.0,-2.571575164794922,1.1732643842697144,1.3983107805252075,0.5872513651847839,0.0,0.0,0.8578220009803772,195.6770172119141,189.0,11.024577140808104,-28014.1953125,1823.5880126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818725585937,311.77801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,21351.76953125,20160.0,0.0,0.0,0.6635723114013672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2865028381347656,1.2865177392959597,-1.4879208720230965e-05,0.0,0.0006734415655955,0.0,0.0,250.8650665283203,0.0,0.0,0.0,0.7008708119392395,4.0,0.0,1.0
719460,293.0862121582031,297.1499938964844,293.1499938964844,0.3007083833217621,-5510.97119140625,304.1488342285156,0.7907071113586426,0.385004311800003,0.3508833050727844,293.073486328125,297.1499938964844,293.1499938964844,0.2574953436851501,-5134.7890625,304.146240234375,0.7587647438049316,0.339985191822052,0.3269972205162048,293.02642822265625,297.1499938964844,293.1499938964844,0.4006626009941101,-5374.50390625,304.1412658691406,0.8509241342544556,0.4855189621448517,0.3423934578895569,293.0112609863281,297.1499938964844,293.1499938964844,0.5564481019973755,-9408.775390625,304.1384582519531,0.9309696555137634,0.6306758522987366,0.5995345115661621,293.095458984375,297.1499938964844,293.1499938964844,0.0647345036268234,-8212.2529296875,304.1488037109375,0.5143460631370544,0.1101625114679336,0.5228739380836487,291.1573181152344,291.1499938964844,265.2461242675781,263.71417236328125,280.3846740722656,293.0830383300781,291.1580810546875,1.0,0.542009711265564,0.9262126684188844,0.9262126684188844,1.0,1.0,-2.572310209274292,1.173482894897461,1.3988274335861206,0.5872585773468018,0.0,0.0,0.8594879508018494,192.83546447753903,177.0,-9.616783142089844,-27911.142578125,1812.2042236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,311.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,20312.73828125,20160.0,0.0,0.0,0.6622922420501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558934688568115,1.255907654762268,-1.4171663679007906e-05,0.0,0.0006721424288116,0.0,0.0,233.2910003662109,0.0,0.0,0.0,0.6988024711608887,4.0,0.0,1.0
719520,293.0862121582031,297.1499938964844,293.1499938964844,0.3007083833217621,-5510.97119140625,304.1488342285156,0.7907071113586426,0.385004311800003,0.3508833050727844,293.073486328125,297.1499938964844,293.1499938964844,0.2574953436851501,-5134.7890625,304.146240234375,0.7587647438049316,0.339985191822052,0.3269972205162048,293.02642822265625,297.1499938964844,293.1499938964844,0.4006626009941101,-5374.50390625,304.1412658691406,0.8509241342544556,0.4855189621448517,0.3423934578895569,293.0112609863281,297.1499938964844,293.1499938964844,0.5564481019973755,-9408.775390625,304.1384582519531,0.9309696555137634,0.6306758522987366,0.5995345115661621,293.095458984375,297.1499938964844,293.1499938964844,0.0647345036268234,-8212.2529296875,304.1488037109375,0.5143460631370544,0.1101625114679336,0.5228739380836487,291.1573181152344,291.1499938964844,265.2461242675781,263.71417236328125,280.3846740722656,293.0830383300781,291.1580810546875,1.0,0.542009711265564,0.9262126684188844,0.9262126684188844,1.0,1.0,-2.572310209274292,1.173482894897461,1.3988274335861206,0.5872585773468018,0.0,0.0,0.8594879508018494,192.83546447753903,177.0,-9.616783142089844,-27911.142578125,1812.2042236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,311.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,20312.73828125,20160.0,0.0,0.0,0.6622922420501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558934688568115,1.255907654762268,-1.4171663679007906e-05,0.0,0.0006721424288116,0.0,0.0,233.2910003662109,0.0,0.0,0.0,0.6988024711608887,4.0,0.0,1.0
719580,293.0971374511719,297.1499938964844,293.1499938964844,0.2995284795761108,-5492.802734375,304.15118408203125,0.7963262796401978,0.3844067752361297,0.3501361310482025,293.0827331542969,297.1499938964844,293.1499938964844,0.2569992840290069,-5125.9833984375,304.1483154296875,0.7643561959266663,0.3400476574897766,0.3268257081508636,293.0379943847656,297.1499938964844,293.1499938964844,0.4007436335086822,-5374.20458984375,304.14404296875,0.8575500249862671,0.4863038659095764,0.3427647948265075,293.02423095703125,297.1499938964844,293.1499938964844,0.5565862655639648,-9408.169921875,304.1420593261719,0.9395646452903748,0.6315597891807556,0.6001408696174622,293.1020202636719,297.1499938964844,293.1499938964844,0.0644449219107627,-8185.33740234375,304.1496887207031,0.5184906721115112,0.1102155447006225,0.5218300819396973,291.1747741699219,291.1499938964844,265.2645568847656,263.7295227050781,280.3984375,293.0895690917969,291.17559814453125,1.0,0.5374444723129272,0.9239256381988524,0.9239256381988524,1.0,1.0,-2.571128368377685,1.1727697849273682,1.3983585834503174,0.5867411494255066,0.0,0.0,0.8550220727920532,186.12408447265625,165.0,13.865565299987791,-27929.666015625,1781.0692138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,311.921875,278.1499938964844,0.0,18000.0,313.1499938964844,20261.00390625,20160.0,0.0,0.0,0.6607816815376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478141784667969,1.247828245162964,-1.403712849423755e-05,0.0,0.0006706094136461,0.0,0.0,229.3515625,0.0,0.0,0.0,0.6948325037956238,4.0,0.0,1.0
719640,293.0971374511719,297.1499938964844,293.1499938964844,0.2995284795761108,-5492.802734375,304.15118408203125,0.7963262796401978,0.3844067752361297,0.3501361310482025,293.0827331542969,297.1499938964844,293.1499938964844,0.2569992840290069,-5125.9833984375,304.1483154296875,0.7643561959266663,0.3400476574897766,0.3268257081508636,293.0379943847656,297.1499938964844,293.1499938964844,0.4007436335086822,-5374.20458984375,304.14404296875,0.8575500249862671,0.4863038659095764,0.3427647948265075,293.02423095703125,297.1499938964844,293.1499938964844,0.5565862655639648,-9408.169921875,304.1420593261719,0.9395646452903748,0.6315597891807556,0.6001408696174622,293.1020202636719,297.1499938964844,293.1499938964844,0.0644449219107627,-8185.33740234375,304.1496887207031,0.5184906721115112,0.1102155447006225,0.5218300819396973,291.1747741699219,291.1499938964844,265.2645568847656,263.7295227050781,280.3984375,293.0895690917969,291.17559814453125,1.0,0.5374444723129272,0.9239256381988524,0.9239256381988524,1.0,1.0,-2.571128368377685,1.1727697849273682,1.3983585834503174,0.5867411494255066,0.0,0.0,0.8550220727920532,186.12408447265625,165.0,13.865565299987791,-27929.666015625,1781.0692138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,311.921875,278.1499938964844,0.0,18000.0,313.1499938964844,20261.00390625,20160.0,0.0,0.0,0.6607816815376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478141784667969,1.247828245162964,-1.403712849423755e-05,0.0,0.0006706094136461,0.0,0.0,229.3515625,0.0,0.0,0.0,0.6948325037956238,4.0,0.0,1.0
719700,293.10235595703125,297.1499938964844,293.1499938964844,0.2988554835319519,-5482.5830078125,304.1521911621094,0.8000242710113525,0.3840508759021759,0.3496785163879394,293.0871887207031,297.1499938964844,293.1499938964844,0.2566769123077392,-5120.46533203125,304.1492004394531,0.7680107355117798,0.3400273025035858,0.3266578912734985,293.0434265136719,297.1499938964844,293.1499938964844,0.4007062315940857,-5373.326171875,304.1451721191406,0.8618502020835876,0.486653983592987,0.3428952097892761,293.0303649902344,297.1499938964844,293.1499938964844,0.5565457344055176,-9406.6201171875,304.1435852050781,0.9449920058250428,0.6319422125816345,0.6003517508506775,293.1049194335937,297.1499938964844,293.1499938964844,0.0642825663089752,-8170.4326171875,304.1500244140625,0.5212621092796326,0.1102513521909713,0.5211952328681946,291.1830139160156,291.1499938964844,265.27557373046875,263.7386474609375,280.4061584472656,293.09259033203125,291.1837158203125,1.0,0.534550666809082,0.9227821826934814,0.9227821826934814,1.0,1.0,-2.5700244903564453,1.1721628904342651,1.3978617191314695,0.586345911026001,0.0,0.0,0.8519839644432068,181.9060974121093,165.0,17.599651336669922,-27920.345703125,1760.9969482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236694335937,311.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20270.5546875,19080.0,0.0,0.0,0.659957766532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242893099784851,1.2429070472717283,-1.396485822624527e-05,0.0,0.0006697732023894,0.0,0.0,227.07940673828125,0.0,0.0,0.0,0.6775037050247192,4.0,0.0,1.0
719760,293.1073608398437,297.1499938964844,293.1499938964844,0.2990614175796509,-5486.271484375,304.1513977050781,0.8042086362838745,0.3836709260940552,0.3491785526275635,293.0914611816406,297.1499938964844,293.1499938964844,0.2571088969707489,-5127.97705078125,304.1485290527344,0.772155225276947,0.339979887008667,0.3264462053775787,293.048583984375,297.1499938964844,293.1499938964844,0.4018538296222687,-5386.09130859375,304.1439514160156,0.8667222261428833,0.4869891703128814,0.3429990708827972,293.0362548828125,297.1499938964844,293.1499938964844,0.5581077933311462,-9428.40234375,304.1418762207031,0.9509626626968384,0.632305920124054,0.6005191802978516,293.10760498046875,297.1499938964844,293.1499938964844,0.0643399283289909,-8177.3505859375,304.1499328613281,0.524445116519928,0.1102919802069664,0.5205133557319641,291.1558532714844,291.1499938964844,265.2878112792969,263.74871826171875,280.4144592285156,293.0954895019531,291.1545715332031,1.0,0.5313723087310791,0.9216713905334472,0.9216713905334472,1.0,1.0,-2.568676471710205,1.1714385747909546,1.3972378969192505,0.5858872532844543,0.0,0.0,0.8541247248649597,177.3038330078125,153.0,-25.794658660888672,-27752.77734375,1738.909912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396240234375,311.9397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,19436.07421875,19080.0,0.0,0.0,0.6588149070739746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154920101165771,1.2155053615570068,-1.336708191956859e-05,0.0,0.0006686133565381,0.0,0.0,212.512435913086,0.0,0.0,0.0,0.6772544384002686,4.0,0.0,1.0
719820,293.1168518066406,297.1499938964844,293.1499938964844,0.2976344525814056,-5464.71728515625,304.1533508300781,0.8136521577835083,0.3828226327896118,0.3480797708034515,293.0997009277344,297.1499938964844,293.1499938964844,0.2563689649105072,-5115.50390625,304.1502990722656,0.7818282842636108,0.3397969603538513,0.3259129226207733,293.058349609375,297.1499938964844,293.1499938964844,0.4017644822597503,-5384.22607421875,304.1461486816406,0.878100574016571,0.4875808656215668,0.3431426286697387,293.04736328125,297.1499938964844,293.1499938964844,0.5580295324325562,-9425.3857421875,304.144775390625,0.9640744924545288,0.6329330205917358,0.6007542610168457,293.1124572753906,297.1499938964844,293.1499938964844,0.0640064254403114,-8147.099609375,304.1505126953125,0.5320035815238953,0.1103818863630294,0.5190496444702148,291.1669311523437,291.1499938964844,265.316162109375,263.7720031738281,280.432861328125,293.1009521484375,291.1678161621094,1.0,0.5243712067604065,0.9194498658180236,0.9194498658180236,1.0,1.0,-2.5654125213623047,1.1697114706039429,1.3957009315490725,0.5848224759101868,0.0,0.0,0.8515141606330872,167.2778778076172,141.0,7.911474227905273,-27753.87890625,1690.4117431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231018066406,312.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19191.728515625,19080.0,0.0,0.0,0.6562923789024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2076010704040527,1.2076143026351929,-1.3195715837355236e-05,0.0,0.0006660533254034,0.0,0.0,208.418197631836,0.0,0.0,0.0,0.6730380058288574,4.0,0.0,1.0
719880,293.1168518066406,297.1499938964844,293.1499938964844,0.2976344525814056,-5464.71728515625,304.1533508300781,0.8136521577835083,0.3828226327896118,0.3480797708034515,293.0997009277344,297.1499938964844,293.1499938964844,0.2563689649105072,-5115.50390625,304.1502990722656,0.7818282842636108,0.3397969603538513,0.3259129226207733,293.058349609375,297.1499938964844,293.1499938964844,0.4017644822597503,-5384.22607421875,304.1461486816406,0.878100574016571,0.4875808656215668,0.3431426286697387,293.04736328125,297.1499938964844,293.1499938964844,0.5580295324325562,-9425.3857421875,304.144775390625,0.9640744924545288,0.6329330205917358,0.6007542610168457,293.1124572753906,297.1499938964844,293.1499938964844,0.0640064254403114,-8147.099609375,304.1505126953125,0.5320035815238953,0.1103818863630294,0.5190496444702148,291.1669311523437,291.1499938964844,265.316162109375,263.7720031738281,280.432861328125,293.1009521484375,291.1678161621094,1.0,0.5243712067604065,0.9194498658180236,0.9194498658180236,1.0,1.0,-2.5654125213623047,1.1697114706039429,1.3957009315490725,0.5848224759101868,0.0,0.0,0.8515141606330872,167.2778778076172,141.0,7.911474227905273,-27753.87890625,1690.4117431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231018066406,312.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19191.728515625,19080.0,0.0,0.0,0.6562923789024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2076010704040527,1.2076143026351929,-1.3195715837355236e-05,0.0,0.0006660533254034,0.0,0.0,208.418197631836,0.0,0.0,0.0,0.6730380058288574,4.0,0.0,1.0
719940,293.12579345703125,297.1499938964844,293.1499938964844,0.2958942353725433,-5438.60205078125,304.1551208496094,0.8241657614707947,0.3818506002426147,0.3468420207500458,293.10748291015625,297.1499938964844,293.1499938964844,0.2553487420082092,-5098.57421875,304.1518859863281,0.7932235598564148,0.3394927978515625,0.3252380490303039,293.0675354003906,297.1499938964844,293.1499938964844,0.4012808799743652,-5378.24365234375,304.1482238769531,0.8915217518806458,0.4880393147468567,0.3431749045848846,293.0579528808594,297.1499938964844,293.1499938964844,0.557400643825531,-9415.2392578125,304.14752197265625,0.977949559688568,0.6333844661712646,0.6007993221282959,293.11669921875,297.1499938964844,293.1499938964844,0.0636176615953445,-8111.77978515625,304.1509704589844,0.5411051511764526,0.110474094748497,0.5174863934516907,291.1846618652344,291.1499938964844,265.3500061035156,263.79962158203125,280.4538879394531,293.10614013671875,291.1853942871094,1.0,0.5167494416236877,0.9172282814979552,0.9172282814979552,1.0,1.0,-2.5613296031951904,1.167582631111145,1.3937469720840454,0.5835444927215576,0.0,0.0,0.8456657528877258,156.57861328125,129.0,18.900619506835938,-27707.939453125,1637.9583740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,312.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,19195.3984375,18000.0,0.0,0.0,0.6536852121353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197950005531311,1.197962999343872,-1.3055565432296136e-05,0.0,0.0006634073797613,0.0,0.0,204.2202911376953,0.0,0.0,0.0,0.6534536480903625,4.0,0.0,1.0
720000,293.12579345703125,297.1499938964844,293.1499938964844,0.2958942353725433,-5438.60205078125,304.1551208496094,0.8241657614707947,0.3818506002426147,0.3468420207500458,293.10748291015625,297.1499938964844,293.1499938964844,0.2553487420082092,-5098.57421875,304.1518859863281,0.7932235598564148,0.3394927978515625,0.3252380490303039,293.0675354003906,297.1499938964844,293.1499938964844,0.4012808799743652,-5378.24365234375,304.1482238769531,0.8915217518806458,0.4880393147468567,0.3431749045848846,293.0579528808594,297.1499938964844,293.1499938964844,0.557400643825531,-9415.2392578125,304.14752197265625,0.977949559688568,0.6333844661712646,0.6007993221282959,293.11669921875,297.1499938964844,293.1499938964844,0.0636176615953445,-8111.77978515625,304.1509704589844,0.5411051511764526,0.110474094748497,0.5174863934516907,291.1846618652344,291.1499938964844,265.3500061035156,263.79962158203125,280.4538879394531,293.10614013671875,291.1853942871094,1.0,0.5167494416236877,0.9172282814979552,0.9172282814979552,1.0,1.0,-2.5613296031951904,1.167582631111145,1.3937469720840454,0.5835444927215576,0.0,0.0,0.8456657528877258,156.57861328125,129.0,18.900619506835938,-27707.939453125,1637.9583740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,312.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,19195.3984375,18000.0,0.0,0.0,0.6536852121353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197950005531311,1.197962999343872,-1.3055565432296136e-05,0.0,0.0006634073797613,0.0,0.0,204.2202911376953,0.0,0.0,0.0,0.6534536480903625,4.0,0.0,1.0
720060,293.1346740722656,297.1499938964844,293.1499938964844,0.2951139509677887,-5427.75927734375,304.1548767089844,0.835978627204895,0.3806622922420501,0.3454410135746002,293.11553955078125,297.1499938964844,293.1499938964844,0.2551195025444031,-5095.42529296875,304.1517639160156,0.8061327934265137,0.3389338850975036,0.3243672251701355,293.0767517089844,297.1499938964844,293.1499938964844,0.4021197557449341,-5387.4951171875,304.1476135253906,0.9069082140922546,0.4882619380950928,0.3430695235729217,293.0684814453125,297.1499938964844,293.1499938964844,0.5585939884185791,-9431.578125,304.1466369628906,0.9917135834693908,0.6335837841033936,0.6006374359130859,293.1212463378906,297.1499938964844,293.1499938964844,0.0634183511137962,-8096.091796875,304.1510314941406,0.5514847636222839,0.1103956773877143,0.515414297580719,291.1576538085937,291.1499938964844,265.3894958496094,263.831298828125,280.47833251953125,293.1118469238281,291.1586608886719,1.0,0.5086544156074524,0.9150539636611938,0.9150539636611938,1.0,1.0,-2.55579137802124,1.1647417545318604,1.39104962348938,0.5819061398506165,0.0,0.0,0.8474265933036804,145.59083557128906,117.0,-6.402055740356445,-27498.357421875,1582.4251708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406005859375,312.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.41796875,18000.0,0.0,0.0,0.6503178477287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1662858724594116,1.166298270225525,-1.236713615071494e-05,0.0,0.0006599898915737,0.0,0.0,188.3726348876953,0.0,0.0,0.0,0.6507469415664673,4.0,0.0,1.0
720120,293.1346740722656,297.1499938964844,293.1499938964844,0.2951139509677887,-5427.75927734375,304.1548767089844,0.835978627204895,0.3806622922420501,0.3454410135746002,293.11553955078125,297.1499938964844,293.1499938964844,0.2551195025444031,-5095.42529296875,304.1517639160156,0.8061327934265137,0.3389338850975036,0.3243672251701355,293.0767517089844,297.1499938964844,293.1499938964844,0.4021197557449341,-5387.4951171875,304.1476135253906,0.9069082140922546,0.4882619380950928,0.3430695235729217,293.0684814453125,297.1499938964844,293.1499938964844,0.5585939884185791,-9431.578125,304.1466369628906,0.9917135834693908,0.6335837841033936,0.6006374359130859,293.1212463378906,297.1499938964844,293.1499938964844,0.0634183511137962,-8096.091796875,304.1510314941406,0.5514847636222839,0.1103956773877143,0.515414297580719,291.1576538085937,291.1499938964844,265.3894958496094,263.831298828125,280.47833251953125,293.1118469238281,291.1586608886719,1.0,0.5086544156074524,0.9150539636611938,0.9150539636611938,1.0,1.0,-2.55579137802124,1.1647417545318604,1.39104962348938,0.5819061398506165,0.0,0.0,0.8474265933036804,145.59083557128906,117.0,-6.402055740356445,-27498.357421875,1582.4251708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406005859375,312.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.41796875,18000.0,0.0,0.0,0.6503178477287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1662858724594116,1.166298270225525,-1.236713615071494e-05,0.0,0.0006599898915737,0.0,0.0,188.3726348876953,0.0,0.0,0.0,0.6507469415664673,4.0,0.0,1.0
720180,293.1435852050781,297.1499938964844,293.1499938964844,0.2927219569683075,-5391.72998046875,304.1572265625,0.8474186658859253,0.3792469501495361,0.3438625633716583,293.1239929199219,297.1499938964844,293.1499938964844,0.2534236907958984,-5067.3720703125,304.1540222167969,0.8178027272224426,0.3380935192108154,0.3232565522193908,293.0861511230469,297.1499938964844,293.1499938964844,0.4008029103279114,-5372.30224609375,304.150634765625,0.9230926036834716,0.4882108271121979,0.3427980542182922,293.07635498046875,297.1499938964844,293.1499938964844,0.5491172075271606,-9294.26953125,304.1650390625,0.9990000128746032,0.6340258121490479,0.5923820734024048,293.1261901855469,297.1499938964844,293.1499938964844,0.0627240315079689,-8033.3505859375,304.15185546875,0.5611727833747864,0.1101194396615028,0.5125473141670227,291.1863098144531,291.1499938964844,265.4344177246094,263.8664245605469,280.50982666015625,293.1181640625,291.1886901855469,1.0,0.4996998608112335,0.9128796458244324,0.9128796458244324,1.0,1.0,-2.538869380950928,1.156309723854065,1.3825597763061523,0.5774934887886047,0.0,0.0,0.8409264087677002,135.6762237548828,105.0,31.993263244628903,-27373.6875,1516.574462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8381042480469,312.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.720703125,18000.0,0.0,0.0,0.646780252456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156603455543518,1.1566157341003418,-1.2222485565871466e-05,0.0,0.0006563997594639,0.0,0.0,184.3472137451172,0.0,0.0,0.0,0.6459927558898926,4.0,0.0,1.0
720240,293.1435852050781,297.1499938964844,293.1499938964844,0.2927219569683075,-5391.72998046875,304.1572265625,0.8474186658859253,0.3792469501495361,0.3438625633716583,293.1239929199219,297.1499938964844,293.1499938964844,0.2534236907958984,-5067.3720703125,304.1540222167969,0.8178027272224426,0.3380935192108154,0.3232565522193908,293.0861511230469,297.1499938964844,293.1499938964844,0.4008029103279114,-5372.30224609375,304.150634765625,0.9230926036834716,0.4882108271121979,0.3427980542182922,293.07635498046875,297.1499938964844,293.1499938964844,0.5491172075271606,-9294.26953125,304.1650390625,0.9990000128746032,0.6340258121490479,0.5923820734024048,293.1261901855469,297.1499938964844,293.1499938964844,0.0627240315079689,-8033.3505859375,304.15185546875,0.5611727833747864,0.1101194396615028,0.5125473141670227,291.1863098144531,291.1499938964844,265.4344177246094,263.8664245605469,280.50982666015625,293.1181640625,291.1886901855469,1.0,0.4996998608112335,0.9128796458244324,0.9128796458244324,1.0,1.0,-2.538869380950928,1.156309723854065,1.3825597763061523,0.5774934887886047,0.0,0.0,0.8409264087677002,135.6762237548828,105.0,31.993263244628903,-27373.6875,1516.574462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8381042480469,312.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.720703125,18000.0,0.0,0.0,0.646780252456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156603455543518,1.1566157341003418,-1.2222485565871466e-05,0.0,0.0006563997594639,0.0,0.0,184.3472137451172,0.0,0.0,0.0,0.6459927558898926,4.0,0.0,1.0
720300,293.1479187011719,297.1499938964844,293.1499938964844,0.2911259233951568,-5367.509765625,304.1588134765625,0.8522887229919434,0.3784733116626739,0.3430645763874054,293.1282043457031,297.1499938964844,293.1499938964844,0.2522148191928863,-5047.2529296875,304.1554870605469,0.8225160241127014,0.3375969529151916,0.3226785063743591,293.0907897949219,297.1499938964844,293.1499938964844,0.3995812535285949,-5358.4345703125,304.1527404785156,0.9301940202713012,0.4881070256233215,0.3426456153392792,293.0704040527344,297.1499938964844,293.1499938964844,0.5357632637023926,-9103.470703125,304.1865539550781,0.9990000128746032,0.63611900806427,0.5805824398994446,293.1285705566406,297.1499938964844,293.1499938964844,0.0622939802706241,-7993.86181640625,304.1522827148437,0.5652257800102234,0.1099543496966362,0.5111857652664185,291.2158203125,291.1499938964844,265.45880126953125,263.88525390625,280.529296875,293.1210327148437,291.2186279296875,1.0,0.4945113956928253,0.9117924571037292,0.9117924571037292,1.0,1.0,-2.521247625350952,1.1476571559906006,1.3735905885696411,0.5727965235710144,0.0,0.0,0.8336004614830017,131.3944854736328,105.0,55.1236457824707,-27232.103515625,1474.8232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8936767578125,312.224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.4296875,18000.0,0.0,0.0,0.6447944045066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1480302810668943,1.1480423212051392,-1.2116912330384366e-05,0.0,0.0006543843774124,0.0,0.0,181.05810546875,0.0,0.0,0.0,0.6419081687927246,4.0,0.0,1.0
720360,293.1522827148437,297.1499938964844,293.1499938964844,0.2894772291183471,-5342.5771484375,304.16021728515625,0.8576913475990295,0.3776416778564453,0.3422045707702636,293.1324768066406,297.1499938964844,293.1499938964844,0.2509472966194153,-5026.2509765625,304.15679931640625,0.8276188373565674,0.3370320498943329,0.3220284581184387,293.095458984375,297.1499938964844,293.1499938964844,0.398289293050766,-5343.9228515625,304.1545715332031,0.9379029273986816,0.4879374504089355,0.3424400091171264,293.0574035644531,297.1499938964844,293.1499938964844,0.5213568210601807,-8899.609375,304.2060546875,0.9990000128746032,0.6396777629852295,0.5680040121078491,293.1308898925781,297.1499938964844,293.1499938964844,0.0618416778743267,-7952.58544921875,304.1526794433594,0.5696295499801636,0.1097708269953727,0.5096781253814697,291.2449645996094,291.1499938964844,265.48443603515625,263.90484619140625,280.550048828125,293.1242980957031,291.2475891113281,1.0,0.4889779090881347,0.9107980132102966,0.9107980132102966,1.0,1.0,-2.502264499664306,1.138350009918213,1.3639144897460938,0.5677456259727478,0.0,0.0,0.8243414163589478,126.91024780273438,93.0,66.30827331542969,-27055.763671875,1430.9993896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9639587402344,312.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18276.18359375,18000.0,0.0,0.0,0.6425359845161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350351572036743,1.135047197341919,-1.195636923512211e-05,0.0,0.0006520923343487,0.0,0.0,176.133544921875,0.0,0.0,0.0,0.6358494758605957,4.0,0.0,1.0
