time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720420,293.1607666015625,297.1499938964844,293.1499938964844,0.2861733138561249,-5292.8564453125,304.16229248046875,0.8703221678733826,0.3758666813373565,0.34035125374794,293.1410522460937,297.1499938964844,293.1499938964844,0.248354822397232,-4983.54931640625,304.1588134765625,0.8392810225486755,0.3357425928115845,0.3205478191375732,293.1046142578125,297.1499938964844,293.1499938964844,0.3956861197948456,-5315.0458984375,304.1573486328125,0.9548396468162536,0.4874632060527801,0.3419091403484344,293.0152282714844,297.1499938964844,293.1499938964844,0.4899179935455322,-8457.6142578125,304.2395935058594,0.9990000128746032,0.6505336761474609,0.5405922532081604,293.1349182128906,297.1499938964844,293.1499938964844,0.0609586536884307,-7872.61328125,304.1532592773437,0.5796933174133301,0.1094391196966171,0.5065953731536865,291.29754638671875,291.1499938964844,265.5392150878906,263.9462585449219,280.59686279296875,293.1349182128906,291.2997741699219,1.0,0.4770262241363525,0.9088091254234314,0.9088091254234314,1.0,1.0,-2.460987567901612,1.1181297302246094,1.3428577184677124,0.5567792057991028,0.0,0.0,0.8010644912719727,117.45144653320312,111.0,69.72277069091797,-26619.896484375,1339.0018310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1620788574219,312.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18446.98046875,18000.0,0.0,0.0,0.6369282007217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973089933395386,1.097320556640625,-1.1483583875815384e-05,0.0,0.0006464011967182,0.0,0.0,162.21946716308594,0.0,0.0,0.0,0.6183755993843079,4.0,0.0,1.0
720480,293.1607666015625,297.1499938964844,293.1499938964844,0.2861733138561249,-5292.8564453125,304.16229248046875,0.8703221678733826,0.3758666813373565,0.34035125374794,293.1410522460937,297.1499938964844,293.1499938964844,0.248354822397232,-4983.54931640625,304.1588134765625,0.8392810225486755,0.3357425928115845,0.3205478191375732,293.1046142578125,297.1499938964844,293.1499938964844,0.3956861197948456,-5315.0458984375,304.1573486328125,0.9548396468162536,0.4874632060527801,0.3419091403484344,293.0152282714844,297.1499938964844,293.1499938964844,0.4899179935455322,-8457.6142578125,304.2395935058594,0.9990000128746032,0.6505336761474609,0.5405922532081604,293.1349182128906,297.1499938964844,293.1499938964844,0.0609586536884307,-7872.61328125,304.1532592773437,0.5796933174133301,0.1094391196966171,0.5065953731536865,291.29754638671875,291.1499938964844,265.5392150878906,263.9462585449219,280.59686279296875,293.1349182128906,291.2997741699219,1.0,0.4770262241363525,0.9088091254234314,0.9088091254234314,1.0,1.0,-2.460987567901612,1.1181297302246094,1.3428577184677124,0.5567792057991028,0.0,0.0,0.8010644912719727,117.45144653320312,111.0,69.72277069091797,-26619.896484375,1339.0018310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1620788574219,312.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18446.98046875,18000.0,0.0,0.0,0.6369282007217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973089933395386,1.097320556640625,-1.1483583875815384e-05,0.0,0.0006464011967182,0.0,0.0,162.21946716308594,0.0,0.0,0.0,0.6183755993843079,4.0,0.0,1.0
720540,293.16949462890625,297.1499938964844,293.1499938964844,0.2840844690799713,-5262.515625,304.1615600585937,0.8713168501853943,0.3738265633583069,0.3385486602783203,293.150146484375,297.1499938964844,293.1499938964844,0.246768832206726,-4958.388671875,304.158447265625,0.8403546214103699,0.3341259956359863,0.319061130285263,293.114013671875,297.1499938964844,293.1499938964844,0.3946799039840698,-5304.7568359375,304.15643310546875,0.957307994365692,0.4867090582847595,0.3414024114608764,292.9759826660156,297.1499938964844,293.1499938964844,0.4824499785900116,-8368.3369140625,304.2207946777344,0.9990000128746032,0.6619653701782227,0.5359049439430237,293.13873291015625,297.1499938964844,293.1499938964844,0.0605869367718696,-7840.50341796875,304.1527709960937,0.5808579921722412,0.1090467721223831,0.504742443561554,291.3040466308594,291.1499938964844,265.59844970703125,263.990478515625,280.6341247558594,293.1441345214844,291.3026428222656,1.0,0.4750750362873077,0.9068202972412108,0.9068202972412108,1.0,1.0,-2.44853138923645,1.1120203733444214,1.3365110158920288,0.5529810786247253,0.0,0.0,0.7791271209716797,115.68435668945312,129.0,13.161103248596191,-26292.177734375,1316.3428955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4200744628906,312.4369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18505.39453125,18000.0,0.0,0.0,0.6297893524169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497515201568604,1.0497623682022097,-1.0876738997467328e-05,0.0,0.0006391560891643,0.0,0.0,145.52047729492188,0.0,0.0,0.0,0.5966833233833313,4.0,0.0,1.0
720600,293.16949462890625,297.1499938964844,293.1499938964844,0.2840844690799713,-5262.515625,304.1615600585937,0.8713168501853943,0.3738265633583069,0.3385486602783203,293.150146484375,297.1499938964844,293.1499938964844,0.246768832206726,-4958.388671875,304.158447265625,0.8403546214103699,0.3341259956359863,0.319061130285263,293.114013671875,297.1499938964844,293.1499938964844,0.3946799039840698,-5304.7568359375,304.15643310546875,0.957307994365692,0.4867090582847595,0.3414024114608764,292.9759826660156,297.1499938964844,293.1499938964844,0.4824499785900116,-8368.3369140625,304.2207946777344,0.9990000128746032,0.6619653701782227,0.5359049439430237,293.13873291015625,297.1499938964844,293.1499938964844,0.0605869367718696,-7840.50341796875,304.1527709960937,0.5808579921722412,0.1090467721223831,0.504742443561554,291.3040466308594,291.1499938964844,265.59844970703125,263.990478515625,280.6341247558594,293.1441345214844,291.3026428222656,1.0,0.4750750362873077,0.9068202972412108,0.9068202972412108,1.0,1.0,-2.44853138923645,1.1120203733444214,1.3365110158920288,0.5529810786247253,0.0,0.0,0.7791271209716797,115.68435668945312,129.0,13.161103248596191,-26292.177734375,1316.3428955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4200744628906,312.4369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18505.39453125,18000.0,0.0,0.0,0.6297893524169922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497515201568604,1.0497623682022097,-1.0876738997467328e-05,0.0,0.0006391560891643,0.0,0.0,145.52047729492188,0.0,0.0,0.0,0.5966833233833313,4.0,0.0,1.0
720660,293.1781005859375,297.1499938964844,293.1499938964844,0.2831701040267944,-5250.57421875,304.15924072265625,0.8625144362449646,0.3715888559818268,0.3367396593093872,293.1593322753906,297.1499938964844,293.1499938964844,0.2461504787206649,-4949.82470703125,304.1566467285156,0.8325212001800537,0.3322598040103912,0.3175147771835327,293.1231689453125,297.1499938964844,293.1499938964844,0.3953043222427368,-5312.8662109375,304.1532287597656,0.9481126666069032,0.4857641458511352,0.3408930897712707,292.9725036621094,297.1499938964844,293.1499938964844,0.4958543479442596,-8577.69921875,304.1744689941406,0.9990000128746032,0.6671536564826965,0.5495014190673828,293.1432189941406,297.1499938964844,293.1499938964844,0.0605347491800785,-7839.06103515625,304.1519470214844,0.5742733478546143,0.1084266453981399,0.5030338764190674,291.2625732421875,291.1499938964844,265.6617736816406,264.03729248046875,280.6640319824219,293.15057373046875,291.260009765625,1.0,0.4796980917453766,0.9051207304000854,0.9051207304000854,1.0,1.0,-2.458155393600464,1.1166130304336548,1.341542363166809,0.5552094578742981,0.0,0.0,0.7666183710098267,119.92789459228516,147.0,-40.61376190185547,-26150.416015625,1345.9127197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6489562988281,312.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18362.330078125,18000.0,0.0,0.0,0.6219387650489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013844013214111,1.0138543844223022,-1.039442213368602e-05,0.0,0.0006311887991614,0.0,0.0,133.38124084472656,0.0,0.0,0.0,0.5802929997444153,4.0,0.0,1.0
720720,293.1781005859375,297.1499938964844,293.1499938964844,0.2831701040267944,-5250.57421875,304.15924072265625,0.8625144362449646,0.3715888559818268,0.3367396593093872,293.1593322753906,297.1499938964844,293.1499938964844,0.2461504787206649,-4949.82470703125,304.1566467285156,0.8325212001800537,0.3322598040103912,0.3175147771835327,293.1231689453125,297.1499938964844,293.1499938964844,0.3953043222427368,-5312.8662109375,304.1532287597656,0.9481126666069032,0.4857641458511352,0.3408930897712707,292.9725036621094,297.1499938964844,293.1499938964844,0.4958543479442596,-8577.69921875,304.1744689941406,0.9990000128746032,0.6671536564826965,0.5495014190673828,293.1432189941406,297.1499938964844,293.1499938964844,0.0605347491800785,-7839.06103515625,304.1519470214844,0.5742733478546143,0.1084266453981399,0.5030338764190674,291.2625732421875,291.1499938964844,265.6617736816406,264.03729248046875,280.6640319824219,293.15057373046875,291.260009765625,1.0,0.4796980917453766,0.9051207304000854,0.9051207304000854,1.0,1.0,-2.458155393600464,1.1166130304336548,1.341542363166809,0.5552094578742981,0.0,0.0,0.7666183710098267,119.92789459228516,147.0,-40.61376190185547,-26150.416015625,1345.9127197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6489562988281,312.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18362.330078125,18000.0,0.0,0.0,0.6219387650489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013844013214111,1.0138543844223022,-1.039442213368602e-05,0.0,0.0006311887991614,0.0,0.0,133.38124084472656,0.0,0.0,0.0,0.5802929997444153,4.0,0.0,1.0
720780,293.1865539550781,297.1499938964844,293.1499938964844,0.2826117575168609,-5243.974609375,304.1571044921875,0.84814453125,0.3691578209400177,0.334903746843338,293.1684265136719,297.1499938964844,293.1499938964844,0.2458058148622512,-4945.7978515625,304.155029296875,0.8193712830543518,0.3301766216754913,0.3159114420413971,293.132080078125,297.1499938964844,293.1499938964844,0.3964718878269195,-5326.74267578125,304.1502380371094,0.9310228228569032,0.4846379160881042,0.3403702080249786,293.0057067871094,297.1499938964844,293.1499938964844,0.5235183238983154,-8983.6552734375,304.12017822265625,0.9990000128746032,0.6649937629699707,0.5754088163375854,293.1491394042969,297.1499938964844,293.1499938964844,0.060408066958189,-7831.92431640625,304.1515197753906,0.5623506307601929,0.107401318848133,0.5003966093063354,291.2062683105469,291.1499938964844,265.7288818359375,264.08648681640625,280.6902160644531,293.1557312011719,291.2034606933594,1.0,0.4888924658298492,0.9034212231636048,0.9034212231636048,1.0,1.0,-2.4813432693481445,1.1277865171432495,1.3535566329956057,0.5610414147377014,0.0,0.0,0.7628175616264343,128.4580841064453,150.0,-67.97482299804688,-26163.140625,1410.8743896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7752685546875,312.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.388671875,18000.0,0.0,0.0,0.6143852472305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954979419708252,0.995508074760437,-1.0126935194421094e-05,0.0,0.0006235229084268,0.0,0.0,127.22076416015624,0.0,0.0,0.0,0.5718573927879333,4.0,0.0,1.0
720840,293.1865539550781,297.1499938964844,293.1499938964844,0.2826117575168609,-5243.974609375,304.1571044921875,0.84814453125,0.3691578209400177,0.334903746843338,293.1684265136719,297.1499938964844,293.1499938964844,0.2458058148622512,-4945.7978515625,304.155029296875,0.8193712830543518,0.3301766216754913,0.3159114420413971,293.132080078125,297.1499938964844,293.1499938964844,0.3964718878269195,-5326.74267578125,304.1502380371094,0.9310228228569032,0.4846379160881042,0.3403702080249786,293.0057067871094,297.1499938964844,293.1499938964844,0.5235183238983154,-8983.6552734375,304.12017822265625,0.9990000128746032,0.6649937629699707,0.5754088163375854,293.1491394042969,297.1499938964844,293.1499938964844,0.060408066958189,-7831.92431640625,304.1515197753906,0.5623506307601929,0.107401318848133,0.5003966093063354,291.2062683105469,291.1499938964844,265.7288818359375,264.08648681640625,280.6902160644531,293.1557312011719,291.2034606933594,1.0,0.4888924658298492,0.9034212231636048,0.9034212231636048,1.0,1.0,-2.4813432693481445,1.1277865171432495,1.3535566329956057,0.5610414147377014,0.0,0.0,0.7628175616264343,128.4580841064453,150.0,-67.97482299804688,-26163.140625,1410.8743896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7752685546875,312.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.388671875,18000.0,0.0,0.0,0.6143852472305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954979419708252,0.995508074760437,-1.0126935194421094e-05,0.0,0.0006235229084268,0.0,0.0,127.22076416015624,0.0,0.0,0.0,0.5718573927879333,4.0,0.0,1.0
720900,293.1906433105469,297.1499938964844,293.1499938964844,0.2821969985961914,-5238.4404296875,304.1565856933594,0.8419461846351624,0.3678964376449585,0.3339200913906097,293.1728210449219,297.1499938964844,293.1499938964844,0.2455012500286102,-4941.462890625,304.1546630859375,0.8134426474571228,0.3290845155715942,0.3150355815887451,293.1363220214844,297.1499938964844,293.1499938964844,0.3969080448150635,-5331.8359375,304.1494140625,0.923438549041748,0.4840330779552459,0.3400612473487854,293.032958984375,297.1499938964844,293.1499938964844,0.536665678024292,-9170.919921875,304.1018371582031,0.9990000128746032,0.661475658416748,0.5870866179466248,293.1524963378906,297.1499938964844,293.1499938964844,0.0601905807852745,-7814.71435546875,304.1516418457031,0.5567402243614197,0.1067509353160858,0.4983304440975189,291.180908203125,291.1499938964844,265.76373291015625,264.11187744140625,280.7037353515625,293.1556091308594,291.1790771484375,1.0,0.4925072491168976,0.902571439743042,0.902571439743042,1.0,1.0,-2.490296602249145,1.1320521831512451,1.3582444190979004,0.5634186863899231,0.0,0.0,0.763355016708374,132.3819122314453,150.0,-65.82218170166016,-26182.330078125,1438.9271240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78790283203125,312.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.125,18000.0,0.0,0.0,0.6109905242919922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9928858280181884,0.9928959608078004,-1.007475657388568e-05,0.0,0.0006200777133926,0.0,0.0,126.2300033569336,0.0,0.0,0.0,0.5705857276916504,4.0,0.0,1.0
720960,293.194580078125,297.1499938964844,293.1499938964844,0.2815309464931488,-5228.90087890625,304.1565856933594,0.8365483283996582,0.3666040599346161,0.3329025208950043,293.17706298828125,297.1499938964844,293.1499938964844,0.2449702471494674,-4933.2197265625,304.15478515625,0.808050811290741,0.3279586136341095,0.3141212463378906,293.14044189453125,297.1499938964844,293.1499938964844,0.3970133066177368,-5333.10205078125,304.1493225097656,0.9169020652770996,0.4833963811397552,0.3397265076637268,293.0626220703125,297.1499938964844,293.1499938964844,0.5483503937721252,-9334.4423828125,304.08941650390625,0.9990000128746032,0.6571340560913086,0.5973872542381287,293.156005859375,297.1499938964844,293.1499938964844,0.0598461702466011,-7785.95556640625,304.1519775390625,0.5515994429588318,0.106033831834793,0.4958743453025818,291.1647644042969,291.1499938964844,265.7994079589844,264.1377868652344,280.7191772460937,293.1566772460937,291.1634521484375,1.0,0.4957075715065002,0.9014199376106262,0.9014199376106262,1.0,1.0,-2.497000932693481,1.1352200508117676,1.361780881881714,0.5651064515113831,0.0,0.0,0.7640134692192078,135.8621826171875,153.0,-55.24518585205078,-26190.546875,1462.3665771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77069091796875,312.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1328125,18000.0,0.0,0.0,0.6078999638557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925719499588012,0.9925820231437684,-1.005853573587956e-05,0.0,0.0006169411935843,0.0,0.0,126.0216827392578,0.0,0.0,0.0,0.5703511238098145,4.0,0.0,1.0
721020,293.2022705078125,297.1499938964844,293.1499938964844,0.2798185050487518,-5203.84423828125,304.1572570800781,0.8269387483596802,0.3639195263385772,0.3307584822177887,293.18536376953125,297.1499938964844,293.1499938964844,0.2435527890920639,-4910.6962890625,304.15557861328125,0.7979386448860168,0.3255923092365265,0.3121665120124817,293.1484375,297.1499938964844,293.1499938964844,0.3967329263687134,-5330.05712890625,304.1500549316406,0.9057642221450806,0.4820157289505005,0.3389686942100525,293.12420654296875,297.1499938964844,293.1499938964844,0.5686503648757935,-9610.7939453125,304.0762634277344,0.9990000128746032,0.646862804889679,0.6146416068077087,293.1628112792969,297.1499938964844,293.1499938964844,0.0589511282742023,-7710.138671875,304.1528015136719,0.542040228843689,0.1044966652989387,0.4902264475822449,291.1435852050781,291.1499938964844,265.873046875,264.1910095214844,280.7562561035156,293.1646728515625,291.1429748535156,1.0,0.500977635383606,0.8991168141365051,0.8991168141365051,1.0,1.0,-2.5052309036254883,1.1390180587768557,1.3662129640579224,0.5671781897544861,0.0,0.0,0.7664350867271423,142.16554260253906,156.0,-34.50398254394531,-26163.9765625,1499.90380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66815185546875,312.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.298828125,18000.0,0.0,0.0,0.60262531042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954833388328552,0.9954934120178224,-1.0080151696456596e-05,0.0,0.0006115881260484,0.0,0.0,126.7957000732422,0.0,0.0,0.0,0.5715985298156738,4.0,0.0,1.0
721080,293.2022705078125,297.1499938964844,293.1499938964844,0.2798185050487518,-5203.84423828125,304.1572570800781,0.8269387483596802,0.3639195263385772,0.3307584822177887,293.18536376953125,297.1499938964844,293.1499938964844,0.2435527890920639,-4910.6962890625,304.15557861328125,0.7979386448860168,0.3255923092365265,0.3121665120124817,293.1484375,297.1499938964844,293.1499938964844,0.3967329263687134,-5330.05712890625,304.1500549316406,0.9057642221450806,0.4820157289505005,0.3389686942100525,293.12420654296875,297.1499938964844,293.1499938964844,0.5686503648757935,-9610.7939453125,304.0762634277344,0.9990000128746032,0.646862804889679,0.6146416068077087,293.1628112792969,297.1499938964844,293.1499938964844,0.0589511282742023,-7710.138671875,304.1528015136719,0.542040228843689,0.1044966652989387,0.4902264475822449,291.1435852050781,291.1499938964844,265.873046875,264.1910095214844,280.7562561035156,293.1646728515625,291.1429748535156,1.0,0.500977635383606,0.8991168141365051,0.8991168141365051,1.0,1.0,-2.5052309036254883,1.1390180587768557,1.3662129640579224,0.5671781897544861,0.0,0.0,0.7664350867271423,142.16554260253906,156.0,-34.50398254394531,-26163.9765625,1499.90380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66815185546875,312.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.298828125,18000.0,0.0,0.0,0.60262531042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954833388328552,0.9954934120178224,-1.0080151696456596e-05,0.0,0.0006115881260484,0.0,0.0,126.7957000732422,0.0,0.0,0.0,0.5715985298156738,4.0,0.0,1.0
721140,293.2093811035156,297.1499938964844,293.1499938964844,0.2771422266960144,-5163.4853515625,304.1593322753906,0.8149043917655945,0.3611500859260559,0.3286369144916534,293.1930847167969,297.1499938964844,293.1499938964844,0.2412827312946319,-4873.45751953125,304.15753173828125,0.785292387008667,0.323129802942276,0.3102208971977234,293.15594482421875,297.1499938964844,293.1499938964844,0.3950767815113067,-5311.41162109375,304.15283203125,0.8925716280937195,0.480537086725235,0.3382210731506347,293.165283203125,297.1499938964844,293.1499938964844,0.5627796053886414,-9510.7744140625,304.11041259765625,0.9862996339797974,0.6391163468360901,0.6075959801673889,293.1683654785156,297.1499938964844,293.1499938964844,0.0579159669578075,-7620.11767578125,304.1535949707031,0.5308903455734253,0.1030452400445938,0.48520627617836,291.1623840332031,291.1499938964844,265.949462890625,264.2459411621094,280.8074951171875,293.1778564453125,291.1633605957031,1.0,0.503777265548706,0.8968137502670288,0.8968137502670288,1.0,1.0,-2.4848647117614746,1.1288931369781494,1.3559716939926147,0.561831533908844,0.0,0.0,0.7639227509498596,150.028076171875,159.0,11.761468887329102,-25935.29296875,1506.6658935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5352783203125,312.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.720703125,18000.0,0.0,0.0,0.5981545448303223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957020878791808,0.9957122206687928,-1.0097139238496313e-05,0.0,0.0006070508388802,0.0,0.0,126.99263763427734,0.0,0.0,0.0,0.5716189742088318,4.0,0.0,1.0
721200,293.2093811035156,297.1499938964844,293.1499938964844,0.2771422266960144,-5163.4853515625,304.1593322753906,0.8149043917655945,0.3611500859260559,0.3286369144916534,293.1930847167969,297.1499938964844,293.1499938964844,0.2412827312946319,-4873.45751953125,304.15753173828125,0.785292387008667,0.323129802942276,0.3102208971977234,293.15594482421875,297.1499938964844,293.1499938964844,0.3950767815113067,-5311.41162109375,304.15283203125,0.8925716280937195,0.480537086725235,0.3382210731506347,293.165283203125,297.1499938964844,293.1499938964844,0.5627796053886414,-9510.7744140625,304.11041259765625,0.9862996339797974,0.6391163468360901,0.6075959801673889,293.1683654785156,297.1499938964844,293.1499938964844,0.0579159669578075,-7620.11767578125,304.1535949707031,0.5308903455734253,0.1030452400445938,0.48520627617836,291.1623840332031,291.1499938964844,265.949462890625,264.2459411621094,280.8074951171875,293.1778564453125,291.1633605957031,1.0,0.503777265548706,0.8968137502670288,0.8968137502670288,1.0,1.0,-2.4848647117614746,1.1288931369781494,1.3559716939926147,0.561831533908844,0.0,0.0,0.7639227509498596,150.028076171875,159.0,11.761468887329102,-25935.29296875,1506.6658935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5352783203125,312.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.720703125,18000.0,0.0,0.0,0.5981545448303223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957020878791808,0.9957122206687928,-1.0097139238496313e-05,0.0,0.0006070508388802,0.0,0.0,126.99263763427734,0.0,0.0,0.0,0.5716189742088318,4.0,0.0,1.0
721260,293.2165222167969,297.1499938964844,293.1499938964844,0.2742861807346344,-5120.61083984375,304.1609802246094,0.8056782484054565,0.3582024574279785,0.3262661099433899,293.2009582519531,297.1499938964844,293.1499938964844,0.2388037592172622,-4832.97802734375,304.1591491699219,0.7760804891586304,0.3204425573348999,0.3079825937747955,293.1635131835937,297.1499938964844,293.1499938964844,0.393204927444458,-5290.74951171875,304.1549987792969,0.8833860754966736,0.478849709033966,0.3372620642185211,293.1847839355469,297.1499938964844,293.1499938964844,0.5587466359138489,-9444.603515625,304.1300048828125,0.9763363599777222,0.6347508430480957,0.6032056212425232,293.1731872558594,297.1499938964844,293.1499938964844,0.0568392723798751,-7527.29443359375,304.1541748046875,0.5227571725845337,0.1016000360250473,0.4798612594604492,291.1783447265625,291.1499938964844,266.0283508300781,264.3023681640625,280.8573913574219,293.1884460449219,291.1789855957031,1.0,0.5053622722625732,0.8947160243988037,0.8947160243988037,1.0,1.0,-2.4664695262908936,1.1197820901870728,1.3466874361038208,0.5568464398384094,0.0,0.0,0.7590104937553406,155.6184844970703,162.0,18.26656723022461,-25660.66015625,1506.2138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4380187988281,312.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.109375,18000.0,0.0,0.0,0.5937944054603577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987393856048584,0.9874038696289062,-1.0012328857555984e-05,0.0,0.0006026258342899,0.0,0.0,124.58291625976562,0.0,0.0,0.0,0.5679519772529602,4.0,0.0,1.0
721320,293.2165222167969,297.1499938964844,293.1499938964844,0.2742861807346344,-5120.61083984375,304.1609802246094,0.8056782484054565,0.3582024574279785,0.3262661099433899,293.2009582519531,297.1499938964844,293.1499938964844,0.2388037592172622,-4832.97802734375,304.1591491699219,0.7760804891586304,0.3204425573348999,0.3079825937747955,293.1635131835937,297.1499938964844,293.1499938964844,0.393204927444458,-5290.74951171875,304.1549987792969,0.8833860754966736,0.478849709033966,0.3372620642185211,293.1847839355469,297.1499938964844,293.1499938964844,0.5587466359138489,-9444.603515625,304.1300048828125,0.9763363599777222,0.6347508430480957,0.6032056212425232,293.1731872558594,297.1499938964844,293.1499938964844,0.0568392723798751,-7527.29443359375,304.1541748046875,0.5227571725845337,0.1016000360250473,0.4798612594604492,291.1783447265625,291.1499938964844,266.0283508300781,264.3023681640625,280.8573913574219,293.1884460449219,291.1789855957031,1.0,0.5053622722625732,0.8947160243988037,0.8947160243988037,1.0,1.0,-2.4664695262908936,1.1197820901870728,1.3466874361038208,0.5568464398384094,0.0,0.0,0.7590104937553406,155.6184844970703,162.0,18.26656723022461,-25660.66015625,1506.2138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4380187988281,312.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.109375,18000.0,0.0,0.0,0.5937944054603577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987393856048584,0.9874038696289062,-1.0012328857555984e-05,0.0,0.0006026258342899,0.0,0.0,124.58291625976562,0.0,0.0,0.0,0.5679519772529602,4.0,0.0,1.0
721380,293.2230834960937,297.1499938964844,293.1499938964844,0.2713742852210998,-5077.017578125,304.1621398925781,0.7978100776672363,0.3551817238330841,0.323770523071289,293.2085266113281,297.1499938964844,293.1499938964844,0.2362063527107238,-4790.669921875,304.160400390625,0.7685514688491821,0.3176165521144867,0.3055505752563476,293.170654296875,297.1499938964844,293.1499938964844,0.3912476003170013,-5269.39794921875,304.1565856933594,0.8761517405509949,0.4770581424236297,0.3361836075782776,293.1966857910156,297.1499938964844,293.1499938964844,0.5556508898735046,-9396.0322265625,304.1416931152344,0.9682541489601136,0.6314489245414734,0.60014408826828,293.1773376464844,297.1499938964844,293.1499938964844,0.0557528659701347,-7434.3505859375,304.15460205078125,0.516156792640686,0.1001729145646095,0.4743779599666595,291.1908264160156,291.1499938964844,266.1093139648437,264.3600769042969,280.9068908691406,293.19696044921875,291.1913146972656,1.0,0.5062904357910156,0.8926182985305786,0.8926182985305786,1.0,1.0,-2.4489877223968506,1.1111098527908323,1.337877869606018,0.5521240234375,0.0,0.0,0.7527031898498535,160.03363037109375,165.0,17.328737258911133,-25384.40625,1501.97216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3817138671875,312.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18134.763671875,18000.0,0.0,0.0,0.5893304347991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754261374473572,0.9754359722137452,-9.87887688097544e-06,0.0,0.0005980954738333,0.0,0.0,121.06057739257812,0.0,0.0,0.0,0.5625816583633423,4.0,0.0,1.0
721440,293.2230834960937,297.1499938964844,293.1499938964844,0.2713742852210998,-5077.017578125,304.1621398925781,0.7978100776672363,0.3551817238330841,0.323770523071289,293.2085266113281,297.1499938964844,293.1499938964844,0.2362063527107238,-4790.669921875,304.160400390625,0.7685514688491821,0.3176165521144867,0.3055505752563476,293.170654296875,297.1499938964844,293.1499938964844,0.3912476003170013,-5269.39794921875,304.1565856933594,0.8761517405509949,0.4770581424236297,0.3361836075782776,293.1966857910156,297.1499938964844,293.1499938964844,0.5556508898735046,-9396.0322265625,304.1416931152344,0.9682541489601136,0.6314489245414734,0.60014408826828,293.1773376464844,297.1499938964844,293.1499938964844,0.0557528659701347,-7434.3505859375,304.15460205078125,0.516156792640686,0.1001729145646095,0.4743779599666595,291.1908264160156,291.1499938964844,266.1093139648437,264.3600769042969,280.9068908691406,293.19696044921875,291.1913146972656,1.0,0.5062904357910156,0.8926182985305786,0.8926182985305786,1.0,1.0,-2.4489877223968506,1.1111098527908323,1.337877869606018,0.5521240234375,0.0,0.0,0.7527031898498535,160.03363037109375,165.0,17.328737258911133,-25384.40625,1501.97216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3817138671875,312.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18134.763671875,18000.0,0.0,0.0,0.5893304347991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754261374473572,0.9754359722137452,-9.87887688097544e-06,0.0,0.0005980954738333,0.0,0.0,121.06057739257812,0.0,0.0,0.0,0.5625816583633423,4.0,0.0,1.0
721500,293.2261962890625,297.1499938964844,293.1499938964844,0.2699046730995178,-5055.037109375,304.1626281738281,0.7942318916320801,0.3536483645439148,0.3224923014640808,293.212158203125,297.1499938964844,293.1499938964844,0.2348734736442566,-4768.9765625,304.16094970703125,0.7651441693305969,0.3161599934101105,0.3042818903923034,293.1740417480469,297.1499938964844,293.1499938964844,0.3902443349361419,-5258.5205078125,304.1571960449219,0.872948408126831,0.4761302173137665,0.3356139063835144,293.20135498046875,297.1499938964844,293.1499938964844,0.5541820526123047,-9373.9033203125,304.1458435058594,0.9645723700523376,0.629939079284668,0.5987902283668518,293.17919921875,297.1499938964844,293.1499938964844,0.0552068389952182,-7387.865234375,304.1547546386719,0.5131944417953491,0.099461130797863,0.4716035723686218,291.1962280273437,291.1499938964844,266.1504821777344,264.3893127441406,280.9317626953125,293.2008056640625,291.1966857910156,1.0,0.506598949432373,0.8915694355964661,0.8915694355964661,1.0,1.0,-2.440284013748169,1.10679030418396,1.3334935903549194,0.5497781038284302,0.0,0.0,0.7490721940994263,161.99127197265625,165.0,16.25358772277832,-25244.724609375,1498.8572998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3683776855469,312.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18151.89453125,18000.0,0.0,0.0,0.5870152711868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682207703590392,0.9682305455207824,-9.797707207326312e-06,0.0,0.0005957459216006,0.0,0.0,118.96134948730467,0.0,0.0,0.0,0.5593503713607788,4.0,0.0,1.0
721560,293.2291564941406,297.1499938964844,293.1499938964844,0.2684260308742523,-5032.92431640625,304.1629943847656,0.7908080220222473,0.3520996868610382,0.3211964964866638,293.2156982421875,297.1499938964844,293.1499938964844,0.233519971370697,-4746.9482421875,304.1614074707031,0.7618929743766785,0.3146761059761047,0.3029829859733581,293.1773376464844,297.1499938964844,293.1499938964844,0.3892252147197723,-5247.5029296875,304.1577453613281,0.8699250221252441,0.475181519985199,0.3350267708301544,293.20556640625,297.1499938964844,293.1499938964844,0.5527092814445496,-9352.2119140625,304.1492614746094,0.9610238075256348,0.6284627318382263,0.5974796414375305,293.1809387207031,297.1499938964844,293.1499938964844,0.0546582303941249,-7341.298828125,304.1548767089844,0.5103847980499268,0.0987481772899627,0.4688082635402679,291.2012634277344,291.1499938964844,266.19207763671875,264.4188232421875,280.9566650390625,293.2044677734375,291.2016906738281,1.0,0.5068356990814209,0.89065021276474,0.89065021276474,1.0,1.0,-2.4315288066864014,1.1024550199508667,1.3290736675262451,0.5474319458007812,0.0,0.0,0.7451489567756653,163.84397888183594,168.0,15.137707710266112,-25103.7734375,1495.2462158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36431884765625,312.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.8125,18000.0,0.0,0.0,0.5846244692802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960279941558838,0.9602896571159364,-9.708314792078454e-06,0.0,0.0005933195352554,0.0,0.0,116.67335510253906,0.0,0.0,0.0,0.5557945966720581,4.0,0.0,1.0
721620,293.2347717285156,297.1499938964844,293.1499938964844,0.2654441297054291,-4988.32080078125,304.16363525390625,0.7842909693717957,0.3489550352096557,0.318554937839508,293.2225341796875,297.1499938964844,293.1499938964844,0.2307554185390472,-4701.94140625,304.1622009277344,0.7557256817817688,0.3116269111633301,0.3002996444702148,293.1835632324219,297.1499938964844,293.1499938964844,0.3871432244777679,-5225.06640625,304.1586303710937,0.8642634749412537,0.4732210338115692,0.3338027000427246,293.2130432128906,297.1499938964844,293.1499938964844,0.5497040152549744,-9309.1123046875,304.15447998046875,0.9541693925857544,0.6255382895469666,0.5949004888534546,293.18414306640625,297.1499938964844,293.1499938964844,0.0535515844821929,-7247.763671875,304.15509033203125,0.5051006078720093,0.0973138287663459,0.4631482660770416,291.210205078125,291.1499938964844,266.2762756347656,264.4784240722656,281.0068664550781,293.2113952636719,291.2105407714844,1.0,0.5071500539779663,0.8888118267059326,0.8888118267059326,1.0,1.0,-2.4137632846832275,1.0936599969863892,1.3201032876968384,0.5426837801933289,0.0,0.0,0.7365077137947083,167.3362274169922,171.0,13.028093338012695,-24816.9765625,1486.8458251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822937011719,312.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.265625,18000.0,0.0,0.0,0.5795604586601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9423559904098512,0.9423655271530152,-9.507660251983909e-06,0.0,0.0005881801480427,0.0,0.0,111.61415100097656,0.0,0.0,0.0,0.5477945804595947,4.0,0.0,1.0
721680,293.2347717285156,297.1499938964844,293.1499938964844,0.2654441297054291,-4988.32080078125,304.16363525390625,0.7842909693717957,0.3489550352096557,0.318554937839508,293.2225341796875,297.1499938964844,293.1499938964844,0.2307554185390472,-4701.94140625,304.1622009277344,0.7557256817817688,0.3116269111633301,0.3002996444702148,293.1835632324219,297.1499938964844,293.1499938964844,0.3871432244777679,-5225.06640625,304.1586303710937,0.8642634749412537,0.4732210338115692,0.3338027000427246,293.2130432128906,297.1499938964844,293.1499938964844,0.5497040152549744,-9309.1123046875,304.15447998046875,0.9541693925857544,0.6255382895469666,0.5949004888534546,293.18414306640625,297.1499938964844,293.1499938964844,0.0535515844821929,-7247.763671875,304.15509033203125,0.5051006078720093,0.0973138287663459,0.4631482660770416,291.210205078125,291.1499938964844,266.2762756347656,264.4784240722656,281.0068664550781,293.2113952636719,291.2105407714844,1.0,0.5071500539779663,0.8888118267059326,0.8888118267059326,1.0,1.0,-2.4137632846832275,1.0936599969863892,1.3201032876968384,0.5426837801933289,0.0,0.0,0.7365077137947083,167.3362274169922,171.0,13.028093338012695,-24816.9765625,1486.8458251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822937011719,312.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.265625,18000.0,0.0,0.0,0.5795604586601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9423559904098512,0.9423655271530152,-9.507660251983909e-06,0.0,0.0005881801480427,0.0,0.0,111.61415100097656,0.0,0.0,0.0,0.5477945804595947,4.0,0.0,1.0
721740,293.239990234375,297.1499938964844,293.1499938964844,0.262435644865036,-4943.28466796875,304.1640930175781,0.7780842781066895,0.3457483351230621,0.3158510327339172,293.2290344238281,297.1499938964844,293.1499938964844,0.2279220819473266,-4655.77197265625,304.162841796875,0.7498699426651001,0.308471530675888,0.2975088655948639,293.189453125,297.1499938964844,293.1499938964844,0.3850116431713104,-5202.16357421875,304.1593017578125,0.8589588403701782,0.4711768627166748,0.3325155079364776,293.2196655273437,297.1499938964844,293.1499938964844,0.5466073155403137,-9265.8056640625,304.1581115722656,0.9474952220916748,0.622596025466919,0.5923113822937012,293.1870422363281,297.1499938964844,293.1499938964844,0.0524311512708663,-7153.57861328125,304.1552734375,0.5001280307769775,0.0958631858229637,0.4573895633220672,291.2176818847656,291.1499938964844,266.3616027832031,264.5386962890625,281.0576477050781,293.21795654296875,291.21795654296875,1.0,0.5073152184486389,0.8869733810424805,0.8869733810424805,1.0,1.0,-2.395587921142578,1.0846633911132812,1.310924410820007,0.537841260433197,0.0,0.0,0.7269638776779175,170.6510467529297,174.0,10.930112838745115,-24522.447265625,1477.2490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4313049316406,312.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.08203125,18000.0,0.0,0.0,0.5740496516227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9220269322395324,0.9220361709594728,-9.282891369366553e-06,0.0,0.0005825874395668,0.0,0.0,106.05827331542967,0.0,0.0,0.0,0.5387700200080872,4.0,0.0,1.0
721800,293.239990234375,297.1499938964844,293.1499938964844,0.262435644865036,-4943.28466796875,304.1640930175781,0.7780842781066895,0.3457483351230621,0.3158510327339172,293.2290344238281,297.1499938964844,293.1499938964844,0.2279220819473266,-4655.77197265625,304.162841796875,0.7498699426651001,0.308471530675888,0.2975088655948639,293.189453125,297.1499938964844,293.1499938964844,0.3850116431713104,-5202.16357421875,304.1593017578125,0.8589588403701782,0.4711768627166748,0.3325155079364776,293.2196655273437,297.1499938964844,293.1499938964844,0.5466073155403137,-9265.8056640625,304.1581115722656,0.9474952220916748,0.622596025466919,0.5923113822937012,293.1870422363281,297.1499938964844,293.1499938964844,0.0524311512708663,-7153.57861328125,304.1552734375,0.5001280307769775,0.0958631858229637,0.4573895633220672,291.2176818847656,291.1499938964844,266.3616027832031,264.5386962890625,281.0576477050781,293.21795654296875,291.21795654296875,1.0,0.5073152184486389,0.8869733810424805,0.8869733810424805,1.0,1.0,-2.395587921142578,1.0846633911132812,1.310924410820007,0.537841260433197,0.0,0.0,0.7269638776779175,170.6510467529297,174.0,10.930112838745115,-24522.447265625,1477.2490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4313049316406,312.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.08203125,18000.0,0.0,0.0,0.5740496516227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9220269322395324,0.9220361709594728,-9.282891369366553e-06,0.0,0.0005825874395668,0.0,0.0,106.05827331542967,0.0,0.0,0.0,0.5387700200080872,4.0,0.0,1.0
721860,293.2448425292969,297.1499938964844,293.1499938964844,0.2594121992588043,-4897.9765625,304.1644287109375,0.7721033096313477,0.3424825966358185,0.3130899369716644,293.2352294921875,297.1499938964844,293.1499938964844,0.2250311970710754,-4608.60498046875,304.16339111328125,0.744229257106781,0.3052131831645965,0.2946164011955261,293.19500732421875,297.1499938964844,293.1499938964844,0.3828457295894623,-5178.94091796875,304.1597900390625,0.8539032936096191,0.469050794839859,0.331168383359909,293.2256774902344,297.1499938964844,293.1499938964844,0.5434427857398987,-9222.2763671875,304.16064453125,0.940922200679779,0.6196082234382629,0.5896804928779602,293.1896667480469,297.1499938964844,293.1499938964844,0.0512974262237548,-7058.7841796875,304.1553955078125,0.495352029800415,0.0943931490182876,0.4515288174152374,291.2235412597656,291.1499938964844,266.4477233886719,264.5994567871094,281.1088562011719,293.2242431640625,291.2237243652344,1.0,0.5073789358139038,0.8851857781410217,0.8851857781410217,1.0,1.0,-2.37697696685791,1.0754570960998535,1.3015199899673462,0.5329030752182007,0.0,0.0,0.7167524695396423,173.86415100097656,177.0,8.650267601013184,-24219.78125,1466.75634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5062255859375,312.07427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.0703125,18000.0,0.0,0.0,0.5680304169654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997787833213806,0.8997877836227417,-9.040831173479091e-06,0.0,0.0005764786619693,0.0,0.0,100.20001220703124,0.0,0.0,0.0,0.5289571285247803,4.0,0.0,1.0
721920,293.2448425292969,297.1499938964844,293.1499938964844,0.2594121992588043,-4897.9765625,304.1644287109375,0.7721033096313477,0.3424825966358185,0.3130899369716644,293.2352294921875,297.1499938964844,293.1499938964844,0.2250311970710754,-4608.60498046875,304.16339111328125,0.744229257106781,0.3052131831645965,0.2946164011955261,293.19500732421875,297.1499938964844,293.1499938964844,0.3828457295894623,-5178.94091796875,304.1597900390625,0.8539032936096191,0.469050794839859,0.331168383359909,293.2256774902344,297.1499938964844,293.1499938964844,0.5434427857398987,-9222.2763671875,304.16064453125,0.940922200679779,0.6196082234382629,0.5896804928779602,293.1896667480469,297.1499938964844,293.1499938964844,0.0512974262237548,-7058.7841796875,304.1553955078125,0.495352029800415,0.0943931490182876,0.4515288174152374,291.2235412597656,291.1499938964844,266.4477233886719,264.5994567871094,281.1088562011719,293.2242431640625,291.2237243652344,1.0,0.5073789358139038,0.8851857781410217,0.8851857781410217,1.0,1.0,-2.37697696685791,1.0754570960998535,1.3015199899673462,0.5329030752182007,0.0,0.0,0.7167524695396423,173.86415100097656,177.0,8.650267601013184,-24219.78125,1466.75634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5062255859375,312.07427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.0703125,18000.0,0.0,0.0,0.5680304169654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997787833213806,0.8997877836227417,-9.040831173479091e-06,0.0,0.0005764786619693,0.0,0.0,100.20001220703124,0.0,0.0,0.0,0.5289571285247803,4.0,0.0,1.0
721980,293.2493896484375,297.1499938964844,293.1499938964844,0.2563814520835876,-4852.4990234375,304.1646728515625,0.7663073539733887,0.3391611278057098,0.3102759420871734,293.2411499023437,297.1499938964844,293.1499938964844,0.2220896631479263,-4560.5361328125,304.163818359375,0.7387434840202332,0.3018546402454376,0.2916264235973358,293.20025634765625,297.1499938964844,293.1499938964844,0.3806552290916443,-5155.4873046875,304.1601867675781,0.8490381240844727,0.4668451249599457,0.3297639191150665,293.2312316894531,297.1499938964844,293.1499938964844,0.540235161781311,-9178.6416015625,304.1624450683594,0.9344326257705688,0.616564929485321,0.5869970321655273,293.1920471191406,297.1499938964844,293.1499938964844,0.050151027739048,-6963.42236328125,304.155517578125,0.4906747341156006,0.0929027125239372,0.4455668330192566,291.2276306152344,291.1499938964844,266.5342712402344,264.6604309082031,281.1604309082031,293.2303161621094,291.22772216796875,1.0,0.5073687434196472,0.883398175239563,0.883398175239563,1.0,1.0,-2.3579320907592773,1.066037654876709,1.2918944358825684,0.5278668403625488,0.0,0.0,0.7061066031455994,177.01632690429688,165.0,6.24741268157959,-23909.255859375,1455.5533447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6014404296875,312.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18249.509765625,18000.0,0.0,0.0,0.5614652633666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8761610984802246,0.8761698603630066,-8.788715604168829e-06,0.0,0.0005698158638551,0.0,0.0,94.2326202392578,0.0,0.0,0.0,0.5186167359352112,4.0,0.0,1.0
722040,293.2493896484375,297.1499938964844,293.1499938964844,0.2563814520835876,-4852.4990234375,304.1646728515625,0.7663073539733887,0.3391611278057098,0.3102759420871734,293.2411499023437,297.1499938964844,293.1499938964844,0.2220896631479263,-4560.5361328125,304.163818359375,0.7387434840202332,0.3018546402454376,0.2916264235973358,293.20025634765625,297.1499938964844,293.1499938964844,0.3806552290916443,-5155.4873046875,304.1601867675781,0.8490381240844727,0.4668451249599457,0.3297639191150665,293.2312316894531,297.1499938964844,293.1499938964844,0.540235161781311,-9178.6416015625,304.1624450683594,0.9344326257705688,0.616564929485321,0.5869970321655273,293.1920471191406,297.1499938964844,293.1499938964844,0.050151027739048,-6963.42236328125,304.155517578125,0.4906747341156006,0.0929027125239372,0.4455668330192566,291.2276306152344,291.1499938964844,266.5342712402344,264.6604309082031,281.1604309082031,293.2303161621094,291.22772216796875,1.0,0.5073687434196472,0.883398175239563,0.883398175239563,1.0,1.0,-2.3579320907592773,1.066037654876709,1.2918944358825684,0.5278668403625488,0.0,0.0,0.7061066031455994,177.01632690429688,165.0,6.24741268157959,-23909.255859375,1455.5533447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6014404296875,312.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18249.509765625,18000.0,0.0,0.0,0.5614652633666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8761610984802246,0.8761698603630066,-8.788715604168829e-06,0.0,0.0005698158638551,0.0,0.0,94.2326202392578,0.0,0.0,0.0,0.5186167359352112,4.0,0.0,1.0
722100,293.2514343261719,297.1499938964844,293.1499938964844,0.2547746002674103,-4828.2958984375,304.1649169921875,0.765440046787262,0.3374948799610138,0.3087702691555023,293.2439270019531,297.1499938964844,293.1499938964844,0.2205137908458709,-4534.69140625,304.1641845703125,0.7378054857254028,0.3001502156257629,0.2900108993053436,293.2027282714844,297.1499938964844,293.1499938964844,0.3794514536857605,-5142.5380859375,304.1605224609375,0.848787784576416,0.4657252430915832,0.3289781808853149,293.2337951660156,297.1499938964844,293.1499938964844,0.5385095477104187,-9155.1904296875,304.1632995605469,0.9340696930885316,0.6150315999984741,0.5855487585067749,293.193115234375,297.1499938964844,293.1499938964844,0.0494949072599411,-6908.96337890625,304.1557006835937,0.4895828068256378,0.0921614915132522,0.4421436488628387,291.2295837402344,291.1499938964844,266.57763671875,264.69097900390625,281.1866455078125,293.2332458496094,291.2297668457031,1.0,0.5053880214691162,0.882504403591156,0.882504403591156,1.0,1.0,-2.347388982772827,1.0608267784118652,1.286562204360962,0.5251086354255676,0.0,0.0,0.7006112933158875,176.28460693359375,165.0,6.205023765563965,-23746.794921875,1439.4825439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6549072265625,312.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18253.66796875,18000.0,0.0,0.0,0.5579739809036255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639938831329346,0.864002525806427,-8.66108439367963e-06,0.0,0.0005662727053277,0.0,0.0,91.25989532470705,0.0,0.0,0.0,0.5133192539215088,4.0,0.0,1.0
