time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722160,293.2533264160156,297.1499938964844,293.1499938964844,0.2531172335147857,-4803.2822265625,304.16522216796875,0.7657393217086792,0.3358426988124847,0.3072235286235809,293.24658203125,297.1499938964844,293.1499938964844,0.2188758850097656,-4507.7734375,304.1645812988281,0.7378984689712524,0.2984423339366913,0.2883367538452148,293.2050170898437,297.1499938964844,293.1499938964844,0.3781768679618835,-5128.80224609375,304.1609191894531,0.8497940897941589,0.464607834815979,0.3281532824039459,293.2362060546875,297.1499938964844,293.1499938964844,0.5366964936256409,-9130.5693359375,304.1641845703125,0.9353833794593812,0.613500714302063,0.5840486288070679,293.1940002441406,297.1499938964844,293.1499938964844,0.0487993173301219,-6851.3310546875,304.15594482421875,0.4892320334911346,0.0914375633001327,0.4385333359241485,291.2320861816406,291.1499938964844,266.6209716796875,264.72149658203125,281.2129211425781,293.2359924316406,291.23223876953125,1.0,0.5026407837867737,0.8816642165184021,0.8816642165184021,1.0,1.0,-2.336390256881714,1.0554018020629885,1.2809885740280151,0.5222275853157043,0.0,0.0,0.6948869824409485,174.22329711914062,153.0,6.38026237487793,-23578.75,1417.6754150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71221923828125,312.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18260.419921875,18000.0,0.0,0.0,0.5543340444564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8514217734336853,0.8514302968978882,-8.531649655196816e-06,0.0,0.0005625786143355,0.0,0.0,88.2659683227539,0.0,0.0,0.0,0.5078722238540649,4.0,0.0,1.0
722220,293.25653076171875,297.1499938964844,293.1499938964844,0.2497874498367309,-4752.9892578125,304.16571044921875,0.7686870694160461,0.3325740993022918,0.3040718138217926,293.2514038085937,297.1499938964844,293.1499938964844,0.2155401408672332,-4452.884765625,304.165283203125,0.7401419281959534,0.2950171828269958,0.2848818302154541,293.2091064453125,297.1499938964844,293.1499938964844,0.3755906522274017,-5100.97265625,304.1615905761719,0.8543621897697449,0.4623826742172241,0.3264377117156982,293.240478515625,297.1499938964844,293.1499938964844,0.5330255627632141,-9080.9287109375,304.1655578613281,0.9413297772407532,0.6104452013969421,0.5809570550918579,293.19537353515625,297.1499938964844,293.1499938964844,0.047371756285429,-6733.5751953125,304.1563415527344,0.4900524616241455,0.0900433436036109,0.4310909211635589,291.2353210449219,291.1499938964844,266.7074584960937,264.782470703125,281.2654724121094,293.2410583496094,291.2353515625,1.0,0.4953824579715729,0.8799838423728943,0.8799838423728943,1.0,1.0,-2.3137400150299072,1.0442343950271606,1.269505500793457,0.516309380531311,0.0,0.0,0.6832706332206726,167.62567138671875,141.0,4.618245601654053,-23231.6484375,1364.0416259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8370666503906,312.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18268.3671875,18000.0,0.0,0.0,0.5465871691703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254221677780151,0.8254303932189941,-8.268702913483139e-06,0.0,0.0005547165055759,0.0,0.0,82.29594421386719,0.0,0.0,0.0,0.4967046678066253,4.0,0.0,1.0
722280,293.25653076171875,297.1499938964844,293.1499938964844,0.2497874498367309,-4752.9892578125,304.16571044921875,0.7686870694160461,0.3325740993022918,0.3040718138217926,293.2514038085937,297.1499938964844,293.1499938964844,0.2155401408672332,-4452.884765625,304.165283203125,0.7401419281959534,0.2950171828269958,0.2848818302154541,293.2091064453125,297.1499938964844,293.1499938964844,0.3755906522274017,-5100.97265625,304.1615905761719,0.8543621897697449,0.4623826742172241,0.3264377117156982,293.240478515625,297.1499938964844,293.1499938964844,0.5330255627632141,-9080.9287109375,304.1655578613281,0.9413297772407532,0.6104452013969421,0.5809570550918579,293.19537353515625,297.1499938964844,293.1499938964844,0.047371756285429,-6733.5751953125,304.1563415527344,0.4900524616241455,0.0900433436036109,0.4310909211635589,291.2353210449219,291.1499938964844,266.7074584960937,264.782470703125,281.2654724121094,293.2410583496094,291.2353515625,1.0,0.4953824579715729,0.8799838423728943,0.8799838423728943,1.0,1.0,-2.3137400150299072,1.0442343950271606,1.269505500793457,0.516309380531311,0.0,0.0,0.6832706332206726,167.62567138671875,141.0,4.618245601654053,-23231.6484375,1364.0416259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8370666503906,312.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18268.3671875,18000.0,0.0,0.0,0.5465871691703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254221677780151,0.8254303932189941,-8.268702913483139e-06,0.0,0.0005547165055759,0.0,0.0,82.29594421386719,0.0,0.0,0.0,0.4967046678066253,4.0,0.0,1.0
722340,293.2591857910156,297.1499938964844,293.1499938964844,0.2464664280414581,-4702.76513671875,304.1659851074219,0.7740076184272766,0.329337328672409,0.3008747100830078,293.2557067871094,297.1499938964844,293.1499938964844,0.2121624052524566,-4397.20166015625,304.1658020019531,0.7444501519203186,0.2915734052658081,0.2813292145729065,293.2126770019531,297.1499938964844,293.1499938964844,0.3729957938194275,-5073.09814453125,304.1620483398437,0.8615690469741821,0.4601626992225647,0.3246671259403229,293.2442321777344,297.1499938964844,293.1499938964844,0.5293434262275696,-9031.3515625,304.16650390625,0.9503993988037108,0.6073918342590332,0.5777873992919922,293.1963195800781,297.1499938964844,293.1499938964844,0.0459277406334877,-6615.1044921875,304.1566162109375,0.4923859238624573,0.0887035578489303,0.4235290884971618,291.2362976074219,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.2445983886719,291.2362060546875,1.0,0.4865623116493225,0.8783034682273865,0.8783034682273865,1.0,1.0,-2.290614604949951,1.032834529876709,1.2577800750732422,0.5102905631065369,0.0,0.0,0.6716783046722412,158.94570922851562,129.0,1.9255725145339968,-22877.83203125,1302.6439208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96990966796875,312.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.6484375,18000.0,0.0,0.0,0.538242757320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992042303085327,0.7992122173309326,-8.009660632524174e-06,0.0,0.0005462479894049,0.0,0.0,76.56871032714844,0.0,0.0,0.0,0.4855552613735199,4.0,0.0,1.0
722400,293.2591857910156,297.1499938964844,293.1499938964844,0.2464664280414581,-4702.76513671875,304.1659851074219,0.7740076184272766,0.329337328672409,0.3008747100830078,293.2557067871094,297.1499938964844,293.1499938964844,0.2121624052524566,-4397.20166015625,304.1658020019531,0.7444501519203186,0.2915734052658081,0.2813292145729065,293.2126770019531,297.1499938964844,293.1499938964844,0.3729957938194275,-5073.09814453125,304.1620483398437,0.8615690469741821,0.4601626992225647,0.3246671259403229,293.2442321777344,297.1499938964844,293.1499938964844,0.5293434262275696,-9031.3515625,304.16650390625,0.9503993988037108,0.6073918342590332,0.5777873992919922,293.1963195800781,297.1499938964844,293.1499938964844,0.0459277406334877,-6615.1044921875,304.1566162109375,0.4923859238624573,0.0887035578489303,0.4235290884971618,291.2362976074219,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.2445983886719,291.2362060546875,1.0,0.4865623116493225,0.8783034682273865,0.8783034682273865,1.0,1.0,-2.290614604949951,1.032834529876709,1.2577800750732422,0.5102905631065369,0.0,0.0,0.6716783046722412,158.94570922851562,129.0,1.9255725145339968,-22877.83203125,1302.6439208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96990966796875,312.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.6484375,18000.0,0.0,0.0,0.538242757320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992042303085327,0.7992122173309326,-8.009660632524174e-06,0.0,0.0005462479894049,0.0,0.0,76.56871032714844,0.0,0.0,0.0,0.4855552613735199,4.0,0.0,1.0
722460,293.26141357421875,297.1499938964844,293.1499938964844,0.2431640028953552,-4652.7392578125,304.1661682128906,0.7812713980674744,0.3261168897151947,0.2976502180099487,293.2596130371094,297.1499938964844,293.1499938964844,0.2087588906288147,-4340.96630859375,304.16619873046875,0.7504616379737854,0.2881004214286804,0.2777040898799896,293.2158203125,297.1499938964844,293.1499938964844,0.3704047799110412,-5045.291015625,304.162353515625,0.8710076212882996,0.4579351246356964,0.3228583633899688,293.24755859375,297.1499938964844,293.1499938964844,0.5256694555282593,-8982.0185546875,304.1671142578125,0.9615538120269777,0.604330837726593,0.5745654106140137,293.1969299316406,297.1499938964844,293.1499938964844,0.0444810204207897,-6496.953125,304.1568298339844,0.4959200024604797,0.0874024629592895,0.4159302115440368,291.23541259765625,291.1499938964844,266.8784484863281,264.9032897949219,281.3687744140625,293.2477111816406,291.2352294921875,1.0,0.4767379760742187,0.8767221570014954,0.8767221570014954,1.0,1.0,-2.267216444015503,1.0213080644607544,1.2459083795547483,0.5042356848716736,0.0,0.0,0.6603341698646545,149.0691680908203,117.0,-0.634144127368927,-22520.8515625,1237.42138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10308837890625,312.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18258.017578125,18000.0,0.0,0.0,0.5293618440628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734673023223877,0.7734750509262085,-7.76192064222414e-06,0.0,0.0005372349405661,0.0,0.0,71.2287368774414,0.0,0.0,0.0,0.4747292697429657,4.0,0.0,1.0
722520,293.26141357421875,297.1499938964844,293.1499938964844,0.2431640028953552,-4652.7392578125,304.1661682128906,0.7812713980674744,0.3261168897151947,0.2976502180099487,293.2596130371094,297.1499938964844,293.1499938964844,0.2087588906288147,-4340.96630859375,304.16619873046875,0.7504616379737854,0.2881004214286804,0.2777040898799896,293.2158203125,297.1499938964844,293.1499938964844,0.3704047799110412,-5045.291015625,304.162353515625,0.8710076212882996,0.4579351246356964,0.3228583633899688,293.24755859375,297.1499938964844,293.1499938964844,0.5256694555282593,-8982.0185546875,304.1671142578125,0.9615538120269777,0.604330837726593,0.5745654106140137,293.1969299316406,297.1499938964844,293.1499938964844,0.0444810204207897,-6496.953125,304.1568298339844,0.4959200024604797,0.0874024629592895,0.4159302115440368,291.23541259765625,291.1499938964844,266.8784484863281,264.9032897949219,281.3687744140625,293.2477111816406,291.2352294921875,1.0,0.4767379760742187,0.8767221570014954,0.8767221570014954,1.0,1.0,-2.267216444015503,1.0213080644607544,1.2459083795547483,0.5042356848716736,0.0,0.0,0.6603341698646545,149.0691680908203,117.0,-0.634144127368927,-22520.8515625,1237.42138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10308837890625,312.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18258.017578125,18000.0,0.0,0.0,0.5293618440628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734673023223877,0.7734750509262085,-7.76192064222414e-06,0.0,0.0005372349405661,0.0,0.0,71.2287368774414,0.0,0.0,0.0,0.4747292697429657,4.0,0.0,1.0
722580,293.2633361816406,297.1499938964844,293.1499938964844,0.2398822456598281,-4602.92431640625,304.1662292480469,0.790349006652832,0.3229030966758728,0.2944073379039764,293.26324462890625,297.1499938964844,293.1499938964844,0.2053341120481491,-4284.2275390625,304.16650390625,0.7581208944320679,0.284589558839798,0.2740174233913421,293.2186584472656,297.1499938964844,293.1499938964844,0.3678194880485534,-5017.55224609375,304.1625366210937,0.8825915455818176,0.4556913077831268,0.3210193216800689,293.2505187988281,297.1499938964844,293.1499938964844,0.5220087170600891,-8932.9326171875,304.1675109863281,0.97402423620224,0.6012542247772217,0.5713028907775879,293.1973571777344,297.1499938964844,293.1499938964844,0.0430394038558006,-6379.6396484375,304.1569519042969,0.5005982518196106,0.0861297696828842,0.4083406925201416,291.2330017089844,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.25054931640625,291.2327575683594,1.0,0.4662230014801025,0.8751407861709595,0.8751407861709595,1.0,1.0,-2.243648767471313,1.0096968412399292,1.2339519262313845,0.4981667399406433,0.0,0.0,0.6494171023368835,138.5038299560547,105.0,-2.7960379123687744,-22163.041015625,1170.595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2289428710937,312.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18244.46875,18000.0,0.0,0.0,0.5200309753417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487256526947021,0.7487332224845886,-7.53015683585545e-06,0.0,0.000527765310835,0.0,0.0,66.35295867919922,0.0,0.0,0.0,0.4644418954849243,4.0,0.0,1.0
722640,293.2633361816406,297.1499938964844,293.1499938964844,0.2398822456598281,-4602.92431640625,304.1662292480469,0.790349006652832,0.3229030966758728,0.2944073379039764,293.26324462890625,297.1499938964844,293.1499938964844,0.2053341120481491,-4284.2275390625,304.16650390625,0.7581208944320679,0.284589558839798,0.2740174233913421,293.2186584472656,297.1499938964844,293.1499938964844,0.3678194880485534,-5017.55224609375,304.1625366210937,0.8825915455818176,0.4556913077831268,0.3210193216800689,293.2505187988281,297.1499938964844,293.1499938964844,0.5220087170600891,-8932.9326171875,304.1675109863281,0.97402423620224,0.6012542247772217,0.5713028907775879,293.1973571777344,297.1499938964844,293.1499938964844,0.0430394038558006,-6379.6396484375,304.1569519042969,0.5005982518196106,0.0861297696828842,0.4083406925201416,291.2330017089844,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,293.25054931640625,291.2327575683594,1.0,0.4662230014801025,0.8751407861709595,0.8751407861709595,1.0,1.0,-2.243648767471313,1.0096968412399292,1.2339519262313845,0.4981667399406433,0.0,0.0,0.6494171023368835,138.5038299560547,105.0,-2.7960379123687744,-22163.041015625,1170.595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2289428710937,312.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18244.46875,18000.0,0.0,0.0,0.5200309753417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487256526947021,0.7487332224845886,-7.53015683585545e-06,0.0,0.000527765310835,0.0,0.0,66.35295867919922,0.0,0.0,0.0,0.4644418954849243,4.0,0.0,1.0
722700,293.2641906738281,297.1499938964844,293.1499938964844,0.2382482141256332,-4578.0771484375,304.166259765625,0.7955711483955383,0.3212968707084656,0.2927809357643127,293.26495361328125,297.1499938964844,293.1499938964844,0.2036134451627731,-4255.65625,304.1666259765625,0.7626017928123474,0.2828182578086853,0.272153228521347,293.219970703125,297.1499938964844,293.1499938964844,0.3665272891521454,-5003.68359375,304.16259765625,0.8892054557800293,0.4545616805553436,0.320090115070343,293.2519226074219,297.1499938964844,293.1499938964844,0.5201813578605652,-8908.4375,304.1676330566406,0.980540931224823,0.5997084975242615,0.5696586966514587,293.197509765625,297.1499938964844,293.1499938964844,0.0423211082816123,-6321.30029296875,304.156982421875,0.5033969879150391,0.0855011343955993,0.4045544862747192,291.2313537597656,291.1499938964844,267.0036926269531,264.9923095703125,281.445068359375,293.2518615722656,291.2310791015625,1.0,0.4607687592506408,0.8743500709533691,0.8743500709533691,1.0,1.0,-2.231817483901977,1.0038670301437378,1.2279503345489502,0.4951317608356476,0.0,0.0,0.6441568732261658,133.0654754638672,105.0,-3.68567419052124,-21984.357421875,1137.01904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2869567871094,312.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18236.416015625,18000.0,0.0,0.0,0.5152321457862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7368460893630981,0.7368535399436951,-7.421168447763193e-06,0.0,0.0005228951340541,0.0,0.0,64.09983825683594,0.0,0.0,0.0,0.4595468044281006,4.0,0.0,1.0
722760,293.2650146484375,297.1499938964844,293.1499938964844,0.2366185635328292,-4553.26513671875,304.166259765625,0.8012688159942627,0.3196905851364136,0.2911518514156341,293.2666015625,297.1499938964844,293.1499938964844,0.2018873393535614,-4226.94873046875,304.166748046875,0.76755690574646,0.281035840511322,0.2702758014202118,293.22125244140625,297.1499938964844,293.1499938964844,0.3652351796627044,-4989.81103515625,304.16265869140625,0.8963947892189026,0.4534265100955963,0.3191550374031067,293.25323486328125,297.1499938964844,293.1499938964844,0.5183557868003845,-8883.96484375,304.1677551269531,0.9871443510055542,0.5981572270393372,0.568006694316864,293.1976318359375,297.1499938964844,293.1499938964844,0.0416046604514122,-6263.16162109375,304.1570129394531,0.5065421462059021,0.0848764181137085,0.4007747173309326,291.2294921875,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.25311279296875,291.22918701171875,1.0,0.4552036821842193,0.8736081719398499,0.8736081719398499,1.0,1.0,-2.219958066940308,0.9980269074440002,1.221931219100952,0.4921021163463592,0.0,0.0,0.6390473246574402,127.5580596923828,93.0,-4.481372356414795,-21806.09765625,1103.478759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3406982421875,312.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.765625,18000.0,0.0,0.0,0.5103645324707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725339412689209,0.7253466844558716,-7.317042673093965e-06,0.0,0.00051795510808,0.0,0.0,61.97089385986328,0.0,0.0,0.0,0.4548338055610657,4.0,0.0,1.0
722820,293.2664794921875,297.1499938964844,293.1499938964844,0.2333699613809585,-4503.697265625,304.166259765625,0.813656747341156,0.3164810240268707,0.2878951132297516,293.269775390625,297.1499938964844,293.1499938964844,0.1984177976846695,-4169.08935546875,304.1669616699219,0.7787861227989197,0.2774410545825958,0.2664912641048431,293.2236022949219,297.1499938964844,293.1499938964844,0.3626433312892914,-4961.95703125,304.1627502441406,0.9128136038780212,0.4511427879333496,0.317274659872055,293.2555236816406,297.1499938964844,293.1499938964844,0.5136610269546509,-8819.1396484375,304.169921875,0.9990000128746032,0.595077633857727,0.5635526776313782,293.19775390625,297.1499938964844,293.1499938964844,0.0401820838451385,-6147.7763671875,304.15704345703125,0.5138641595840454,0.0836404711008071,0.3932713866233825,291.2254638671875,291.1499938964844,267.1250915527344,265.07928466796875,281.5203857421875,293.2554016113281,291.2252502441406,1.0,0.4437341690063476,0.8721243143081665,0.8721243143081665,1.0,1.0,-2.194960355758667,0.9857020378112792,1.209258198738098,0.4858307540416717,0.0,0.0,0.6292672753334045,116.5597152709961,81.0,-4.708695888519287,-21445.80078125,1036.105712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4330749511719,312.1493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18209.595703125,18000.0,0.0,0.0,0.5004844069480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70353102684021,0.7035381197929382,-7.123706836864585e-06,0.0,0.0005079280235804,0.0,0.0,58.078311920166016,0.0,0.0,0.0,0.4459801614284515,4.0,0.0,1.0
722880,293.2664794921875,297.1499938964844,293.1499938964844,0.2333699613809585,-4503.697265625,304.166259765625,0.813656747341156,0.3164810240268707,0.2878951132297516,293.269775390625,297.1499938964844,293.1499938964844,0.1984177976846695,-4169.08935546875,304.1669616699219,0.7787861227989197,0.2774410545825958,0.2664912641048431,293.2236022949219,297.1499938964844,293.1499938964844,0.3626433312892914,-4961.95703125,304.1627502441406,0.9128136038780212,0.4511427879333496,0.317274659872055,293.2555236816406,297.1499938964844,293.1499938964844,0.5136610269546509,-8819.1396484375,304.169921875,0.9990000128746032,0.595077633857727,0.5635526776313782,293.19775390625,297.1499938964844,293.1499938964844,0.0401820838451385,-6147.7763671875,304.15704345703125,0.5138641595840454,0.0836404711008071,0.3932713866233825,291.2254638671875,291.1499938964844,267.1250915527344,265.07928466796875,281.5203857421875,293.2554016113281,291.2252502441406,1.0,0.4437341690063476,0.8721243143081665,0.8721243143081665,1.0,1.0,-2.194960355758667,0.9857020378112792,1.209258198738098,0.4858307540416717,0.0,0.0,0.6292672753334045,116.5597152709961,81.0,-4.708695888519287,-21445.80078125,1036.105712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4330749511719,312.1493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18209.595703125,18000.0,0.0,0.0,0.5004844069480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70353102684021,0.7035381197929382,-7.123706836864585e-06,0.0,0.0005079280235804,0.0,0.0,58.078311920166016,0.0,0.0,0.0,0.4459801614284515,4.0,0.0,1.0
722940,293.2676086425781,297.1499938964844,293.1499938964844,0.2297522276639938,-4447.71435546875,304.1668701171875,0.8229269981384277,0.3132982552051544,0.2847696840763092,293.27252197265625,297.1499938964844,293.1499938964844,0.19462651014328,-4105.04052734375,304.1676330566406,0.7875963449478149,0.2738472819328308,0.2628143727779388,293.22564697265625,297.1499938964844,293.1499938964844,0.359389066696167,-4926.3076171875,304.1639404296875,0.9274070858955384,0.4488672316074371,0.3154835700988769,293.2391662597656,297.1499938964844,293.1499938964844,0.487011045217514,-8438.947265625,304.2077941894531,0.9990000128746032,0.5956502556800842,0.5386913418769836,293.197509765625,297.1499938964844,293.1499938964844,0.0387914665043354,-6033.3251953125,304.1570129394531,0.519800066947937,0.0824845433235168,0.3865855634212494,291.2460021972656,291.1499938964844,267.2033386230469,265.1358642578125,281.57733154296875,293.2519226074219,291.2469177246094,1.0,0.4307330846786499,0.8706404566764832,0.8706404566764832,1.0,1.0,-2.1464099884033203,0.9619127511978148,1.184497356414795,0.4737569987773895,0.0,0.0,0.615354597568512,107.62583923339844,69.0,20.73415184020996,-20928.326171875,954.9327392578124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5275573730469,312.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18263.19921875,18000.0,0.0,0.0,0.4902294874191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780201196670532,0.6780270338058472,-6.92180674377596e-06,0.0,0.0004975206102244,0.0,0.0,53.86336135864258,0.0,0.0,0.0,0.4358406364917755,4.0,0.0,1.0
723000,293.2676086425781,297.1499938964844,293.1499938964844,0.2297522276639938,-4447.71435546875,304.1668701171875,0.8229269981384277,0.3132982552051544,0.2847696840763092,293.27252197265625,297.1499938964844,293.1499938964844,0.19462651014328,-4105.04052734375,304.1676330566406,0.7875963449478149,0.2738472819328308,0.2628143727779388,293.22564697265625,297.1499938964844,293.1499938964844,0.359389066696167,-4926.3076171875,304.1639404296875,0.9274070858955384,0.4488672316074371,0.3154835700988769,293.2391662597656,297.1499938964844,293.1499938964844,0.487011045217514,-8438.947265625,304.2077941894531,0.9990000128746032,0.5956502556800842,0.5386913418769836,293.197509765625,297.1499938964844,293.1499938964844,0.0387914665043354,-6033.3251953125,304.1570129394531,0.519800066947937,0.0824845433235168,0.3865855634212494,291.2460021972656,291.1499938964844,267.2033386230469,265.1358642578125,281.57733154296875,293.2519226074219,291.2469177246094,1.0,0.4307330846786499,0.8706404566764832,0.8706404566764832,1.0,1.0,-2.1464099884033203,0.9619127511978148,1.184497356414795,0.4737569987773895,0.0,0.0,0.615354597568512,107.62583923339844,69.0,20.73415184020996,-20928.326171875,954.9327392578124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5275573730469,312.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18263.19921875,18000.0,0.0,0.0,0.4902294874191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780201196670532,0.6780270338058472,-6.92180674377596e-06,0.0,0.0004975206102244,0.0,0.0,53.86336135864258,0.0,0.0,0.0,0.4358406364917755,4.0,0.0,1.0
723060,293.2689208984375,297.1499938964844,293.1499938964844,0.2261882573366165,-4392.54052734375,304.1672058105469,0.8342127203941345,0.3100572228431701,0.2815803289413452,293.2754211425781,297.1499938964844,293.1499938964844,0.1908542215824127,-4041.201416015625,304.16802978515625,0.7986456751823425,0.2701566815376282,0.2590409815311432,293.2278137207031,297.1499938964844,293.1499938964844,0.3561969995498657,-4891.4873046875,304.16461181640625,0.9451274871826172,0.4465092122554779,0.3136274218559265,293.1965026855469,297.1499938964844,293.1499938964844,0.4561304152011871,-7998.24365234375,304.2398681640625,0.9990000128746032,0.6019954681396484,0.5098318457603455,293.1972351074219,297.1499938964844,293.1499938964844,0.0374344289302825,-5921.6689453125,304.1569519042969,0.5276358723640442,0.0813352242112159,0.3799057006835937,291.26202392578125,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2452087402344,291.2628173828125,1.0,0.416511207818985,0.8693811893463135,0.8693811893463135,1.0,1.0,-2.0934159755706787,0.9360320568084716,1.157383918762207,0.4605187177658081,0.0,0.0,0.599344789981842,98.1298599243164,72.0,22.036922454833984,-20326.4765625,870.6162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67266845703125,312.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18300.697265625,18000.0,0.0,0.0,0.4789947271347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459301710128784,0.6459368467330933,-6.6722936935548205e-06,0.0,0.0004861187480855,0.0,0.0,48.85623550415039,0.0,0.0,0.0,0.4234256446361542,4.0,0.0,1.0
723120,293.2689208984375,297.1499938964844,293.1499938964844,0.2261882573366165,-4392.54052734375,304.1672058105469,0.8342127203941345,0.3100572228431701,0.2815803289413452,293.2754211425781,297.1499938964844,293.1499938964844,0.1908542215824127,-4041.201416015625,304.16802978515625,0.7986456751823425,0.2701566815376282,0.2590409815311432,293.2278137207031,297.1499938964844,293.1499938964844,0.3561969995498657,-4891.4873046875,304.16461181640625,0.9451274871826172,0.4465092122554779,0.3136274218559265,293.1965026855469,297.1499938964844,293.1499938964844,0.4561304152011871,-7998.24365234375,304.2398681640625,0.9990000128746032,0.6019954681396484,0.5098318457603455,293.1972351074219,297.1499938964844,293.1499938964844,0.0374344289302825,-5921.6689453125,304.1569519042969,0.5276358723640442,0.0813352242112159,0.3799057006835937,291.26202392578125,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2452087402344,291.2628173828125,1.0,0.416511207818985,0.8693811893463135,0.8693811893463135,1.0,1.0,-2.0934159755706787,0.9360320568084716,1.157383918762207,0.4605187177658081,0.0,0.0,0.599344789981842,98.1298599243164,72.0,22.036922454833984,-20326.4765625,870.6162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67266845703125,312.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18300.697265625,18000.0,0.0,0.0,0.4789947271347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459301710128784,0.6459368467330933,-6.6722936935548205e-06,0.0,0.0004861187480855,0.0,0.0,48.85623550415039,0.0,0.0,0.0,0.4234256446361542,4.0,0.0,1.0
723180,293.2704162597656,297.1499938964844,293.1499938964844,0.2230225950479507,-4343.83544921875,304.1667175292969,0.8411751389503479,0.3067390322685241,0.278447687625885,293.2785949707031,297.1499938964844,293.1499938964844,0.1873880326747894,-3982.737548828125,304.16778564453125,0.8049771785736084,0.2663376331329345,0.255279392004013,293.2301940917969,297.1499938964844,293.1499938964844,0.3535585403442383,-4863.1513671875,304.1640930175781,0.9562374353408812,0.4440548419952392,0.3117999136447906,293.1431579589844,297.1499938964844,293.1499938964844,0.4350439310073852,-7705.3857421875,304.24432373046875,0.9990000128746032,0.6116364598274231,0.4909785091876983,293.1971435546875,297.1499938964844,293.1499938964844,0.0362540632486343,-5825.24267578125,304.1565856933594,0.5321914553642273,0.0801534131169319,0.3737019896507263,291.26171875,291.1499938964844,267.3519287109375,265.2449035644531,281.6881103515625,293.2447509765625,291.2608947753906,1.0,0.406883180141449,0.8681219220161438,0.8681219220161438,1.0,1.0,-2.052833080291748,0.9162007570266724,1.136632204055786,0.4504015147686004,0.0,0.0,0.5840684175491333,92.03724670410156,90.0,0.5873311758041382,-19777.7109375,812.7959594726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8593139648437,312.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18287.359375,18000.0,0.0,0.0,0.466670274734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131482720375061,0.6131547093391418,-6.418635621230351e-06,0.0,0.0004736109985969,0.0,0.0,44.04754257202149,0.0,0.0,0.0,0.4109637439250946,4.0,0.0,1.0
723240,293.2704162597656,297.1499938964844,293.1499938964844,0.2230225950479507,-4343.83544921875,304.1667175292969,0.8411751389503479,0.3067390322685241,0.278447687625885,293.2785949707031,297.1499938964844,293.1499938964844,0.1873880326747894,-3982.737548828125,304.16778564453125,0.8049771785736084,0.2663376331329345,0.255279392004013,293.2301940917969,297.1499938964844,293.1499938964844,0.3535585403442383,-4863.1513671875,304.1640930175781,0.9562374353408812,0.4440548419952392,0.3117999136447906,293.1431579589844,297.1499938964844,293.1499938964844,0.4350439310073852,-7705.3857421875,304.24432373046875,0.9990000128746032,0.6116364598274231,0.4909785091876983,293.1971435546875,297.1499938964844,293.1499938964844,0.0362540632486343,-5825.24267578125,304.1565856933594,0.5321914553642273,0.0801534131169319,0.3737019896507263,291.26171875,291.1499938964844,267.3519287109375,265.2449035644531,281.6881103515625,293.2447509765625,291.2608947753906,1.0,0.406883180141449,0.8681219220161438,0.8681219220161438,1.0,1.0,-2.052833080291748,0.9162007570266724,1.136632204055786,0.4504015147686004,0.0,0.0,0.5840684175491333,92.03724670410156,90.0,0.5873311758041382,-19777.7109375,812.7959594726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8593139648437,312.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18287.359375,18000.0,0.0,0.0,0.466670274734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131482720375061,0.6131547093391418,-6.418635621230351e-06,0.0,0.0004736109985969,0.0,0.0,44.04754257202149,0.0,0.0,0.0,0.4109637439250946,4.0,0.0,1.0
723300,293.2713317871094,297.1499938964844,293.1499938964844,0.2216659486293792,-4323.166015625,304.1661376953125,0.8404830694198608,0.3050357103347778,0.27692911028862,293.28033447265625,297.1499938964844,293.1499938964844,0.1858359724283218,-3956.713623046875,304.1673583984375,0.8037647604942322,0.2643654942512512,0.2534309923648834,293.23150634765625,297.1499938964844,293.1499938964844,0.3525655269622803,-4852.75146484375,304.163330078125,0.9562494158744812,0.4427802860736847,0.310920238494873,293.1217956542969,297.1499938964844,293.1499938964844,0.4327541887760162,-7680.990234375,304.2311706542969,0.9990000128746032,0.615929901599884,0.4895761609077453,293.1972045898437,297.1499938964844,293.1499938964844,0.0357748568058013,-5786.61962890625,304.15625,0.5312153697013855,0.0795483216643333,0.3709580302238464,291.2526550292969,291.1499938964844,267.3871765136719,265.2712097167969,281.7113037109375,293.2475280761719,291.25067138671875,1.0,0.405561089515686,0.8674922585487366,0.8674922585487366,1.0,1.0,-2.042738199234009,0.9112539887428284,1.1314842700958252,0.4478180408477783,0.0,0.0,0.5780723690986633,91.41047668457033,90.0,-15.395630836486816,-19577.453125,801.8211059570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94940185546875,312.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18254.01953125,18000.0,0.0,0.0,0.4602584838867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599467933177948,0.5994742512702942,-6.310359367489582e-06,0.0,0.0004671038477681,0.0,0.0,42.11515045166016,0.0,0.0,0.0,0.4057739078998565,4.0,0.0,1.0
723360,293.2723083496094,297.1499938964844,293.1499938964844,0.2205259650945663,-4306.06494140625,304.1652526855469,0.8371200561523438,0.3033055365085602,0.2754288017749786,293.2821655273437,297.1499938964844,293.1499938964844,0.1844577938318252,-3933.825927734375,304.1667175292969,0.7997519969940186,0.2623551487922668,0.2515911161899566,293.2328796386719,297.1499938964844,293.1499938964844,0.3519068956375122,-4846.2119140625,304.162109375,0.9527707099914552,0.4414788782596588,0.310054212808609,293.10943603515625,297.1499938964844,293.1499938964844,0.4359624683856964,-7736.87841796875,304.21051025390625,0.9990000128746032,0.6187199354171753,0.4931747913360595,293.19732666015625,297.1499938964844,293.1499938964844,0.0353740938007831,-5755.0517578125,304.1558532714844,0.5281479954719543,0.0789235532283783,0.3683795928955078,291.233154296875,291.1499938964844,267.4216003417969,265.2970886230469,281.7309265136719,293.250244140625,291.2305603027344,1.0,0.4060330986976623,0.8669882416725159,0.8669882416725159,1.0,1.0,-2.038904428482056,0.9093403816223145,1.1295641660690308,0.4468565285205841,0.0,0.0,0.5744560360908508,92.25926971435548,108.0,-34.38579559326172,-19439.044921875,801.451904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0210266113281,312.1383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18196.833984375,18000.0,0.0,0.0,0.453867644071579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891170501708984,0.5891233086585999,-6.222717729542637e-06,0.0,0.0004606179718393,0.0,0.0,40.65665435791016,0.0,0.0,0.0,0.4018372595310211,4.0,0.0,1.0
723420,293.2744445800781,297.1499938964844,293.1499938964844,0.2183858603239059,-4273.982421875,304.16375732421875,0.8248786330223083,0.2997771799564361,0.2724787294864654,293.2859802246094,297.1499938964844,293.1499938964844,0.1817944347858429,-3889.54296875,304.16558837890625,0.785830020904541,0.2582365870475769,0.2479345202445984,293.2357177734375,297.1499938964844,293.1499938964844,0.3508031070232391,-4835.3896484375,304.159912109375,0.937863826751709,0.4388081431388855,0.3083612620830536,293.1152038574219,297.1499938964844,293.1499938964844,0.4543895125389099,-8020.49755859375,304.1593933105469,0.9990000128746032,0.6186649203300476,0.5115330815315247,293.1982727050781,297.1499938964844,293.1499938964844,0.0346092283725738,-5695.0029296875,304.1551818847656,0.5177024602890015,0.0775352269411087,0.3633133769035339,291.189208984375,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.251708984375,291.1864318847656,1.0,0.4114029109477997,0.8659802079200745,0.8659802079200745,1.0,1.0,-2.044888734817505,0.912141501903534,1.1327472925186155,0.4482978880405426,0.0,0.0,0.572108805179596,97.34268188476562,126.0,-54.29106140136719,-19325.6171875,824.3541259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0639953613281,312.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.98046875,18000.0,0.0,0.0,0.4418163895606994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793720483779907,0.5793781876564026,-6.126013886387227e-06,0.0,0.0004483874654397,0.0,0.0,39.236602783203125,0.0,0.0,0.0,0.3979400396347046,4.0,0.0,1.0
723480,293.2744445800781,297.1499938964844,293.1499938964844,0.2183858603239059,-4273.982421875,304.16375732421875,0.8248786330223083,0.2997771799564361,0.2724787294864654,293.2859802246094,297.1499938964844,293.1499938964844,0.1817944347858429,-3889.54296875,304.16558837890625,0.785830020904541,0.2582365870475769,0.2479345202445984,293.2357177734375,297.1499938964844,293.1499938964844,0.3508031070232391,-4835.3896484375,304.159912109375,0.937863826751709,0.4388081431388855,0.3083612620830536,293.1152038574219,297.1499938964844,293.1499938964844,0.4543895125389099,-8020.49755859375,304.1593933105469,0.9990000128746032,0.6186649203300476,0.5115330815315247,293.1982727050781,297.1499938964844,293.1499938964844,0.0346092283725738,-5695.0029296875,304.1551818847656,0.5177024602890015,0.0775352269411087,0.3633133769035339,291.189208984375,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.251708984375,291.1864318847656,1.0,0.4114029109477997,0.8659802079200745,0.8659802079200745,1.0,1.0,-2.044888734817505,0.912141501903534,1.1327472925186155,0.4482978880405426,0.0,0.0,0.572108805179596,97.34268188476562,126.0,-54.29106140136719,-19325.6171875,824.3541259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0639953613281,312.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.98046875,18000.0,0.0,0.0,0.4418163895606994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793720483779907,0.5793781876564026,-6.126013886387227e-06,0.0,0.0004483874654397,0.0,0.0,39.236602783203125,0.0,0.0,0.0,0.3979400396347046,4.0,0.0,1.0
723540,293.2767944335937,297.1499938964844,293.1499938964844,0.2163281738758087,-4243.0390625,304.1626281738281,0.8074337840080261,0.2961478531360626,0.2695665657520294,293.2899475097656,297.1499938964844,293.1499938964844,0.1791706681251526,-3845.744140625,304.1647644042969,0.7671431303024292,0.2539840638637543,0.2442851960659027,293.2386474609375,297.1499938964844,293.1499938964844,0.3498350083827972,-4825.8857421875,304.1582336425781,0.915752649307251,0.4360379874706268,0.3066985607147217,293.1602783203125,297.1499938964844,293.1499938964844,0.4854209423065185,-8478.298828125,304.1045837402344,0.9990000128746032,0.6104873418807983,0.5410817861557007,293.20050048828125,297.1499938964844,293.1499938964844,0.0337527021765708,-5627.13037109375,304.1549072265625,0.5039139986038208,0.0758657231926918,0.3577117621898651,291.14288330078125,291.1499938964844,267.54998779296875,265.3959045410156,281.7799072265625,293.2518920898437,291.1403503417969,1.0,0.4212238192558288,0.8649722337722778,0.8649722337722778,1.0,1.0,-2.0637638568878174,0.9212056398391724,1.142558217048645,0.4529009163379669,0.0,0.0,0.576187252998352,106.1396255493164,129.0,-60.7020149230957,-19365.671875,871.989013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9320983886719,311.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.57421875,18000.0,0.0,0.0,0.4316833913326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823858976364136,0.5823920369148254,-6.12185522186337e-06,0.0,0.000438103772467,0.0,0.0,39.49283218383789,0.0,0.0,0.0,0.3987666070461273,4.0,0.0,1.0
723600,293.2767944335937,297.1499938964844,293.1499938964844,0.2163281738758087,-4243.0390625,304.1626281738281,0.8074337840080261,0.2961478531360626,0.2695665657520294,293.2899475097656,297.1499938964844,293.1499938964844,0.1791706681251526,-3845.744140625,304.1647644042969,0.7671431303024292,0.2539840638637543,0.2442851960659027,293.2386474609375,297.1499938964844,293.1499938964844,0.3498350083827972,-4825.8857421875,304.1582336425781,0.915752649307251,0.4360379874706268,0.3066985607147217,293.1602783203125,297.1499938964844,293.1499938964844,0.4854209423065185,-8478.298828125,304.1045837402344,0.9990000128746032,0.6104873418807983,0.5410817861557007,293.20050048828125,297.1499938964844,293.1499938964844,0.0337527021765708,-5627.13037109375,304.1549072265625,0.5039139986038208,0.0758657231926918,0.3577117621898651,291.14288330078125,291.1499938964844,267.54998779296875,265.3959045410156,281.7799072265625,293.2518920898437,291.1403503417969,1.0,0.4212238192558288,0.8649722337722778,0.8649722337722778,1.0,1.0,-2.0637638568878174,0.9212056398391724,1.142558217048645,0.4529009163379669,0.0,0.0,0.576187252998352,106.1396255493164,129.0,-60.7020149230957,-19365.671875,871.989013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9320983886719,311.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.57421875,18000.0,0.0,0.0,0.4316833913326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823858976364136,0.5823920369148254,-6.12185522186337e-06,0.0,0.000438103772467,0.0,0.0,39.49283218383789,0.0,0.0,0.0,0.3987666070461273,4.0,0.0,1.0
723660,293.2782287597656,297.1499938964844,293.1499938964844,0.2138912975788116,-4205.4931640625,304.1625061035156,0.7922057509422302,0.292641133069992,0.266651302576065,293.29296875,297.1499938964844,293.1499938964844,0.1762049049139022,-3795.36572265625,304.1648254394531,0.7521898150444031,0.249827429652214,0.2406042367219925,293.2406616210937,297.1499938964844,293.1499938964844,0.3482711315155029,-4809.185546875,304.1581420898437,0.8993210792541504,0.4333808124065399,0.3050302267074585,293.2293395996094,297.1499938964844,293.1499938964844,0.5123547315597534,-8861.837890625,304.0756225585937,0.9990000128746032,0.5962445139884949,0.5657029747962952,293.2023620605469,297.1499938964844,293.1499938964844,0.0326803922653198,-5539.35302734375,304.1550598144531,0.4927692115306854,0.0742057710886001,0.3514259159564972,291.1162109375,291.1499938964844,267.6101989746094,265.4433288574219,281.8072814941406,293.25946044921875,291.1153259277344,1.0,0.4285663366317749,0.8633604049682617,0.8633604049682617,1.0,1.0,-2.075784206390381,0.9268540143966676,1.1489301919937134,0.4558932185173034,0.0,0.0,0.5828672051429749,113.78181457519533,132.0,-38.45235443115234,-19410.23828125,909.9942016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6236877441406,311.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.525390625,18000.0,0.0,0.0,0.4242062568664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940836668014526,0.5940898656845093,-6.191166448843433e-06,0.0,0.0004305154143366,0.0,0.0,40.956336975097656,0.0,0.0,0.0,0.4028854668140411,4.0,0.0,1.0
723720,293.2782287597656,297.1499938964844,293.1499938964844,0.2138912975788116,-4205.4931640625,304.1625061035156,0.7922057509422302,0.292641133069992,0.266651302576065,293.29296875,297.1499938964844,293.1499938964844,0.1762049049139022,-3795.36572265625,304.1648254394531,0.7521898150444031,0.249827429652214,0.2406042367219925,293.2406616210937,297.1499938964844,293.1499938964844,0.3482711315155029,-4809.185546875,304.1581420898437,0.8993210792541504,0.4333808124065399,0.3050302267074585,293.2293395996094,297.1499938964844,293.1499938964844,0.5123547315597534,-8861.837890625,304.0756225585937,0.9990000128746032,0.5962445139884949,0.5657029747962952,293.2023620605469,297.1499938964844,293.1499938964844,0.0326803922653198,-5539.35302734375,304.1550598144531,0.4927692115306854,0.0742057710886001,0.3514259159564972,291.1162109375,291.1499938964844,267.6101989746094,265.4433288574219,281.8072814941406,293.25946044921875,291.1153259277344,1.0,0.4285663366317749,0.8633604049682617,0.8633604049682617,1.0,1.0,-2.075784206390381,0.9268540143966676,1.1489301919937134,0.4558932185173034,0.0,0.0,0.5828672051429749,113.78181457519533,132.0,-38.45235443115234,-19410.23828125,909.9942016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6236877441406,311.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.525390625,18000.0,0.0,0.0,0.4242062568664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940836668014526,0.5940898656845093,-6.191166448843433e-06,0.0,0.0004305154143366,0.0,0.0,40.956336975097656,0.0,0.0,0.0,0.4028854668140411,4.0,0.0,1.0
723780,293.27850341796875,297.1499938964844,293.1499938964844,0.2108748406171798,-4157.73486328125,304.16339111328125,0.7749795317649841,0.2893350124359131,0.2640404105186462,293.29449462890625,297.1499938964844,293.1499938964844,0.1728138327598571,-3736.484130859375,304.1655578613281,0.7361012697219849,0.2458909600973129,0.2372492253780365,293.2415466308594,297.1499938964844,293.1499938964844,0.3455876111984253,-4779.20849609375,304.15997314453125,0.8812416791915894,0.4309074878692627,0.3035873472690582,293.27618408203125,297.1499938964844,293.1499938964844,0.5047209858894348,-8734.5,304.11346435546875,0.9816438555717468,0.5846355557441711,0.556819498538971,293.2026672363281,297.1499938964844,293.1499938964844,0.0317262299358844,-5457.666015625,304.15496826171875,0.4807153642177582,0.0728186666965484,0.3468188345432281,291.13671875,291.1499938964844,267.6703186035156,265.4908142089844,281.8568115234375,293.2742004394531,291.1378479003906,1.0,0.4328700602054596,0.8617485761642456,0.8617485761642456,1.0,1.0,-2.0507712364196777,0.9144879579544068,1.136283278465271,0.4498535990715027,0.0,0.0,0.5839211940765381,123.0056610107422,135.0,13.847004890441896,-19185.716796875,919.1643676757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2325134277344,311.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.798828125,18000.0,0.0,0.0,0.4190072417259216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012639403343201,0.6012701988220215,-6.257595941860927e-06,0.0,0.0004252390644978,0.0,0.0,42.0008659362793,0.0,0.0,0.0,0.4056067764759063,4.0,0.0,1.0
723840,293.27850341796875,297.1499938964844,293.1499938964844,0.2108748406171798,-4157.73486328125,304.16339111328125,0.7749795317649841,0.2893350124359131,0.2640404105186462,293.29449462890625,297.1499938964844,293.1499938964844,0.1728138327598571,-3736.484130859375,304.1655578613281,0.7361012697219849,0.2458909600973129,0.2372492253780365,293.2415466308594,297.1499938964844,293.1499938964844,0.3455876111984253,-4779.20849609375,304.15997314453125,0.8812416791915894,0.4309074878692627,0.3035873472690582,293.27618408203125,297.1499938964844,293.1499938964844,0.5047209858894348,-8734.5,304.11346435546875,0.9816438555717468,0.5846355557441711,0.556819498538971,293.2026672363281,297.1499938964844,293.1499938964844,0.0317262299358844,-5457.666015625,304.15496826171875,0.4807153642177582,0.0728186666965484,0.3468188345432281,291.13671875,291.1499938964844,267.6703186035156,265.4908142089844,281.8568115234375,293.2742004394531,291.1378479003906,1.0,0.4328700602054596,0.8617485761642456,0.8617485761642456,1.0,1.0,-2.0507712364196777,0.9144879579544068,1.136283278465271,0.4498535990715027,0.0,0.0,0.5839211940765381,123.0056610107422,135.0,13.847004890441896,-19185.716796875,919.1643676757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2325134277344,311.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.798828125,18000.0,0.0,0.0,0.4190072417259216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012639403343201,0.6012701988220215,-6.257595941860927e-06,0.0,0.0004252390644978,0.0,0.0,42.0008659362793,0.0,0.0,0.0,0.4056067764759063,4.0,0.0,1.0
