time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723900,293.2787170410156,297.1499938964844,293.1499938964844,0.2094559669494629,-4135.40625,304.1635437011719,0.7685136795043945,0.2876652777194977,0.2626935541629791,293.2952880859375,297.1499938964844,293.1499938964844,0.1711962670087814,-3708.4853515625,304.1656799316406,0.7299950122833252,0.2439072877168655,0.2355357706546783,293.2420654296875,297.1499938964844,293.1499938964844,0.3443920612335205,-4766.0517578125,304.16033935546875,0.8746118545532227,0.4296458661556244,0.3028287291526794,293.28564453125,297.1499938964844,293.1499938964844,0.5014784932136536,-8682.970703125,304.1259155273437,0.9738138914108276,0.5811754465103149,0.5531542897224426,293.2027282714844,297.1499938964844,293.1499938964844,0.0312724150717258,-5418.99853515625,304.1548767089844,0.4755609929561615,0.0721386820077896,0.3444605767726898,291.1408996582031,291.1499938964844,267.7003479003906,265.5145263671875,281.8791198730469,293.278076171875,291.1409606933594,1.0,0.4343041777610779,0.8609426617622375,0.8609426617622375,1.0,1.0,-2.0389723777771,0.9086881279945374,1.130284309387207,0.4468675851821899,0.0,0.0,0.5840634107589722,126.54800415039062,135.0,10.650025367736816,-19028.6328125,920.5693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0500793457031,311.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28125,18000.0,0.0,0.0,0.4168520271778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008883118629456,0.600894570350647,-6.261068392632296e-06,0.0,0.0004230518243275,0.0,0.0,41.98368453979492,0.0,0.0,0.0,0.4056190848350525,4.0,0.0,1.0
723960,293.27886962890625,297.1499938964844,293.1499938964844,0.2080348879098892,-4113.0185546875,304.1636657714844,0.7630239129066467,0.286006212234497,0.2613280117511749,293.2960205078125,297.1499938964844,293.1499938964844,0.1695697009563446,-3680.279541015625,304.165771484375,0.7246684432029724,0.2419235110282898,0.2337951511144638,293.2425231933594,297.1499938964844,293.1499938964844,0.3431922197341919,-4752.8515625,304.16064453125,0.8690733909606934,0.4283881187438965,0.3020511865615845,293.2908935546875,297.1499938964844,293.1499938964844,0.4989559948444366,-8643.4541015625,304.1348571777344,0.9671146273612976,0.5784198045730591,0.5503864884376526,293.2026672363281,297.1499938964844,293.1499938964844,0.0308193024247884,-5380.2431640625,304.1548156738281,0.470607191324234,0.0714825466275215,0.3420760929584503,291.1436767578125,291.1499938964844,267.7303771972656,265.53826904296875,281.89996337890625,293.2803955078125,291.14410400390625,1.0,0.4354371428489685,0.8602379560470581,0.8602379560470581,1.0,1.0,-2.028119802474976,0.9033612608909608,1.12475848197937,0.4441113173961639,0.0,0.0,0.5842217803001404,129.56112670898438,138.0,10.658427238464355,-18894.642578125,920.9838256835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8804626464844,311.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.08984375,18000.0,0.0,0.0,0.4149201512336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013745665550232,0.6013808250427246,-6.264801413635723e-06,0.0,0.000421091215685,0.0,0.0,42.050777435302734,0.0,0.0,0.0,0.4058073163032532,4.0,0.0,1.0
724020,293.2789001464844,297.1499938964844,293.1499938964844,0.205189824104309,-4068.1142578125,304.1638488769531,0.7539389133453369,0.2827353477478027,0.2585936784744262,293.2972717285156,297.1499938964844,293.1499938964844,0.1662927120923996,-3623.279541015625,304.1659851074219,0.7152858376502991,0.2379707247018814,0.2302795499563217,293.2432556152344,297.1499938964844,293.1499938964844,0.3407545685768127,-4726.044921875,304.1611328125,0.8600882291793823,0.4258972406387329,0.3004780113697052,293.2956237792969,297.1499938964844,293.1499938964844,0.4947696030139923,-8579.6474609375,304.1466979980469,0.9558608531951904,0.5738820433616638,0.5460882186889648,293.2021179199219,297.1499938964844,293.1499938964844,0.0299481786787509,-5305.13525390625,304.1546630859375,0.4606828093528747,0.0702542290091514,0.337464302778244,291.1499328613281,291.1499938964844,267.790283203125,265.58575439453125,281.9394226074219,293.2826538085937,291.150146484375,1.0,0.4370791614055633,0.8588284254074097,0.8588284254074097,1.0,1.0,-2.008023262023926,0.8935062885284424,1.1145169734954834,0.4389508664608001,0.0,0.0,0.5837544202804565,134.53500366210938,141.0,8.60670280456543,-18635.341796875,919.6005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57794189453125,311.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.4116501212120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010093688964844,0.6010156273841858,-6.265110187086975e-06,0.0,0.0004177725350018,0.0,0.0,42.017333984375,0.0,0.0,0.0,0.4056997001171112,4.0,0.0,1.0
724080,293.2789001464844,297.1499938964844,293.1499938964844,0.205189824104309,-4068.1142578125,304.1638488769531,0.7539389133453369,0.2827353477478027,0.2585936784744262,293.2972717285156,297.1499938964844,293.1499938964844,0.1662927120923996,-3623.279541015625,304.1659851074219,0.7152858376502991,0.2379707247018814,0.2302795499563217,293.2432556152344,297.1499938964844,293.1499938964844,0.3407545685768127,-4726.044921875,304.1611328125,0.8600882291793823,0.4258972406387329,0.3004780113697052,293.2956237792969,297.1499938964844,293.1499938964844,0.4947696030139923,-8579.6474609375,304.1466979980469,0.9558608531951904,0.5738820433616638,0.5460882186889648,293.2021179199219,297.1499938964844,293.1499938964844,0.0299481786787509,-5305.13525390625,304.1546630859375,0.4606828093528747,0.0702542290091514,0.337464302778244,291.1499328613281,291.1499938964844,267.790283203125,265.58575439453125,281.9394226074219,293.2826538085937,291.150146484375,1.0,0.4370791614055633,0.8588284254074097,0.8588284254074097,1.0,1.0,-2.008023262023926,0.8935062885284424,1.1145169734954834,0.4389508664608001,0.0,0.0,0.5837544202804565,134.53500366210938,141.0,8.60670280456543,-18635.341796875,919.6005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57794189453125,311.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.4116501212120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010093688964844,0.6010156273841858,-6.265110187086975e-06,0.0,0.0004177725350018,0.0,0.0,42.017333984375,0.0,0.0,0.0,0.4056997001171112,4.0,0.0,1.0
724140,293.27862548828125,297.1499938964844,293.1499938964844,0.202389195561409,-4023.817626953125,304.16387939453125,0.7463974952697754,0.2795244455337524,0.2558810710906982,293.2982482910156,297.1499938964844,293.1499938964844,0.1630301177501678,-3566.31640625,304.16607666015625,0.706523597240448,0.2340400964021682,0.2267495542764663,293.24371337890625,297.1499938964844,293.1499938964844,0.3383357226848602,-4699.466796875,304.1614685058594,0.8527855277061462,0.4234399199485779,0.2989026606082916,293.2972412109375,297.1499938964844,293.1499938964844,0.4909444749355316,-8523.361328125,304.1540832519531,0.9462512731552124,0.5698633790016174,0.5424202084541321,293.2012023925781,297.1499938964844,293.1499938964844,0.0290612801909446,-5236.69140625,304.15460205078125,0.4518607258796692,0.069122090935707,0.3331436514854431,291.1552124023437,291.1499938964844,267.8500671386719,265.6332092285156,281.9773254394531,293.28350830078125,291.1554870605469,1.0,0.4381977915763855,0.857418954372406,0.857418954372406,1.0,1.0,-1.9890402555465696,0.8842156529426575,1.1048245429992676,0.433996170759201,0.0,0.0,0.5827173590660095,138.65232849121094,144.0,8.030877113342285,-18394.5,916.2671508789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3284912109375,310.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.828125,18000.0,0.0,0.0,0.408954381942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599543571472168,0.5995498299598694,-6.256816959648859e-06,0.0,0.0004150367167312,0.0,0.0,41.83146286010742,0.0,0.0,0.0,0.4051724970340729,4.0,0.0,1.0
724200,293.27862548828125,297.1499938964844,293.1499938964844,0.202389195561409,-4023.817626953125,304.16387939453125,0.7463974952697754,0.2795244455337524,0.2558810710906982,293.2982482910156,297.1499938964844,293.1499938964844,0.1630301177501678,-3566.31640625,304.16607666015625,0.706523597240448,0.2340400964021682,0.2267495542764663,293.24371337890625,297.1499938964844,293.1499938964844,0.3383357226848602,-4699.466796875,304.1614685058594,0.8527855277061462,0.4234399199485779,0.2989026606082916,293.2972412109375,297.1499938964844,293.1499938964844,0.4909444749355316,-8523.361328125,304.1540832519531,0.9462512731552124,0.5698633790016174,0.5424202084541321,293.2012023925781,297.1499938964844,293.1499938964844,0.0290612801909446,-5236.69140625,304.15460205078125,0.4518607258796692,0.069122090935707,0.3331436514854431,291.1552124023437,291.1499938964844,267.8500671386719,265.6332092285156,281.9773254394531,293.28350830078125,291.1554870605469,1.0,0.4381977915763855,0.857418954372406,0.857418954372406,1.0,1.0,-1.9890402555465696,0.8842156529426575,1.1048245429992676,0.433996170759201,0.0,0.0,0.5827173590660095,138.65232849121094,144.0,8.030877113342285,-18394.5,916.2671508789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3284912109375,310.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.828125,18000.0,0.0,0.0,0.408954381942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599543571472168,0.5995498299598694,-6.256816959648859e-06,0.0,0.0004150367167312,0.0,0.0,41.83146286010742,0.0,0.0,0.0,0.4051724970340729,4.0,0.0,1.0
724260,293.2781677246094,297.1499938964844,293.1499938964844,0.1996112465858459,-3979.746337890625,304.16387939453125,0.7397631406784058,0.2763612270355224,0.2531946897506714,293.2990417480469,297.1499938964844,293.1499938964844,0.1597694009542465,-3509.132568359375,304.1661682128906,0.6981940865516663,0.2301237136125564,0.2232149094343185,293.2440185546875,297.1499938964844,293.1499938964844,0.3359015583992004,-4672.69580078125,304.16168212890625,0.8464637398719788,0.4210067391395569,0.2973309159278869,293.2976989746094,297.1499938964844,293.1499938964844,0.4871156811714172,-8468.408203125,304.1590576171875,0.9375726580619812,0.5660381317138672,0.5389654040336609,293.2000427246094,297.1499938964844,293.1499938964844,0.0280698910355567,-5165.80322265625,304.1547241210937,0.4443207085132599,0.0680599063634872,0.3290705978870392,291.1611633300781,291.1499938964844,267.90972900390625,265.6806335449219,282.01416015625,293.2837829589844,291.1614990234375,1.0,0.4390200972557068,0.8562145829200745,0.8562145829200745,1.0,1.0,-1.9706414937973025,0.8752513527870178,1.0953900814056396,0.4291348457336426,0.0,0.0,0.5808380246162415,142.28384399414062,132.0,8.423877716064453,-18164.416015625,911.810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.814453125,18000.0,0.0,0.0,0.4066029489040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965136289596558,0.5965198874473572,-6.237973593670176e-06,0.0,0.0004126502899453,0.0,0.0,41.439640045166016,0.0,0.0,0.0,0.4040731191635132,4.0,0.0,1.0
724320,293.2781677246094,297.1499938964844,293.1499938964844,0.1996112465858459,-3979.746337890625,304.16387939453125,0.7397631406784058,0.2763612270355224,0.2531946897506714,293.2990417480469,297.1499938964844,293.1499938964844,0.1597694009542465,-3509.132568359375,304.1661682128906,0.6981940865516663,0.2301237136125564,0.2232149094343185,293.2440185546875,297.1499938964844,293.1499938964844,0.3359015583992004,-4672.69580078125,304.16168212890625,0.8464637398719788,0.4210067391395569,0.2973309159278869,293.2976989746094,297.1499938964844,293.1499938964844,0.4871156811714172,-8468.408203125,304.1590576171875,0.9375726580619812,0.5660381317138672,0.5389654040336609,293.2000427246094,297.1499938964844,293.1499938964844,0.0280698910355567,-5165.80322265625,304.1547241210937,0.4443207085132599,0.0680599063634872,0.3290705978870392,291.1611633300781,291.1499938964844,267.90972900390625,265.6806335449219,282.01416015625,293.2837829589844,291.1614990234375,1.0,0.4390200972557068,0.8562145829200745,0.8562145829200745,1.0,1.0,-1.9706414937973025,0.8752513527870178,1.0953900814056396,0.4291348457336426,0.0,0.0,0.5808380246162415,142.28384399414062,132.0,8.423877716064453,-18164.416015625,911.810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.814453125,18000.0,0.0,0.0,0.4066029489040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965136289596558,0.5965198874473572,-6.237973593670176e-06,0.0,0.0004126502899453,0.0,0.0,41.439640045166016,0.0,0.0,0.0,0.4040731191635132,4.0,0.0,1.0
724380,293.2773132324219,297.1499938964844,293.1499938964844,0.1966566741466522,-3932.605224609375,304.1641845703125,0.7387375831604004,0.2732863426208496,0.250357836484909,293.2995300292969,297.1499938964844,293.1499938964844,0.1563205569982528,-3448.263916015625,304.1665344238281,0.6957076787948608,0.226251021027565,0.2194841504096985,293.2439880371094,297.1499938964844,293.1499938964844,0.3332120776176452,-4642.93701171875,304.16229248046875,0.8467479944229126,0.4186293482780456,0.2956223487854004,293.2974853515625,297.1499938964844,293.1499938964844,0.4829492270946502,-8409.4013671875,304.1629638671875,0.9376426339149476,0.5623406767845154,0.5354094505310059,293.1985778808594,297.1499938964844,293.1499938964844,0.0274371467530727,-5089.71630859375,304.1542358398437,0.4424251317977905,0.0670899227261543,0.3242912888526916,291.1698303222656,291.1499938964844,267.9691772460937,265.72802734375,282.05126953125,293.2835998535156,291.1703491210937,1.0,0.4347900450229645,0.8550101518630981,0.8550101518630981,1.0,1.0,-1.950694441795349,0.8655568361282349,1.0851377248764038,0.423851877450943,0.0,0.0,0.5776680707931519,140.208740234375,120.0,11.645513534545898,-17930.240234375,887.0075073242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99371337890625,310.7472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.056640625,18000.0,0.0,0.0,0.4043631255626678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914179086685181,0.5914241075515747,-6.205792487889994e-06,0.0,0.0004103771643713,0.0,0.0,40.78306198120117,0.0,0.0,0.0,0.4022172093391418,4.0,0.0,1.0
724440,293.2773132324219,297.1499938964844,293.1499938964844,0.1966566741466522,-3932.605224609375,304.1641845703125,0.7387375831604004,0.2732863426208496,0.250357836484909,293.2995300292969,297.1499938964844,293.1499938964844,0.1563205569982528,-3448.263916015625,304.1665344238281,0.6957076787948608,0.226251021027565,0.2194841504096985,293.2439880371094,297.1499938964844,293.1499938964844,0.3332120776176452,-4642.93701171875,304.16229248046875,0.8467479944229126,0.4186293482780456,0.2956223487854004,293.2974853515625,297.1499938964844,293.1499938964844,0.4829492270946502,-8409.4013671875,304.1629638671875,0.9376426339149476,0.5623406767845154,0.5354094505310059,293.1985778808594,297.1499938964844,293.1499938964844,0.0274371467530727,-5089.71630859375,304.1542358398437,0.4424251317977905,0.0670899227261543,0.3242912888526916,291.1698303222656,291.1499938964844,267.9691772460937,265.72802734375,282.05126953125,293.2835998535156,291.1703491210937,1.0,0.4347900450229645,0.8550101518630981,0.8550101518630981,1.0,1.0,-1.950694441795349,0.8655568361282349,1.0851377248764038,0.423851877450943,0.0,0.0,0.5776680707931519,140.208740234375,120.0,11.645513534545898,-17930.240234375,887.0075073242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99371337890625,310.7472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.056640625,18000.0,0.0,0.0,0.4043631255626678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914179086685181,0.5914241075515747,-6.205792487889994e-06,0.0,0.0004103771643713,0.0,0.0,40.78306198120117,0.0,0.0,0.0,0.4022172093391418,4.0,0.0,1.0
724500,293.27667236328125,297.1499938964844,293.1499938964844,0.1951639205217361,-3908.731201171875,304.1643371582031,0.7397854328155518,0.2717983424663543,0.2489240765571594,293.2995910644531,297.1499938964844,293.1499938964844,0.1545688360929489,-3417.236083984375,304.1667175292969,0.6961029171943665,0.2243444919586181,0.2175836861133575,293.2438049316406,297.1499938964844,293.1499938964844,0.3318283855915069,-4627.61376953125,304.1625671386719,0.8487370610237122,0.417474627494812,0.2947452962398529,293.297119140625,297.1499938964844,293.1499938964844,0.480802983045578,-8379.248046875,304.1644897460937,0.9401425719261168,0.5605408549308777,0.5336166024208069,293.1976623535156,297.1499938964844,293.1499938964844,0.0270747654139995,-5049.31982421875,304.15411376953125,0.443061888217926,0.0666528418660163,0.3218178153038025,291.1744689941406,291.1499938964844,267.9988708496094,265.751708984375,282.0697631835937,293.2833251953125,291.1749572753906,1.0,0.431528627872467,0.8544079661369324,0.8544079661369324,1.0,1.0,-1.940514087677002,0.8606199622154236,1.0798941850662231,0.4211324453353882,0.0,0.0,0.5755693316459656,137.61105346679688,120.0,12.15990161895752,-17809.890625,869.4220581054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9460754394531,310.7043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.767578125,18000.0,0.0,0.0,0.4032015800476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877986550331116,0.5878047943115234,-6.182523975439835e-06,0.0,0.0004091983428224,0.0,0.0,40.31837844848633,0.0,0.0,0.0,0.4009070098400116,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1936769485473632,-3884.919677734375,304.1644287109375,0.7416232824325562,0.2703399360179901,0.2474914342164993,293.2995300292969,297.1499938964844,293.1499938964844,0.1528149992227554,-3386.103515625,304.1668701171875,0.6973146200180054,0.2224567532539367,0.2156735062599182,293.2435302734375,297.1499938964844,293.1499938964844,0.3304404616355896,-4612.244140625,304.1628112792969,0.851672351360321,0.4163408577442169,0.2938627004623413,293.2966613769531,297.1499938964844,293.1499938964844,0.4786436855792999,-8349.041015625,304.165771484375,0.9438489079475404,0.5587704181671143,0.5318244099617004,293.1966552734375,297.1499938964844,293.1499938964844,0.026621663942933,-5009.00732421875,304.1542053222656,0.4445255100727081,0.066245786845684,0.3193511068820953,291.178955078125,291.1499938964844,268.0284729003906,265.775390625,282.0881042480469,293.28289794921875,291.1794738769531,1.0,0.4276984333992004,0.8538347482681274,0.8538347482681274,1.0,1.0,-1.930325508117676,0.8556877970695496,1.074637770652771,0.4183993935585022,0.0,0.0,0.5731877684593201,134.30921936035156,108.0,12.35461139678955,-17689.748046875,849.674072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9129333496094,310.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.9296875,18000.0,0.0,0.0,0.4019760191440582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836266279220581,0.58363276720047,-6.155144546937663e-06,0.0,0.0004079545324202,0.0,0.0,39.78374862670898,0.0,0.0,0.0,0.3993923664093017,4.0,0.0,1.0
724620,293.2742004394531,297.1499938964844,293.1499938964844,0.1907346844673156,-3837.716796875,304.1645202636719,0.7473592758178711,0.2675008475780487,0.2446424216032028,293.2992248535156,297.1499938964844,293.1499938964844,0.1493184268474578,-3323.83056640625,304.16705322265625,0.7017969489097595,0.2187307178974151,0.2118421494960785,293.24273681640625,297.1499938964844,293.1499938964844,0.3276728391647339,-4581.59912109375,304.16314697265625,0.8600429892539978,0.414128303527832,0.2920933663845062,293.29541015625,297.1499938964844,293.1499938964844,0.4743189513683319,-8288.841796875,304.1676940917969,0.9541250467300416,0.5553078651428223,0.528256893157959,293.1944274902344,297.1499938964844,293.1499938964844,0.0257658343762159,-4929.875,304.1542358398437,0.4496802687644958,0.0655129998922348,0.3145134747028351,291.1874694824219,291.1499938964844,268.0875549316406,265.8226928710937,282.1243591308594,293.2818298339844,291.1878967285156,1.0,0.418759137392044,0.8526883721351624,0.8526883721351624,1.0,1.0,-1.910085201263428,0.8459073901176453,1.0641777515411377,0.4129293859004974,0.0,0.0,0.5676077604293823,126.19099426269533,96.0,11.79061508178711,-17449.53515625,805.9169311523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8871765136719,310.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.109375,18000.0,0.0,0.0,0.3992485404014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736892223358154,0.5736953616142273,-6.089419002819341e-06,0.0,0.0004051864962093,0.0,0.0,38.52488708496094,0.0,0.0,0.0,0.3957919478416443,4.0,0.0,1.0
724680,293.2742004394531,297.1499938964844,293.1499938964844,0.1907346844673156,-3837.716796875,304.1645202636719,0.7473592758178711,0.2675008475780487,0.2446424216032028,293.2992248535156,297.1499938964844,293.1499938964844,0.1493184268474578,-3323.83056640625,304.16705322265625,0.7017969489097595,0.2187307178974151,0.2118421494960785,293.24273681640625,297.1499938964844,293.1499938964844,0.3276728391647339,-4581.59912109375,304.16314697265625,0.8600429892539978,0.414128303527832,0.2920933663845062,293.29541015625,297.1499938964844,293.1499938964844,0.4743189513683319,-8288.841796875,304.1676940917969,0.9541250467300416,0.5553078651428223,0.528256893157959,293.1944274902344,297.1499938964844,293.1499938964844,0.0257658343762159,-4929.875,304.1542358398437,0.4496802687644958,0.0655129998922348,0.3145134747028351,291.1874694824219,291.1499938964844,268.0875549316406,265.8226928710937,282.1243591308594,293.2818298339844,291.1878967285156,1.0,0.418759137392044,0.8526883721351624,0.8526883721351624,1.0,1.0,-1.910085201263428,0.8459073901176453,1.0641777515411377,0.4129293859004974,0.0,0.0,0.5676077604293823,126.19099426269533,96.0,11.79061508178711,-17449.53515625,805.9169311523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8871765136719,310.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.109375,18000.0,0.0,0.0,0.3992485404014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736892223358154,0.5736953616142273,-6.089419002819341e-06,0.0,0.0004051864962093,0.0,0.0,38.52488708496094,0.0,0.0,0.0,0.3957919478416443,4.0,0.0,1.0
724740,293.2722473144531,297.1499938964844,293.1499938964844,0.1878563016653061,-3791.43310546875,304.1644592285156,0.755654513835907,0.2647493481636047,0.2418257147073745,293.2987060546875,297.1499938964844,293.1499938964844,0.1458589881658554,-3261.95361328125,304.1671447753906,0.7086636424064636,0.2150578945875167,0.2080115675926208,293.24176025390625,297.1499938964844,293.1499938964844,0.3249521851539612,-4551.48486328125,304.1632995605469,0.8715358376502991,0.4119764864444732,0.2903297543525696,293.2938537597656,297.1499938964844,293.1499938964844,0.4700454175472259,-8229.650390625,304.1689147949219,0.9671968817710876,0.5519350171089172,0.5247244238853455,293.1920471191406,297.1499938964844,293.1499938964844,0.0249617546796798,-4854.2587890625,304.1541442871094,0.4576864242553711,0.0648723766207695,0.3098616302013397,291.1946716308594,291.1499938964844,268.1464233398437,265.86993408203125,282.1601257324219,293.2804870605469,291.19500732421875,1.0,0.4085995852947235,0.8515419363975525,0.8515419363975525,1.0,1.0,-1.890156865119934,0.8362990617752075,1.0538578033447266,0.4074935019016266,0.0,0.0,0.5611587762832642,116.75076293945312,84.0,10.235126495361328,-17210.595703125,758.9862670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087829589844,310.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.759765625,18000.0,0.0,0.0,0.3960524201393127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620266795158386,0.5620326995849609,-6.012096946506063e-06,0.0,0.0004019428452011,0.0,0.0,37.07736587524414,0.0,0.0,0.0,0.3915900290012359,4.0,0.0,1.0
724800,293.2722473144531,297.1499938964844,293.1499938964844,0.1878563016653061,-3791.43310546875,304.1644592285156,0.755654513835907,0.2647493481636047,0.2418257147073745,293.2987060546875,297.1499938964844,293.1499938964844,0.1458589881658554,-3261.95361328125,304.1671447753906,0.7086636424064636,0.2150578945875167,0.2080115675926208,293.24176025390625,297.1499938964844,293.1499938964844,0.3249521851539612,-4551.48486328125,304.1632995605469,0.8715358376502991,0.4119764864444732,0.2903297543525696,293.2938537597656,297.1499938964844,293.1499938964844,0.4700454175472259,-8229.650390625,304.1689147949219,0.9671968817710876,0.5519350171089172,0.5247244238853455,293.1920471191406,297.1499938964844,293.1499938964844,0.0249617546796798,-4854.2587890625,304.1541442871094,0.4576864242553711,0.0648723766207695,0.3098616302013397,291.1946716308594,291.1499938964844,268.1464233398437,265.86993408203125,282.1601257324219,293.2804870605469,291.19500732421875,1.0,0.4085995852947235,0.8515419363975525,0.8515419363975525,1.0,1.0,-1.890156865119934,0.8362990617752075,1.0538578033447266,0.4074935019016266,0.0,0.0,0.5611587762832642,116.75076293945312,84.0,10.235126495361328,-17210.595703125,758.9862670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087829589844,310.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.759765625,18000.0,0.0,0.0,0.3960524201393127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620266795158386,0.5620326995849609,-6.012096946506063e-06,0.0,0.0004019428452011,0.0,0.0,37.07736587524414,0.0,0.0,0.0,0.3915900290012359,4.0,0.0,1.0
724860,293.2705993652344,297.1499938964844,293.1499938964844,0.185606449842453,-3755.180908203125,304.16436767578125,0.7642024159431458,0.2626012861728668,0.2395999878644943,293.2981872558594,297.1499938964844,293.1499938964844,0.1431252509355545,-3212.863525390625,304.1671142578125,0.7155157923698425,0.2121490389108657,0.2049535810947418,293.24090576171875,297.1499938964844,293.1499938964844,0.3228219449520111,-4527.91015625,304.1632995605469,0.8830223083496094,0.4102903604507446,0.288927674293518,293.2925109863281,297.1499938964844,293.1499938964844,0.466687262058258,-8183.2783203125,304.1694641113281,0.9789400696754456,0.5492916703224182,0.5219288468360901,293.1900634765625,297.1499938964844,293.1499938964844,0.0243574101477861,-4796.56103515625,304.154052734375,0.4660968780517578,0.0644145980477333,0.3062891662120819,291.19927978515625,291.1499938964844,268.193359375,265.9076843261719,282.1883239746094,293.2793273925781,291.19952392578125,1.0,0.3998457491397857,0.85068279504776,0.85068279504776,1.0,1.0,-1.8744813203811648,0.8287603259086609,1.0457209348678589,0.4031916558742523,0.0,0.0,0.5555249452590942,108.61962127685548,84.0,8.592168807983398,-17020.80078125,720.4507446289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537658691406,310.5834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.265625,18000.0,0.0,0.0,0.3931063711643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517905354499817,0.5517964959144592,-5.944635631749407e-06,0.0,0.0003989530086982,0.0,0.0,35.83612060546875,0.0,0.0,0.0,0.387928307056427,4.0,0.0,1.0
724920,293.2701721191406,297.1499938964844,293.1499938964844,0.185051679611206,-3746.231201171875,304.164306640625,0.766625702381134,0.2620709538459778,0.2390475869178772,293.29803466796875,297.1499938964844,293.1499938964844,0.1424468457698822,-3200.654296875,304.1671142578125,0.717384934425354,0.2114252001047134,0.2041902244091034,293.2406921386719,297.1499938964844,293.1499938964844,0.3222965896129608,-4522.09619140625,304.1632995605469,0.8862283229827881,0.4098730683326721,0.288578599691391,293.2921447753906,297.1499938964844,293.1499938964844,0.4658577740192413,-8171.83740234375,304.1695861816406,0.9819839000701904,0.5486376285552979,0.5212343335151672,293.1895751953125,297.1499938964844,293.1499938964844,0.0242116302251815,-4782.52587890625,304.1540222167969,0.4682786464691162,0.064306691288948,0.3054165840148926,291.20025634765625,291.1499938964844,268.2050476074219,265.9171142578125,282.1953125,293.2790222167969,291.20050048828125,1.0,0.3975876569747925,0.8504680395126343,0.8504680395126343,1.0,1.0,-1.870600342750549,0.8268957734107971,1.043704628944397,0.4021228849887848,0.0,0.0,0.5540677905082703,106.53250122070312,72.0,8.151429176330566,-16973.56640625,710.7659912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9681091308594,310.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18111.66796875,18000.0,0.0,0.0,0.3923135697841644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549142062664032,0.5491480231285095,-5.927277470618719e-06,0.0,0.0003981484042014,0.0,0.0,35.5195426940918,0.0,0.0,0.0,0.3869852125644684,4.0,0.0,1.0
724980,293.26806640625,297.1499938964844,293.1499938964844,0.182324007153511,-3702.165283203125,304.1640930175781,0.7806717157363892,0.2594559788703918,0.2363108843564987,293.2973022460937,297.1499938964844,293.1499938964844,0.1390849500894546,-3139.983642578125,304.1670227050781,0.7278797626495361,0.2078230828046798,0.2003814131021499,293.2395324707031,297.1499938964844,293.1499938964844,0.3197134137153625,-4493.50439453125,304.16314697265625,0.9044479727745056,0.4078094363212585,0.286842942237854,293.2903137207031,297.1499938964844,293.1499938964844,0.4616938829421997,-8114.99072265625,304.1700134277344,0.9974467158317566,0.5454096794128418,0.5177903771400452,293.1871337890625,297.1499938964844,293.1499938964844,0.0235137529671192,-4714.666015625,304.1538391113281,0.4790879189968109,0.06380295753479,0.3011776506900787,291.2041931152344,291.1499938964844,268.263427734375,265.9642028808594,282.2301330566406,293.2774658203125,291.204345703125,1.0,0.3859303593635559,0.8493940830230713,0.8493940830230713,1.0,1.0,-1.8513309955596924,0.8176467418670654,1.033684253692627,0.3968035876750946,0.0,0.0,0.5465593338012695,95.86964416503906,60.0,5.972105026245117,-16738.251953125,662.3211059570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546875,310.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18115.99609375,18000.0,0.0,0.0,0.3880065083503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355299115180969,0.5355357527732849,-5.838857305207057e-06,0.0,0.0003937772999051,0.0,0.0,33.92262649536133,0.0,0.0,0.0,0.3821686208248138,4.0,0.0,1.0
725040,293.26806640625,297.1499938964844,293.1499938964844,0.182324007153511,-3702.165283203125,304.1640930175781,0.7806717157363892,0.2594559788703918,0.2363108843564987,293.2973022460937,297.1499938964844,293.1499938964844,0.1390849500894546,-3139.983642578125,304.1670227050781,0.7278797626495361,0.2078230828046798,0.2003814131021499,293.2395324707031,297.1499938964844,293.1499938964844,0.3197134137153625,-4493.50439453125,304.16314697265625,0.9044479727745056,0.4078094363212585,0.286842942237854,293.2903137207031,297.1499938964844,293.1499938964844,0.4616938829421997,-8114.99072265625,304.1700134277344,0.9974467158317566,0.5454096794128418,0.5177903771400452,293.1871337890625,297.1499938964844,293.1499938964844,0.0235137529671192,-4714.666015625,304.1538391113281,0.4790879189968109,0.06380295753479,0.3011776506900787,291.2041931152344,291.1499938964844,268.263427734375,265.9642028808594,282.2301330566406,293.2774658203125,291.204345703125,1.0,0.3859303593635559,0.8493940830230713,0.8493940830230713,1.0,1.0,-1.8513309955596924,0.8176467418670654,1.033684253692627,0.3968035876750946,0.0,0.0,0.5465593338012695,95.86964416503906,60.0,5.972105026245117,-16738.251953125,662.3211059570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0546875,310.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18115.99609375,18000.0,0.0,0.0,0.3880065083503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355299115180969,0.5355357527732849,-5.838857305207057e-06,0.0,0.0003937772999051,0.0,0.0,33.92262649536133,0.0,0.0,0.0,0.3821686208248138,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809578537940979,-3679.956787109375,304.1640319824219,0.787028431892395,0.2581915259361267,0.2350063920021057,293.2968139648437,297.1499938964844,293.1499938964844,0.1374082565307617,-3109.530029296875,304.1669616699219,0.7323765754699707,0.2060550600290298,0.1985330432653427,293.23883056640625,297.1499938964844,293.1499938964844,0.3183668255805969,-4478.48876953125,304.1632385253906,0.9132068157196044,0.4068125188350677,0.2860189378261566,293.2864990234375,297.1499938964844,293.1499938964844,0.4519961476325989,-7972.46337890625,304.1842956542969,0.9990000128746032,0.5443769097328186,0.508314847946167,293.1857604980469,297.1499938964844,293.1499938964844,0.0232077110558748,-4684.1962890625,304.1536865234375,0.4834038019180298,0.0635980740189552,0.2993775010108948,291.20965576171875,291.1499938964844,268.2925109863281,265.9877319335937,282.2516784667969,293.27569580078125,291.2113647460937,1.0,0.37960284948349,0.8488571643829346,0.8488571643829346,1.0,1.0,-1.8331190347671509,0.8088579773902893,1.0242609977722168,0.3921940326690674,0.0,0.0,0.5420928597450256,91.2960205078125,60.0,16.118574142456055,-16583.587890625,634.5028686523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1069641113281,310.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.40625,18000.0,0.0,0.0,0.385619968175888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283525586128235,0.5283583402633667,-5.793928721686825e-06,0.0,0.0003913552500307,0.0,0.0,33.10624694824219,0.0,0.0,0.0,0.3796436786651611,4.0,0.0,1.0
725160,293.2657775878906,297.1499938964844,293.1499938964844,0.1794187426567077,-3654.609130859375,304.1642761230469,0.793233335018158,0.2569307684898376,0.2337370812892913,293.2963256835937,297.1499938964844,293.1499938964844,0.135609284043312,-3076.505126953125,304.1671447753906,0.7367187738418579,0.2042904943227768,0.1967195272445678,293.2381896972656,297.1499938964844,293.1499938964844,0.3166857361793518,-4459.4287109375,304.16387939453125,0.9221875071525574,0.4058143496513366,0.2852191925048828,293.2740783691406,297.1499938964844,293.1499938964844,0.4368561208248138,-7751.0029296875,304.20556640625,0.9990000128746032,0.5450779795646667,0.4941273927688598,293.1843566894531,297.1499938964844,293.1499938964844,0.0229039955884218,-4652.705078125,304.153564453125,0.4875192642211914,0.0634221583604812,0.2978190183639526,291.2288513183594,291.1499938964844,268.321533203125,266.0111999511719,282.2743225097656,293.2709350585937,291.2312927246094,1.0,0.3728193342685699,0.848376452922821,0.848376452922821,1.0,1.0,-1.8095649480819704,0.7975533604621887,1.0120116472244265,0.3861466646194458,0.0,0.0,0.5349498987197876,86.9634017944336,48.0,33.77619171142578,-16376.2919921875,604.1719360351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731262207031,310.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18159.494140625,18000.0,0.0,0.0,0.3829813301563263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184684991836548,0.518474280834198,-5.740116648667026e-06,0.0,0.0003886773774866,0.0,0.0,32.03915023803711,0.0,0.0,0.0,0.3762497305870056,4.0,0.0,1.0
725220,293.26373291015625,297.1499938964844,293.1499938964844,0.1765463352203369,-3607.466552734375,304.1642761230469,0.8080697655677795,0.2544095814228058,0.2311799377202987,293.2955322265625,297.1499938964844,293.1499938964844,0.1321660131216049,-3013.3037109375,304.16717529296875,0.747523844242096,0.2007415145635604,0.1930606812238693,293.23712158203125,297.1499938964844,293.1499938964844,0.3136540949344635,-4425.3408203125,304.1642761230469,0.9436354637145996,0.4037986695766449,0.2835924327373504,293.2279052734375,297.1499938964844,293.1499938964844,0.4037137329578399,-7267.8662109375,304.2420654296875,0.9990000128746032,0.551238477230072,0.4629420936107635,293.1813659667969,297.1499938964844,293.1499938964844,0.0223898719996213,-4599.3642578125,304.1532287597656,0.4972839951515198,0.0631563887000083,0.2949976027011871,291.2548828125,291.1499938964844,268.3793334960937,266.05810546875,282.31915283203125,293.25714111328125,291.2563171386719,1.0,0.358222484588623,0.847415030002594,0.847415030002594,1.0,1.0,-1.75931715965271,0.773486316204071,0.9858308434486388,0.3732897341251373,0.0,0.0,0.5190473198890686,77.88045501708984,51.0,33.396244049072266,-15880.8056640625,542.2601928710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.371337890625,310.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18212.6171875,18000.0,0.0,0.0,0.3765392005443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921068251132965,0.4921124279499054,-5.592154138867045e-06,0.0,0.0003821394057013,0.0,0.0,29.27384376525879,0.0,0.0,0.0,0.3674519062042236,4.0,0.0,1.0
725280,293.26373291015625,297.1499938964844,293.1499938964844,0.1765463352203369,-3607.466552734375,304.1642761230469,0.8080697655677795,0.2544095814228058,0.2311799377202987,293.2955322265625,297.1499938964844,293.1499938964844,0.1321660131216049,-3013.3037109375,304.16717529296875,0.747523844242096,0.2007415145635604,0.1930606812238693,293.23712158203125,297.1499938964844,293.1499938964844,0.3136540949344635,-4425.3408203125,304.1642761230469,0.9436354637145996,0.4037986695766449,0.2835924327373504,293.2279052734375,297.1499938964844,293.1499938964844,0.4037137329578399,-7267.8662109375,304.2420654296875,0.9990000128746032,0.551238477230072,0.4629420936107635,293.1813659667969,297.1499938964844,293.1499938964844,0.0223898719996213,-4599.3642578125,304.1532287597656,0.4972839951515198,0.0631563887000083,0.2949976027011871,291.2548828125,291.1499938964844,268.3793334960937,266.05810546875,282.31915283203125,293.25714111328125,291.2563171386719,1.0,0.358222484588623,0.847415030002594,0.847415030002594,1.0,1.0,-1.75931715965271,0.773486316204071,0.9858308434486388,0.3732897341251373,0.0,0.0,0.5190473198890686,77.88045501708984,51.0,33.396244049072266,-15880.8056640625,542.2601928710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.371337890625,310.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18212.6171875,18000.0,0.0,0.0,0.3765392005443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921068251132965,0.4921124279499054,-5.592154138867045e-06,0.0,0.0003821394057013,0.0,0.0,29.27384376525879,0.0,0.0,0.0,0.3674519062042236,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1740693300962448,-3567.091064453125,304.16363525390625,0.8179255723953247,0.2518695592880249,0.2287181168794632,293.2951354980469,297.1499938964844,293.1499938964844,0.129021018743515,-2955.64794921875,304.1666564941406,0.7546195387840271,0.1971367448568344,0.1894683539867401,293.2363586425781,297.1499938964844,293.1499938964844,0.3112222850322723,-4398.41845703125,304.1635131835937,0.9584863185882568,0.4017452895641327,0.2820241749286651,293.16748046875,297.1499938964844,293.1499938964844,0.3799531459808349,-6926.51806640625,304.2502136230469,0.9990000128746032,0.5615107417106628,0.4411605894565582,293.1786499023437,297.1499938964844,293.1499938964844,0.0220568496733903,-4565.189453125,304.1527099609375,0.5047401785850525,0.0629156678915023,0.2929635643959045,291.2622375488281,291.1499938964844,268.43682861328125,266.1048889160156,282.3608093261719,293.2501220703125,291.2615966796875,1.0,0.3482101857662201,0.8464536070823669,0.8464536070823669,1.0,1.0,-1.7215572595596311,0.7555060982704163,0.9660511016845704,0.3633361458778381,0.0,0.0,0.503154993057251,71.80008697509766,69.0,9.770459175109863,-15432.6015625,499.9483947753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6414794921875,310.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18211.048828125,18000.0,0.0,0.0,0.3684275150299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46455118060112,0.4645566344261169,-5.434899321699049e-06,0.0,0.0003739070962183,0.0,0.0,26.527591705322266,0.0,0.0,0.0,0.3583551347255707,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1740693300962448,-3567.091064453125,304.16363525390625,0.8179255723953247,0.2518695592880249,0.2287181168794632,293.2951354980469,297.1499938964844,293.1499938964844,0.129021018743515,-2955.64794921875,304.1666564941406,0.7546195387840271,0.1971367448568344,0.1894683539867401,293.2363586425781,297.1499938964844,293.1499938964844,0.3112222850322723,-4398.41845703125,304.1635131835937,0.9584863185882568,0.4017452895641327,0.2820241749286651,293.16748046875,297.1499938964844,293.1499938964844,0.3799531459808349,-6926.51806640625,304.2502136230469,0.9990000128746032,0.5615107417106628,0.4411605894565582,293.1786499023437,297.1499938964844,293.1499938964844,0.0220568496733903,-4565.189453125,304.1527099609375,0.5047401785850525,0.0629156678915023,0.2929635643959045,291.2622375488281,291.1499938964844,268.43682861328125,266.1048889160156,282.3608093261719,293.2501220703125,291.2615966796875,1.0,0.3482101857662201,0.8464536070823669,0.8464536070823669,1.0,1.0,-1.7215572595596311,0.7555060982704163,0.9660511016845704,0.3633361458778381,0.0,0.0,0.503154993057251,71.80008697509766,69.0,9.770459175109863,-15432.6015625,499.9483947753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6414794921875,310.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18211.048828125,18000.0,0.0,0.0,0.3684275150299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46455118060112,0.4645566344261169,-5.434899321699049e-06,0.0,0.0003739070962183,0.0,0.0,26.527591705322266,0.0,0.0,0.0,0.3583551347255707,4.0,0.0,1.0
725460,293.26092529296875,297.1499938964844,293.1499938964844,0.1722089201211929,-3537.38623046875,304.16217041015625,0.8155505657196045,0.2492598742246627,0.2263971269130706,293.2952880859375,297.1499938964844,293.1499938964844,0.1263377517461776,-2906.84033203125,304.1655578613281,0.7503746151924133,0.1934295296669006,0.1859923601150512,293.2360534667969,297.1499938964844,293.1499938964844,0.3097940683364868,-4383.404296875,304.1613464355469,0.9570708274841307,0.399619847536087,0.2805609107017517,293.122314453125,297.1499938964844,293.1499938964844,0.3781268000602722,-6915.802734375,304.2189636230469,0.9990000128746032,0.5702917575836182,0.4407085180282593,293.17657470703125,297.1499938964844,293.1499938964844,0.0219214782118797,-4553.3369140625,304.15203857421875,0.5040996074676514,0.0626092553138732,0.2916485369205475,291.2381896972656,291.1499938964844,268.4939880371094,266.15155029296875,282.39263916015625,293.2542419433594,291.2351989746094,1.0,0.3472467362880707,0.8458856344223022,0.8458856344223022,1.0,1.0,-1.7106983661651611,0.7504810690879822,0.9602173566818236,0.3598697185516357,0.0,0.0,0.4925237596035003,71.44186401367188,87.0,-29.37508010864257,-15173.5068359375,492.1349792480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9142761230469,310.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.8046875,18000.0,0.0,0.0,0.3591723442077636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438219666481018,0.4438273012638092,-5.309830612532096e-06,0.0,0.0003645142714958,0.0,0.0,24.537134170532227,0.0,0.0,0.0,0.351503849029541,4.0,0.0,1.0
725520,293.26092529296875,297.1499938964844,293.1499938964844,0.1722089201211929,-3537.38623046875,304.16217041015625,0.8155505657196045,0.2492598742246627,0.2263971269130706,293.2952880859375,297.1499938964844,293.1499938964844,0.1263377517461776,-2906.84033203125,304.1655578613281,0.7503746151924133,0.1934295296669006,0.1859923601150512,293.2360534667969,297.1499938964844,293.1499938964844,0.3097940683364868,-4383.404296875,304.1613464355469,0.9570708274841307,0.399619847536087,0.2805609107017517,293.122314453125,297.1499938964844,293.1499938964844,0.3781268000602722,-6915.802734375,304.2189636230469,0.9990000128746032,0.5702917575836182,0.4407085180282593,293.17657470703125,297.1499938964844,293.1499938964844,0.0219214782118797,-4553.3369140625,304.15203857421875,0.5040996074676514,0.0626092553138732,0.2916485369205475,291.2381896972656,291.1499938964844,268.4939880371094,266.15155029296875,282.39263916015625,293.2542419433594,291.2351989746094,1.0,0.3472467362880707,0.8458856344223022,0.8458856344223022,1.0,1.0,-1.7106983661651611,0.7504810690879822,0.9602173566818236,0.3598697185516357,0.0,0.0,0.4925237596035003,71.44186401367188,87.0,-29.37508010864257,-15173.5068359375,492.1349792480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9142761230469,310.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18148.8046875,18000.0,0.0,0.0,0.3591723442077636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438219666481018,0.4438273012638092,-5.309830612532096e-06,0.0,0.0003645142714958,0.0,0.0,24.537134170532227,0.0,0.0,0.0,0.351503849029541,4.0,0.0,1.0
725580,293.2602233886719,297.1499938964844,293.1499938964844,0.1707210838794708,-3514.041015625,304.1605834960937,0.803014874458313,0.2465935200452804,0.2241701185703277,293.2958679199219,297.1499938964844,293.1499938964844,0.1239198595285415,-2863.02587890625,304.1643981933594,0.7373971343040466,0.1896357536315918,0.1825863122940063,293.236083984375,297.1499938964844,293.1499938964844,0.3089924454689026,-4375.63916015625,304.1589050292969,0.9424256682395936,0.3974351286888122,0.2791699171066284,293.1167297363281,297.1499938964844,293.1499938964844,0.394298791885376,-7172.04443359375,304.1687316894531,0.9990000128746032,0.572217583656311,0.4572679400444031,293.1753234863281,297.1499938964844,293.1499938964844,0.0218924190849065,-4553.70361328125,304.1513977050781,0.4968686401844024,0.0621919557452201,0.2906993925571441,291.1946716308594,291.1499938964844,268.5508117675781,266.1980895996094,282.409912109375,293.25372314453125,291.1913452148437,1.0,0.3529677987098694,0.8453176021575928,0.8453176021575928,1.0,1.0,-1.720996618270874,0.7555317282676697,0.9654648303985596,0.3616871535778045,0.0,0.0,0.489415168762207,75.60570526123047,105.0,-53.12514877319336,-15134.654296875,510.7554016113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0905456542969,310.7811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.751953125,18000.0,0.0,0.0,0.3499533534049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351436495780945,0.4351488947868347,-5.245024112809915e-06,0.0,0.0003551581758074,0.0,0.0,23.68114852905273,0.0,0.0,0.0,0.3484569489955902,4.0,0.0,1.0
