time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725640,293.2602233886719,297.1499938964844,293.1499938964844,0.1707210838794708,-3514.041015625,304.1605834960937,0.803014874458313,0.2465935200452804,0.2241701185703277,293.2958679199219,297.1499938964844,293.1499938964844,0.1239198595285415,-2863.02587890625,304.1643981933594,0.7373971343040466,0.1896357536315918,0.1825863122940063,293.236083984375,297.1499938964844,293.1499938964844,0.3089924454689026,-4375.63916015625,304.1589050292969,0.9424256682395936,0.3974351286888122,0.2791699171066284,293.1167297363281,297.1499938964844,293.1499938964844,0.394298791885376,-7172.04443359375,304.1687316894531,0.9990000128746032,0.572217583656311,0.4572679400444031,293.1753234863281,297.1499938964844,293.1499938964844,0.0218924190849065,-4553.70361328125,304.1513977050781,0.4968686401844024,0.0621919557452201,0.2906993925571441,291.1946716308594,291.1499938964844,268.5508117675781,266.1980895996094,282.409912109375,293.25372314453125,291.1913452148437,1.0,0.3529677987098694,0.8453176021575928,0.8453176021575928,1.0,1.0,-1.720996618270874,0.7555317282676697,0.9654648303985596,0.3616871535778045,0.0,0.0,0.489415168762207,75.60570526123047,105.0,-53.12514877319336,-15134.654296875,510.7554016113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0905456542969,310.7811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.751953125,18000.0,0.0,0.0,0.3499533534049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351436495780945,0.4351488947868347,-5.245024112809915e-06,0.0,0.0003551581758074,0.0,0.0,23.68114852905273,0.0,0.0,0.0,0.3484569489955902,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1700406074523925,-3503.409912109375,304.159912109375,0.7939414381980896,0.2452385127544403,0.2230851054191589,293.2962646484375,297.1499938964844,293.1499938964844,0.1227534189820289,-2841.859130859375,304.1639099121094,0.728900671005249,0.1877078562974929,0.1809040009975433,293.2362060546875,297.1499938964844,293.1499938964844,0.3086937069892883,-4372.87939453125,304.1578369140625,0.9313466548919678,0.3963169455528259,0.2784942090511322,293.1299133300781,297.1499938964844,293.1499938964844,0.4076375961303711,-7375.8828125,304.1410827636719,0.9990000128746032,0.5700565576553345,0.4703844487667084,293.1752014160156,297.1499938964844,293.1499938964844,0.0218691322952508,-4553.150390625,304.15118408203125,0.4915584921836853,0.0618940852582454,0.2901236712932586,291.1704406738281,291.1499938964844,268.5791015625,266.2212829589844,282.413818359375,293.2503662109375,291.16705322265625,1.0,0.3577899634838104,0.8450336456298828,0.8450336456298828,1.0,1.0,-1.731915831565857,0.7607980370521545,0.9711177945137024,0.3640668392181396,0.0,0.0,0.4904774129390716,79.07523345947266,105.0,-59.9183464050293,-15177.1474609375,527.9370727539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1191711425781,310.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.3457505106925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348612129688263,0.4348664581775665,-5.234058335190639e-06,0.0,0.000350892834831,0.0,0.0,23.61866950988769,0.0,0.0,0.0,0.3482386469841003,4.0,0.0,1.0
725760,293.2599182128906,297.1499938964844,293.1499938964844,0.1693639606237411,-3492.79345703125,304.1593322753906,0.783777117729187,0.2438671588897705,0.2220140099525451,293.2967529296875,297.1499938964844,293.1499938964844,0.1215871348977088,-2820.62109375,304.1635131835937,0.7194233536720276,0.1857580989599228,0.1792310029268264,293.2364501953125,297.1499938964844,293.1499938964844,0.3083958029747009,-4370.0634765625,304.1569519042969,0.918701946735382,0.3951785862445831,0.2778270542621612,293.1532287597656,297.1499938964844,293.1499938964844,0.4238212704658508,-7619.2021484375,304.1133117675781,0.9990000128746032,0.5657433271408081,0.4860544204711914,293.17547607421875,297.1499938964844,293.1499938964844,0.0218189768493175,-4549.7734375,304.15106201171875,0.485347718000412,0.0615266934037208,0.289383053779602,291.1466979980469,291.1499938964844,268.6072998046875,266.2444763183594,282.4167785644531,293.2472229003906,291.14361572265625,1.0,0.3636579513549804,0.8444733619689941,0.8444733619689941,1.0,1.0,-1.745741844177246,0.767417848110199,0.9783239960670472,0.3671854138374328,0.0,0.0,0.493079125881195,83.36290740966797,108.0,-62.07231521606445,-15253.91796875,549.6654052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.101318359375,310.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.189453125,18000.0,0.0,0.0,0.3420013189315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372265934944153,0.4372318387031555,-5.236976448941277e-06,0.0,0.0003470878582447,0.0,0.0,23.79147148132324,0.0,0.0,0.0,0.3488613665103912,4.0,0.0,1.0
725820,293.2596130371094,297.1499938964844,293.1499938964844,0.167653277516365,-3465.087158203125,304.1591186523437,0.7679839134216309,0.2411419749259948,0.2198154181241989,293.29766845703125,297.1499938964844,293.1499938964844,0.1189736872911453,-2772.27978515625,304.16339111328125,0.7027627825737,0.18185655772686,0.1758080273866653,293.2369079589844,297.1499938964844,293.1499938964844,0.307181566953659,-4356.83203125,304.15673828125,0.9003864526748657,0.3928942382335663,0.2764356732368469,293.2182006835937,297.1499938964844,293.1499938964844,0.4503821134567261,-8007.892578125,304.0819702148437,0.9990000128746032,0.5525215268135071,0.511034369468689,293.17633056640625,297.1499938964844,293.1499938964844,0.0215338952839374,-4522.2626953125,304.15118408203125,0.4742944240570068,0.0607075095176696,0.2870534062385559,291.1196594238281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344177246094,293.2520446777344,291.1188049316406,1.0,0.3721759617328644,0.8433528542518616,0.8433528542518616,1.0,1.0,-1.7645260095596311,0.7763606905937195,0.9881652593612672,0.3714559972286224,0.0,0.0,0.4993835985660553,90.40927124023438,111.0,-37.53309631347656,-15388.9140625,583.3565063476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9301452636719,310.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.78125,18000.0,0.0,0.0,0.3361958563327789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465369284152984,0.4465422034263611,-5.275168859952828e-06,0.0,0.0003411960497032,0.0,0.0,24.58614730834961,0.0,0.0,0.0,0.3516516983509063,4.0,0.0,1.0
725880,293.2596130371094,297.1499938964844,293.1499938964844,0.167653277516365,-3465.087158203125,304.1591186523437,0.7679839134216309,0.2411419749259948,0.2198154181241989,293.29766845703125,297.1499938964844,293.1499938964844,0.1189736872911453,-2772.27978515625,304.16339111328125,0.7027627825737,0.18185655772686,0.1758080273866653,293.2369079589844,297.1499938964844,293.1499938964844,0.307181566953659,-4356.83203125,304.15673828125,0.9003864526748657,0.3928942382335663,0.2764356732368469,293.2182006835937,297.1499938964844,293.1499938964844,0.4503821134567261,-8007.892578125,304.0819702148437,0.9990000128746032,0.5525215268135071,0.511034369468689,293.17633056640625,297.1499938964844,293.1499938964844,0.0215338952839374,-4522.2626953125,304.15118408203125,0.4742944240570068,0.0607075095176696,0.2870534062385559,291.1196594238281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344177246094,293.2520446777344,291.1188049316406,1.0,0.3721759617328644,0.8433528542518616,0.8433528542518616,1.0,1.0,-1.7645260095596311,0.7763606905937195,0.9881652593612672,0.3714559972286224,0.0,0.0,0.4993835985660553,90.40927124023438,111.0,-37.53309631347656,-15388.9140625,583.3565063476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9301452636719,310.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.78125,18000.0,0.0,0.0,0.3361958563327789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465369284152984,0.4465422034263611,-5.275168859952828e-06,0.0,0.0003411960497032,0.0,0.0,24.58614730834961,0.0,0.0,0.0,0.3516516983509063,4.0,0.0,1.0
725940,293.259033203125,297.1499938964844,293.1499938964844,0.1655774861574173,-3430.609619140625,304.1595764160156,0.7518748641014099,0.2384805083274841,0.2177184224128723,293.2982177734375,297.1499938964844,293.1499938964844,0.1161141246557235,-2718.479248046875,304.1637268066406,0.6844912767410278,0.1780001372098922,0.1724694222211837,293.2372436523437,297.1499938964844,293.1499938964844,0.305188238620758,-4334.1083984375,304.15789794921875,0.882118821144104,0.3906281292438507,0.2750929296016693,293.2772521972656,297.1499938964844,293.1499938964844,0.4550694823265075,-8060.89208984375,304.099365234375,0.9875232577323914,0.5387434959411621,0.513791024684906,293.1773376464844,297.1499938964844,293.1499938964844,0.0211645625531673,-4483.267578125,304.15142822265625,0.4589654505252838,0.0598332472145557,0.284701943397522,291.12359619140625,291.1499938964844,268.71905517578125,266.3367919921875,282.4730224609375,293.2696838378906,291.1270446777344,1.0,0.3784835934638977,0.842232346534729,0.842232346534729,1.0,1.0,-1.757183074951172,0.7727727293968201,0.984410285949707,0.3694242835044861,0.0,0.0,0.5033769011497498,98.3486785888672,114.0,10.215943336486816,-15360.7666015625,601.9913330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6410217285156,310.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.158203125,18000.0,0.0,0.0,0.3325279355049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551981687545776,0.455203503370285,-5.323033292370383e-06,0.0,0.0003374735824763,0.0,0.0,25.38967704772949,0.0,0.0,0.0,0.3544157445430755,4.0,0.0,1.0
726000,293.259033203125,297.1499938964844,293.1499938964844,0.1655774861574173,-3430.609619140625,304.1595764160156,0.7518748641014099,0.2384805083274841,0.2177184224128723,293.2982177734375,297.1499938964844,293.1499938964844,0.1161141246557235,-2718.479248046875,304.1637268066406,0.6844912767410278,0.1780001372098922,0.1724694222211837,293.2372436523437,297.1499938964844,293.1499938964844,0.305188238620758,-4334.1083984375,304.15789794921875,0.882118821144104,0.3906281292438507,0.2750929296016693,293.2772521972656,297.1499938964844,293.1499938964844,0.4550694823265075,-8060.89208984375,304.099365234375,0.9875232577323914,0.5387434959411621,0.513791024684906,293.1773376464844,297.1499938964844,293.1499938964844,0.0211645625531673,-4483.267578125,304.15142822265625,0.4589654505252838,0.0598332472145557,0.284701943397522,291.12359619140625,291.1499938964844,268.71905517578125,266.3367919921875,282.4730224609375,293.2696838378906,291.1270446777344,1.0,0.3784835934638977,0.842232346534729,0.842232346534729,1.0,1.0,-1.757183074951172,0.7727727293968201,0.984410285949707,0.3694242835044861,0.0,0.0,0.5033769011497498,98.3486785888672,114.0,10.215943336486816,-15360.7666015625,601.9913330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6410217285156,310.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.158203125,18000.0,0.0,0.0,0.3325279355049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551981687545776,0.455203503370285,-5.323033292370383e-06,0.0,0.0003374735824763,0.0,0.0,25.38967704772949,0.0,0.0,0.0,0.3544157445430755,4.0,0.0,1.0
726060,293.2586975097656,297.1499938964844,293.1499938964844,0.1632348597049713,-3391.297607421875,304.1602478027344,0.7385573387145996,0.2357868105173111,0.2156049609184265,293.2989196777344,297.1499938964844,293.1499938964844,0.1130795106291771,-2660.78955078125,304.1641845703125,0.668597936630249,0.1741060465574264,0.1691111177206039,293.2378845214844,297.1499938964844,293.1499938964844,0.3026460409164428,-4304.92626953125,304.1593933105469,0.866813600063324,0.3882844448089599,0.273707240819931,293.2975769042969,297.1499938964844,293.1499938964844,0.4471843838691711,-7937.09912109375,304.12860107421875,0.9691362977027892,0.531348466873169,0.5058268904685974,293.17852783203125,297.1499938964844,293.1499938964844,0.0207028221338987,-4432.6171875,304.1517028808594,0.4445844292640686,0.0588993430137634,0.2819921374320984,291.14874267578125,291.1499938964844,268.7743225097656,266.3827209472656,282.5135498046875,293.27801513671875,291.1489562988281,1.0,0.3825238943099975,0.8409647345542908,0.8409647345542908,1.0,1.0,-1.7358448505401611,0.7625802755355835,0.9732645750045776,0.3636066615581512,0.0,0.0,0.5012012124061584,105.51702880859376,117.0,16.90262222290039,-15116.0478515625,608.6080322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3580627441406,310.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.921875,18000.0,0.0,0.0,0.3299793303012848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530466496944427,0.4530519843101501,-5.327292456058785e-06,0.0,0.0003348870959598,0.0,0.0,25.2549991607666,0.0,0.0,0.0,0.353983074426651,4.0,0.0,1.0
726120,293.2586975097656,297.1499938964844,293.1499938964844,0.1632348597049713,-3391.297607421875,304.1602478027344,0.7385573387145996,0.2357868105173111,0.2156049609184265,293.2989196777344,297.1499938964844,293.1499938964844,0.1130795106291771,-2660.78955078125,304.1641845703125,0.668597936630249,0.1741060465574264,0.1691111177206039,293.2378845214844,297.1499938964844,293.1499938964844,0.3026460409164428,-4304.92626953125,304.1593933105469,0.866813600063324,0.3882844448089599,0.273707240819931,293.2975769042969,297.1499938964844,293.1499938964844,0.4471843838691711,-7937.09912109375,304.12860107421875,0.9691362977027892,0.531348466873169,0.5058268904685974,293.17852783203125,297.1499938964844,293.1499938964844,0.0207028221338987,-4432.6171875,304.1517028808594,0.4445844292640686,0.0588993430137634,0.2819921374320984,291.14874267578125,291.1499938964844,268.7743225097656,266.3827209472656,282.5135498046875,293.27801513671875,291.1489562988281,1.0,0.3825238943099975,0.8409647345542908,0.8409647345542908,1.0,1.0,-1.7358448505401611,0.7625802755355835,0.9732645750045776,0.3636066615581512,0.0,0.0,0.5012012124061584,105.51702880859376,117.0,16.90262222290039,-15116.0478515625,608.6080322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3580627441406,310.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.921875,18000.0,0.0,0.0,0.3299793303012848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530466496944427,0.4530519843101501,-5.327292456058785e-06,0.0,0.0003348870959598,0.0,0.0,25.2549991607666,0.0,0.0,0.0,0.353983074426651,4.0,0.0,1.0
726180,293.2582092285156,297.1499938964844,293.1499938964844,0.1610492467880249,-3354.79638671875,304.16046142578125,0.7287864089012146,0.2331322580575943,0.2134314775466919,293.2995300292969,297.1499938964844,293.1499938964844,0.1101275384426117,-2604.614990234375,304.16436767578125,0.6563559174537659,0.1702098995447158,0.1656554043292999,293.238525390625,297.1499938964844,293.1499938964844,0.3003675937652588,-4279.04638671875,304.1600646972656,0.8559035062789917,0.385929137468338,0.2722403705120086,293.3031921386719,297.1499938964844,293.1499938964844,0.4426216185092926,-7865.70556640625,304.14312744140625,0.9551069140434264,0.5264538526535034,0.5010766386985779,293.1792907714844,297.1499938964844,293.1499938964844,0.0202525425702333,-4383.51318359375,304.1518859863281,0.4343658089637756,0.0580248273909091,0.2790621221065521,291.1578369140625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489196777344,293.28057861328125,291.1583251953125,1.0,0.3854163885116577,0.8396970629692078,0.8396970629692078,1.0,1.0,-1.718101978302002,0.7540960311889648,0.9640059471130372,0.3587484657764435,0.0,0.0,0.4995904564857483,110.96270751953124,120.0,14.268413543701172,-14913.240234375,612.3307495117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12811279296875,310.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.083984375,18000.0,0.0,0.0,0.3279240429401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511294662952423,0.4511348009109497,-5.318703642842593e-06,0.0,0.000332801224431,0.0,0.0,25.08459854125977,0.0,0.0,0.0,0.3533738255500793,4.0,0.0,1.0
726240,293.2582092285156,297.1499938964844,293.1499938964844,0.1610492467880249,-3354.79638671875,304.16046142578125,0.7287864089012146,0.2331322580575943,0.2134314775466919,293.2995300292969,297.1499938964844,293.1499938964844,0.1101275384426117,-2604.614990234375,304.16436767578125,0.6563559174537659,0.1702098995447158,0.1656554043292999,293.238525390625,297.1499938964844,293.1499938964844,0.3003675937652588,-4279.04638671875,304.1600646972656,0.8559035062789917,0.385929137468338,0.2722403705120086,293.3031921386719,297.1499938964844,293.1499938964844,0.4426216185092926,-7865.70556640625,304.14312744140625,0.9551069140434264,0.5264538526535034,0.5010766386985779,293.1792907714844,297.1499938964844,293.1499938964844,0.0202525425702333,-4383.51318359375,304.1518859863281,0.4343658089637756,0.0580248273909091,0.2790621221065521,291.1578369140625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489196777344,293.28057861328125,291.1583251953125,1.0,0.3854163885116577,0.8396970629692078,0.8396970629692078,1.0,1.0,-1.718101978302002,0.7540960311889648,0.9640059471130372,0.3587484657764435,0.0,0.0,0.4995904564857483,110.96270751953124,120.0,14.268413543701172,-14913.240234375,612.3307495117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12811279296875,310.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.083984375,18000.0,0.0,0.0,0.3279240429401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511294662952423,0.4511348009109497,-5.318703642842593e-06,0.0,0.000332801224431,0.0,0.0,25.08459854125977,0.0,0.0,0.0,0.3533738255500793,4.0,0.0,1.0
726300,293.2578430175781,297.1499938964844,293.1499938964844,0.1599936783313751,-3337.178466796875,304.1604919433594,0.7246072292327881,0.2318347692489624,0.2123542577028274,293.2997131347656,297.1499938964844,293.1499938964844,0.1086741313338279,-2576.880615234375,304.1643981933594,0.6510739326477051,0.1682799309492111,0.1639249473810196,293.23876953125,297.1499938964844,293.1499938964844,0.2992665767669678,-4266.587890625,304.1602478027344,0.8513907194137573,0.3847612142562866,0.271500289440155,293.3041687011719,297.1499938964844,293.1499938964844,0.4406721293926239,-7835.9755859375,304.1478881835937,0.94902902841568,0.5243251323699951,0.4991040229797363,293.179443359375,297.1499938964844,293.1499938964844,0.0200453307479619,-4360.775390625,304.15191650390625,0.4302543699741363,0.0576213710010051,0.2776713669300079,291.16064453125,291.1499938964844,268.8563842773437,266.45123291015625,282.5657958984375,293.281005859375,291.1609191894531,1.0,0.3865781426429748,0.839063286781311,0.839063286781311,1.0,1.0,-1.709803581237793,0.7501271963119507,0.9596763849258424,0.3564744293689728,0.0,0.0,0.4985924661159515,113.29432678222656,120.0,11.00124168395996,-14813.1728515625,613.3954467773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0320739746094,310.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.328125,18000.0,0.0,0.0,0.3270290493965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449554443359375,0.44955974817276,-5.31131536263274e-06,0.0,0.0003318929229862,0.0,0.0,24.943744659423828,0.0,0.0,0.0,0.3528860509395599,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1589528024196624,-3319.789306640625,304.16046142578125,0.7207129001617432,0.2305570691823959,0.2112878710031509,293.2998046875,297.1499938964844,293.1499938964844,0.1072318628430366,-2549.287353515625,304.1643981933594,0.6461919546127319,0.1663646697998047,0.1622002273797989,293.23895263671875,297.1499938964844,293.1499938964844,0.2981707751750946,-4254.18994140625,304.1603698730469,0.8473036289215088,0.383600652217865,0.2707597911357879,293.3045654296875,297.1499938964844,293.1499938964844,0.4387838840484619,-7807.6044921875,304.1517028808594,0.9433732628822328,0.522293210029602,0.4972462356090545,293.17950439453125,297.1499938964844,293.1499938964844,0.0198483169078826,-4339.005859375,304.15191650390625,0.4266125857830047,0.0572367832064628,0.2763373553752899,291.1630859375,291.1499938964844,268.8835144042969,266.4739990234375,282.58209228515625,293.2811584472656,291.1634216308594,1.0,0.3876061141490936,0.8386400938034058,0.8386400938034058,1.0,1.0,-1.701730728149414,0.7462854385375977,0.9554453492164612,0.3542832136154175,0.0,0.0,0.4974755644798279,115.44636535644533,108.0,9.303977966308594,-14718.5986328125,614.0697631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94842529296875,310.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6796875,18000.0,0.0,0.0,0.3261872231960296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4479148387908935,0.4479201436042785,-5.30319448444061e-06,0.0,0.0003310385509394,0.0,0.0,24.79585647583008,0.0,0.0,0.0,0.3523646593093872,4.0,0.0,1.0
726420,293.2560729980469,297.1499938964844,293.1499938964844,0.1567365378141403,-3282.603271484375,304.1606750488281,0.719153881072998,0.2281033843755722,0.2090279906988144,293.299560546875,297.1499938964844,293.1499938964844,0.1042239293456077,-2491.423828125,304.16461181640625,0.6423099637031555,0.1626148223876953,0.1585995107889175,293.239013671875,297.1499938964844,293.1499938964844,0.2957655489444732,-4226.84765625,304.1609191894531,0.8467432260513306,0.381334125995636,0.269149899482727,293.3043212890625,297.1499938964844,293.1499938964844,0.4347985684871673,-7748.73388671875,304.15771484375,0.9420832991600036,0.5184221863746643,0.4935296475887298,293.17919921875,297.1499938964844,293.1499938964844,0.0193578321486711,-4284.01806640625,304.152099609375,0.4248770773410797,0.0565489195287227,0.2729752659797668,291.1698913574219,291.1499938964844,268.9374389648437,266.51934814453125,282.6148986816406,293.28082275390625,291.1703796386719,1.0,0.3842947483062744,0.8377937078475952,0.8377937078475952,1.0,1.0,-1.6842633485794067,0.7379763126373291,0.9462870955467224,0.3496028482913971,0.0,0.0,0.4944030046463012,114.33267211914062,96.0,9.95248794555664,-14525.955078125,598.9114379882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182373046875,309.9921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.708984375,18000.0,0.0,0.0,0.3245724439620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436460137367248,0.4436512887477875,-5.283111477183411e-06,0.0,0.000329399772454,0.0,0.0,24.41744041442871,0.0,0.0,0.0,0.3510181903839111,4.0,0.0,1.0
726480,293.2560729980469,297.1499938964844,293.1499938964844,0.1567365378141403,-3282.603271484375,304.1606750488281,0.719153881072998,0.2281033843755722,0.2090279906988144,293.299560546875,297.1499938964844,293.1499938964844,0.1042239293456077,-2491.423828125,304.16461181640625,0.6423099637031555,0.1626148223876953,0.1585995107889175,293.239013671875,297.1499938964844,293.1499938964844,0.2957655489444732,-4226.84765625,304.1609191894531,0.8467432260513306,0.381334125995636,0.269149899482727,293.3043212890625,297.1499938964844,293.1499938964844,0.4347985684871673,-7748.73388671875,304.15771484375,0.9420832991600036,0.5184221863746643,0.4935296475887298,293.17919921875,297.1499938964844,293.1499938964844,0.0193578321486711,-4284.01806640625,304.152099609375,0.4248770773410797,0.0565489195287227,0.2729752659797668,291.1698913574219,291.1499938964844,268.9374389648437,266.51934814453125,282.6148986816406,293.28082275390625,291.1703796386719,1.0,0.3842947483062744,0.8377937078475952,0.8377937078475952,1.0,1.0,-1.6842633485794067,0.7379763126373291,0.9462870955467224,0.3496028482913971,0.0,0.0,0.4944030046463012,114.33267211914062,96.0,9.95248794555664,-14525.955078125,598.9114379882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182373046875,309.9921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.708984375,18000.0,0.0,0.0,0.3245724439620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436460137367248,0.4436512887477875,-5.283111477183411e-06,0.0,0.000329399772454,0.0,0.0,24.41744041442871,0.0,0.0,0.0,0.3510181903839111,4.0,0.0,1.0
726540,293.2541198730469,297.1499938964844,293.1499938964844,0.1545222550630569,-3245.35400390625,304.1607971191406,0.722348153591156,0.2258104830980301,0.2067641615867614,293.2987060546875,297.1499938964844,293.1499938964844,0.1012113317847251,-2433.127685546875,304.1647644042969,0.6426880955696106,0.1590018719434738,0.1549692898988723,293.23858642578125,297.1499938964844,293.1499938964844,0.2932907044887543,-4198.6943359375,304.1614074707031,0.8518757820129395,0.379161536693573,0.2674897909164428,293.30322265625,297.1499938964844,293.1499938964844,0.4307131469249725,-7689.36279296875,304.16192626953125,0.948301374912262,0.5147375464439392,0.4898516833782196,293.1783142089844,297.1499938964844,293.1499938964844,0.0188526511192321,-4226.30419921875,304.1522521972656,0.4273691773414612,0.0559861697256565,0.2694385945796966,291.1768798828125,291.1499938964844,268.9908447265625,266.5644836425781,282.6473083496094,293.27978515625,291.17730712890625,1.0,0.3776946067810058,0.8369473218917847,0.8369473218917847,1.0,1.0,-1.6665314435958862,0.7295490503311157,0.9369824528694152,0.3448724150657654,0.0,0.0,0.4903440773487091,109.31466674804688,84.0,9.64393138885498,-14329.7646484375,572.7432861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739501953125,309.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.052734375,18000.0,0.0,0.0,0.3228589594364166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377281367778778,0.4377334117889404,-5.25511723026284e-06,0.0,0.0003276608185842,0.0,0.0,23.89771842956543,0.0,0.0,0.0,0.3491657078266144,4.0,0.0,1.0
726600,293.2541198730469,297.1499938964844,293.1499938964844,0.1545222550630569,-3245.35400390625,304.1607971191406,0.722348153591156,0.2258104830980301,0.2067641615867614,293.2987060546875,297.1499938964844,293.1499938964844,0.1012113317847251,-2433.127685546875,304.1647644042969,0.6426880955696106,0.1590018719434738,0.1549692898988723,293.23858642578125,297.1499938964844,293.1499938964844,0.2932907044887543,-4198.6943359375,304.1614074707031,0.8518757820129395,0.379161536693573,0.2674897909164428,293.30322265625,297.1499938964844,293.1499938964844,0.4307131469249725,-7689.36279296875,304.16192626953125,0.948301374912262,0.5147375464439392,0.4898516833782196,293.1783142089844,297.1499938964844,293.1499938964844,0.0188526511192321,-4226.30419921875,304.1522521972656,0.4273691773414612,0.0559861697256565,0.2694385945796966,291.1768798828125,291.1499938964844,268.9908447265625,266.5644836425781,282.6473083496094,293.27978515625,291.17730712890625,1.0,0.3776946067810058,0.8369473218917847,0.8369473218917847,1.0,1.0,-1.6665314435958862,0.7295490503311157,0.9369824528694152,0.3448724150657654,0.0,0.0,0.4903440773487091,109.31466674804688,84.0,9.64393138885498,-14329.7646484375,572.7432861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739501953125,309.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.052734375,18000.0,0.0,0.0,0.3228589594364166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377281367778778,0.4377334117889404,-5.25511723026284e-06,0.0,0.0003276608185842,0.0,0.0,23.89771842956543,0.0,0.0,0.0,0.3491657078266144,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523592621088028,-3208.88623046875,304.1607971191406,0.7289785146713257,0.2236576676368713,0.2045415788888931,293.2973022460937,297.1499938964844,293.1499938964844,0.0982482656836509,-2375.460693359375,304.1647644042969,0.6462096571922302,0.155519813299179,0.1513708531856537,293.23785400390625,297.1499938964844,293.1499938964844,0.2908143997192383,-4170.52099609375,304.1617126464844,0.8614124059677124,0.3770703673362732,0.2658193409442901,293.3015441894531,297.1499938964844,293.1499938964844,0.4266024231910705,-7630.25537109375,304.1647644042969,0.9596232175827026,0.5111927390098572,0.4862197637557983,293.1770324707031,297.1499938964844,293.1499938964844,0.0183674395084381,-4169.78369140625,304.1523132324219,0.4333163797855377,0.055531870573759,0.2659654021263122,291.1833190917969,291.1499938964844,269.04376220703125,266.60943603515625,282.6791687011719,293.2782287597656,291.1837158203125,1.0,0.3688781857490539,0.8361340761184692,0.8361340761184692,1.0,1.0,-1.6490061283111572,0.7212271094322205,0.9277790188789368,0.3402243852615356,0.0,0.0,0.4854607284069061,101.92546844482422,72.0,8.994171142578125,-14135.7138671875,540.5342407226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090148925781,309.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.228515625,18000.0,0.0,0.0,0.3208804428577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305646121501922,0.4305698275566101,-5.220860657573212e-06,0.0,0.0003256528580095,0.0,0.0,23.2756404876709,0.0,0.0,0.0,0.346922755241394,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523592621088028,-3208.88623046875,304.1607971191406,0.7289785146713257,0.2236576676368713,0.2045415788888931,293.2973022460937,297.1499938964844,293.1499938964844,0.0982482656836509,-2375.460693359375,304.1647644042969,0.6462096571922302,0.155519813299179,0.1513708531856537,293.23785400390625,297.1499938964844,293.1499938964844,0.2908143997192383,-4170.52099609375,304.1617126464844,0.8614124059677124,0.3770703673362732,0.2658193409442901,293.3015441894531,297.1499938964844,293.1499938964844,0.4266024231910705,-7630.25537109375,304.1647644042969,0.9596232175827026,0.5111927390098572,0.4862197637557983,293.1770324707031,297.1499938964844,293.1499938964844,0.0183674395084381,-4169.78369140625,304.1523132324219,0.4333163797855377,0.055531870573759,0.2659654021263122,291.1833190917969,291.1499938964844,269.04376220703125,266.60943603515625,282.6791687011719,293.2782287597656,291.1837158203125,1.0,0.3688781857490539,0.8361340761184692,0.8361340761184692,1.0,1.0,-1.6490061283111572,0.7212271094322205,0.9277790188789368,0.3402243852615356,0.0,0.0,0.4854607284069061,101.92546844482422,72.0,8.994171142578125,-14135.7138671875,540.5342407226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090148925781,309.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.228515625,18000.0,0.0,0.0,0.3208804428577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305646121501922,0.4305698275566101,-5.220860657573212e-06,0.0,0.0003256528580095,0.0,0.0,23.2756404876709,0.0,0.0,0.0,0.346922755241394,4.0,0.0,1.0
726780,293.2490539550781,297.1499938964844,293.1499938964844,0.1502682268619537,-3173.560302734375,304.1606750488281,0.7386894822120667,0.2216240614652633,0.2023752629756927,293.29547119140625,297.1499938964844,293.1499938964844,0.095354825258255,-2318.8994140625,304.1646728515625,0.6526128649711609,0.1521555036306381,0.1478288620710373,293.2368469238281,297.1499938964844,293.1499938964844,0.2883727252483368,-4142.74267578125,304.1618957519531,0.8751213550567627,0.3750453591346741,0.2641546726226806,293.2995300292969,297.1499938964844,293.1499938964844,0.4225252568721771,-7572.0390625,304.1666259765625,0.9744231700897216,0.5077604055404663,0.48264080286026,293.1754455566406,297.1499938964844,293.1499938964844,0.0179128870368003,-4115.83837890625,304.1522827148437,0.4428291916847229,0.0551647581160068,0.2626333832740783,291.1887512207031,291.1499938964844,269.0961608886719,266.6541442871094,282.71051025390625,293.2763366699219,291.1890563964844,1.0,0.3585490584373474,0.8353208303451538,0.8353208303451538,1.0,1.0,-1.6318564414978027,0.713085949420929,0.9187704920768738,0.3357022106647491,0.0,0.0,0.4799192249774933,93.08586883544922,60.0,7.723582744598389,-13944.158203125,505.1418151855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72003173828125,309.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.142578125,18000.0,0.0,0.0,0.3185223937034607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223883748054504,0.4223935604095459,-5.181839242140995e-06,0.0,0.0003232597373425,0.0,0.0,22.57723617553711,0.0,0.0,0.0,0.3443729877471924,4.0,0.0,1.0
726840,293.2490539550781,297.1499938964844,293.1499938964844,0.1502682268619537,-3173.560302734375,304.1606750488281,0.7386894822120667,0.2216240614652633,0.2023752629756927,293.29547119140625,297.1499938964844,293.1499938964844,0.095354825258255,-2318.8994140625,304.1646728515625,0.6526128649711609,0.1521555036306381,0.1478288620710373,293.2368469238281,297.1499938964844,293.1499938964844,0.2883727252483368,-4142.74267578125,304.1618957519531,0.8751213550567627,0.3750453591346741,0.2641546726226806,293.2995300292969,297.1499938964844,293.1499938964844,0.4225252568721771,-7572.0390625,304.1666259765625,0.9744231700897216,0.5077604055404663,0.48264080286026,293.1754455566406,297.1499938964844,293.1499938964844,0.0179128870368003,-4115.83837890625,304.1522827148437,0.4428291916847229,0.0551647581160068,0.2626333832740783,291.1887512207031,291.1499938964844,269.0961608886719,266.6541442871094,282.71051025390625,293.2763366699219,291.1890563964844,1.0,0.3585490584373474,0.8353208303451538,0.8353208303451538,1.0,1.0,-1.6318564414978027,0.713085949420929,0.9187704920768738,0.3357022106647491,0.0,0.0,0.4799192249774933,93.08586883544922,60.0,7.723582744598389,-13944.158203125,505.1418151855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72003173828125,309.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.142578125,18000.0,0.0,0.0,0.3185223937034607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223883748054504,0.4223935604095459,-5.181839242140995e-06,0.0,0.0003232597373425,0.0,0.0,22.57723617553711,0.0,0.0,0.0,0.3443729877471924,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1492521315813064,-3156.3681640625,304.1605834960937,0.7448177933692932,0.2206470519304275,0.2013153880834579,293.2944641113281,297.1499938964844,293.1499938964844,0.0939354449510574,-2291.095947265625,304.1645812988281,0.656970202922821,0.1505137979984283,0.1460827589035034,293.2362976074219,297.1499938964844,293.1499938964844,0.2871696352958679,-4129.05419921875,304.1618957519531,0.8836366534233093,0.3740538358688354,0.2633270621299743,293.2984313964844,297.1499938964844,293.1499938964844,0.4205094873905182,-7543.3603515625,304.1672668457031,0.9826706647872924,0.5060809254646301,0.48087278008461,293.17462158203125,297.1499938964844,293.1499938964844,0.0176977906376123,-4089.962890625,304.1522521972656,0.4491190910339355,0.0550082363188266,0.2610282003879547,291.1910400390625,291.1499938964844,269.12213134765625,266.6763916015625,282.7260131835937,293.2753295898437,291.1913146972656,1.0,0.3529513776302337,0.8349142074584961,0.8349142074584961,1.0,1.0,-1.6234439611434937,0.7090926766395569,0.9143512845039368,0.3334949612617492,0.0,0.0,0.4769502580165863,88.30670166015625,60.0,6.975940704345703,-13849.51953125,486.8053283691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73858642578125,309.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.69140625,18000.0,0.0,0.0,0.3171784281730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180168211460113,0.4180219769477844,-5.16110139869852e-06,0.0,0.0003218957863282,0.0,0.0,22.209203720092773,0.0,0.0,0.0,0.343014657497406,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1482562273740768,-3139.501220703125,304.16046142578125,0.7519333958625793,0.219693899154663,0.2002712786197662,293.2933654785156,297.1499938964844,293.1499938964844,0.092534102499485,-2263.62548828125,304.1644897460937,0.6621865034103394,0.1488967835903167,0.144353911280632,293.2357177734375,297.1499938964844,293.1499938964844,0.2859804630279541,-4115.52197265625,304.1618957519531,0.8933421969413757,0.3730743527412414,0.2625033259391784,293.2973022460937,297.1499938964844,293.1499938964844,0.4185135662555694,-7515.01220703125,304.1677551269531,0.991218090057373,0.504423201084137,0.4791191816329956,293.1737365722656,297.1499938964844,293.1499938964844,0.0174906346946954,-4064.828125,304.1522216796875,0.4565776288509369,0.0548667460680007,0.2594635486602783,291.1930236816406,291.1499938964844,269.14801025390625,266.6986083984375,282.74139404296875,293.2742614746094,291.1932373046875,1.0,0.3471201360225677,0.8345362544059753,0.8345362544059753,1.0,1.0,-1.615141749382019,0.7051541805267334,0.9099875688552856,0.3313275873661041,0.0,0.0,0.4738829135894775,83.36416625976562,48.0,6.146234512329102,-13755.642578125,468.2607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76416015625,309.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.65234375,18000.0,0.0,0.0,0.31572026014328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135099053382873,0.413515031337738,-5.1398510549915954e-06,0.0,0.0003204159147571,0.0,0.0,21.833803176879883,0.0,0.0,0.0,0.3416182696819305,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1462696939706802,-3105.628662109375,304.1603088378906,0.7666160464286804,0.2178815156221389,0.1983001083135604,293.2908935546875,297.1499938964844,293.1499938964844,0.0897702574729919,-2209.283935546875,304.1642761230469,0.6727729439735413,0.1457647681236267,0.1410238742828369,293.234375,297.1499938964844,293.1499938964844,0.283488392829895,-4086.9560546875,304.1621398925781,0.9133809208869934,0.3711757957935333,0.2609227895736694,293.28924560546875,297.1499938964844,293.1499938964844,0.402441531419754,-7275.96142578125,304.1903991699219,0.9990000128746032,0.5022836923599243,0.4634795486927032,293.1717834472656,297.1499938964844,293.1499938964844,0.0171269010752439,-4019.45166015625,304.152099609375,0.4713718295097351,0.0546617656946182,0.2568128108978271,291.2040100097656,291.1499938964844,269.19927978515625,266.74285888671875,282.7779235839844,293.26983642578125,291.20703125,1.0,0.3344007730484009,0.8337803483009338,0.8337803483009338,1.0,1.0,-1.5849367380142212,0.6908329129219055,0.8941037654876709,0.3237669467926025,0.0,0.0,0.4662965536117553,74.31484985351562,36.0,24.35679817199707,-13514.478515625,426.3843383789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8357238769531,309.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.630859375,18000.0,0.0,0.0,0.312414675951004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037498235702514,0.4037549197673797,-5.096101176604861e-06,0.0,0.000317061174428,0.0,0.0,21.04135513305664,0.0,0.0,0.0,0.3386041224002838,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1462696939706802,-3105.628662109375,304.1603088378906,0.7666160464286804,0.2178815156221389,0.1983001083135604,293.2908935546875,297.1499938964844,293.1499938964844,0.0897702574729919,-2209.283935546875,304.1642761230469,0.6727729439735413,0.1457647681236267,0.1410238742828369,293.234375,297.1499938964844,293.1499938964844,0.283488392829895,-4086.9560546875,304.1621398925781,0.9133809208869934,0.3711757957935333,0.2609227895736694,293.28924560546875,297.1499938964844,293.1499938964844,0.402441531419754,-7275.96142578125,304.1903991699219,0.9990000128746032,0.5022836923599243,0.4634795486927032,293.1717834472656,297.1499938964844,293.1499938964844,0.0171269010752439,-4019.45166015625,304.152099609375,0.4713718295097351,0.0546617656946182,0.2568128108978271,291.2040100097656,291.1499938964844,269.19927978515625,266.74285888671875,282.7779235839844,293.26983642578125,291.20703125,1.0,0.3344007730484009,0.8337803483009338,0.8337803483009338,1.0,1.0,-1.5849367380142212,0.6908329129219055,0.8941037654876709,0.3237669467926025,0.0,0.0,0.4662965536117553,74.31484985351562,36.0,24.35679817199707,-13514.478515625,426.3843383789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8357238769531,309.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.630859375,18000.0,0.0,0.0,0.312414675951004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037498235702514,0.4037549197673797,-5.096101176604861e-06,0.0,0.000317061174428,0.0,0.0,21.04135513305664,0.0,0.0,0.0,0.3386041224002838,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1440770924091339,-3067.681884765625,304.1604919433594,0.7826598882675171,0.2161238342523574,0.1964374482631683,293.288330078125,297.1499938964844,293.1499938964844,0.0869297534227371,-2153.082763671875,304.16424560546875,0.6842647194862366,0.1427142918109893,0.137831836938858,293.2331237792969,297.1499938964844,293.1499938964844,0.280457854270935,-4051.71337890625,304.1630859375,0.936565399169922,0.3692893087863922,0.2593973278999328,293.2494201660156,297.1499938964844,293.1499938964844,0.3693011105060577,-6781.7900390625,304.2319030761719,0.9990000128746032,0.5067605972290039,0.4318582415580749,293.1693725585937,297.1499938964844,293.1499938964844,0.0168219208717346,-3978.76123046875,304.1518859863281,0.4838301539421081,0.0545965433120727,0.254948228597641,291.2416381835937,291.1499938964844,269.25,266.7868347167969,282.81768798828125,293.2543029785156,291.2433166503906,1.0,0.3198148608207702,0.8330244421958923,0.8330244421958923,1.0,1.0,-1.5368376970291138,0.6681641936302185,0.8686734437942505,0.3117247521877289,0.0,0.0,0.4512699544429779,65.85003662109375,39.0,37.92321395874024,-13091.537109375,378.1957702636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9729309082031,309.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.638671875,18000.0,0.0,0.0,0.3080556690692901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849305808544159,0.3849356174468994,-5.025598966312828e-06,0.0,0.000312637333991,0.0,0.0,19.607051849365234,0.0,0.0,0.0,0.3330651819705963,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1440770924091339,-3067.681884765625,304.1604919433594,0.7826598882675171,0.2161238342523574,0.1964374482631683,293.288330078125,297.1499938964844,293.1499938964844,0.0869297534227371,-2153.082763671875,304.16424560546875,0.6842647194862366,0.1427142918109893,0.137831836938858,293.2331237792969,297.1499938964844,293.1499938964844,0.280457854270935,-4051.71337890625,304.1630859375,0.936565399169922,0.3692893087863922,0.2593973278999328,293.2494201660156,297.1499938964844,293.1499938964844,0.3693011105060577,-6781.7900390625,304.2319030761719,0.9990000128746032,0.5067605972290039,0.4318582415580749,293.1693725585937,297.1499938964844,293.1499938964844,0.0168219208717346,-3978.76123046875,304.1518859863281,0.4838301539421081,0.0545965433120727,0.254948228597641,291.2416381835937,291.1499938964844,269.25,266.7868347167969,282.81768798828125,293.2543029785156,291.2433166503906,1.0,0.3198148608207702,0.8330244421958923,0.8330244421958923,1.0,1.0,-1.5368376970291138,0.6681641936302185,0.8686734437942505,0.3117247521877289,0.0,0.0,0.4512699544429779,65.85003662109375,39.0,37.92321395874024,-13091.537109375,378.1957702636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9729309082031,309.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.638671875,18000.0,0.0,0.0,0.3080556690692901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849305808544159,0.3849356174468994,-5.025598966312828e-06,0.0,0.000312637333991,0.0,0.0,19.607051849365234,0.0,0.0,0.0,0.3330651819705963,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1423194110393524,-3037.627685546875,304.159912109375,0.7949362993240356,0.2143710106611251,0.1946761757135391,293.2860412597656,297.1499938964844,293.1499938964844,0.0843885242938995,-2103.313232421875,304.1637268066406,0.6920761466026306,0.1396766602993011,0.1347580403089523,293.2322082519531,297.1499938964844,293.1499938964844,0.2781473994255066,-4025.3359375,304.1625366210937,0.9538407325744628,0.3673735857009887,0.2579240202903747,293.19207763671875,297.1499938964844,293.1499938964844,0.3450095653533935,-6423.4228515625,304.2443542480469,0.9990000128746032,0.5158623456954956,0.4089883863925934,293.1669006347656,297.1499938964844,293.1499938964844,0.0166834201663732,-3960.650634765625,304.1514892578125,0.4927611052989959,0.054605633020401,0.2539973258972168,291.2525939941406,291.1499938964844,269.299072265625,266.8296813964844,282.85107421875,293.2395935058594,291.2528076171875,1.0,0.3096637725830078,0.8325622081756592,0.8325622081756592,1.0,1.0,-1.500656008720398,0.6511854529380798,0.8494706153869629,0.3026889264583587,0.0,0.0,0.436549961566925,60.0552864074707,57.0,17.962337493896484,-12720.2958984375,345.128662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18141.861328125,18000.0,0.0,0.0,0.3021323084831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364264965057373,0.3642699122428894,-4.9381469580112025e-06,0.0,0.0003066259087063,0.0,0.0,18.060789108276367,0.0,0.0,0.0,0.3269735276699066,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1423194110393524,-3037.627685546875,304.159912109375,0.7949362993240356,0.2143710106611251,0.1946761757135391,293.2860412597656,297.1499938964844,293.1499938964844,0.0843885242938995,-2103.313232421875,304.1637268066406,0.6920761466026306,0.1396766602993011,0.1347580403089523,293.2322082519531,297.1499938964844,293.1499938964844,0.2781473994255066,-4025.3359375,304.1625366210937,0.9538407325744628,0.3673735857009887,0.2579240202903747,293.19207763671875,297.1499938964844,293.1499938964844,0.3450095653533935,-6423.4228515625,304.2443542480469,0.9990000128746032,0.5158623456954956,0.4089883863925934,293.1669006347656,297.1499938964844,293.1499938964844,0.0166834201663732,-3960.650634765625,304.1514892578125,0.4927611052989959,0.054605633020401,0.2539973258972168,291.2525939941406,291.1499938964844,269.299072265625,266.8296813964844,282.85107421875,293.2395935058594,291.2528076171875,1.0,0.3096637725830078,0.8325622081756592,0.8325622081756592,1.0,1.0,-1.500656008720398,0.6511854529380798,0.8494706153869629,0.3026889264583587,0.0,0.0,0.436549961566925,60.0552864074707,57.0,17.962337493896484,-12720.2958984375,345.128662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18141.861328125,18000.0,0.0,0.0,0.3021323084831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364264965057373,0.3642699122428894,-4.9381469580112025e-06,0.0,0.0003066259087063,0.0,0.0,18.060789108276367,0.0,0.0,0.0,0.3269735276699066,4.0,0.0,1.0
