time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1411559730768203,-3018.42333984375,304.15850830078125,0.7938067317008972,0.2125767767429351,0.1930679529905319,293.2841796875,297.1499938964844,293.1499938964844,0.0822452008724212,-2062.051513671875,304.1626892089844,0.6877389550209045,0.1366055011749267,0.1318527162075042,293.2316589355469,297.1499938964844,293.1499938964844,0.276865005493164,-4011.549560546875,304.160400390625,0.9534356594085692,0.3653984367847442,0.2565538585186004,293.1465759277344,297.1499938964844,293.1499938964844,0.3422532677650451,-6395.80712890625,304.21649169921875,0.9990000128746032,0.5240776538848877,0.4072932600975036,293.165283203125,297.1499938964844,293.1499938964844,0.0166906975209712,-3963.690185546875,304.1509704589844,0.4932672083377838,0.0545119382441043,0.2536777257919311,291.2283630371094,291.1499938964844,269.3455810546875,266.8706359863281,282.87567138671875,293.2364501953125,291.2234802246094,1.0,0.3086493015289306,0.8320999145507812,0.8320999145507812,1.0,1.0,-1.491157054901123,0.6467259526252747,0.8444310426712036,0.3002204298973083,0.0,0.0,0.4266777336597442,59.51395797729492,75.0,-36.85050201416016,-12466.45703125,339.1676330566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4347839355469,309.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.671875,18000.0,0.0,0.0,0.2950642704963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477144241333008,0.3477193117141723,-4.862482001044555e-06,0.0,0.0002994527458213,0.0,0.0,16.852863311767578,0.0,0.0,0.0,0.3221669793128967,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1411559730768203,-3018.42333984375,304.15850830078125,0.7938067317008972,0.2125767767429351,0.1930679529905319,293.2841796875,297.1499938964844,293.1499938964844,0.0822452008724212,-2062.051513671875,304.1626892089844,0.6877389550209045,0.1366055011749267,0.1318527162075042,293.2316589355469,297.1499938964844,293.1499938964844,0.276865005493164,-4011.549560546875,304.160400390625,0.9534356594085692,0.3653984367847442,0.2565538585186004,293.1465759277344,297.1499938964844,293.1499938964844,0.3422532677650451,-6395.80712890625,304.21649169921875,0.9990000128746032,0.5240776538848877,0.4072932600975036,293.165283203125,297.1499938964844,293.1499938964844,0.0166906975209712,-3963.690185546875,304.1509704589844,0.4932672083377838,0.0545119382441043,0.2536777257919311,291.2283630371094,291.1499938964844,269.3455810546875,266.8706359863281,282.87567138671875,293.2364501953125,291.2234802246094,1.0,0.3086493015289306,0.8320999145507812,0.8320999145507812,1.0,1.0,-1.491157054901123,0.6467259526252747,0.8444310426712036,0.3002204298973083,0.0,0.0,0.4266777336597442,59.51395797729492,75.0,-36.85050201416016,-12466.45703125,339.1676330566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4347839355469,309.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.671875,18000.0,0.0,0.0,0.2950642704963684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477144241333008,0.3477193117141723,-4.862482001044555e-06,0.0,0.0002994527458213,0.0,0.0,16.852863311767578,0.0,0.0,0.0,0.3221669793128967,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1407105773687362,-3011.262939453125,304.15777587890625,0.7887356877326965,0.2116637080907821,0.1923036575317382,293.2834167480469,297.1499938964844,293.1499938964844,0.0812622159719467,-2043.302734375,304.16217041015625,0.6815341114997864,0.1350558400154113,0.130444049835205,293.2315368652344,297.1499938964844,293.1499938964844,0.2764669060707092,-4007.53125,304.15924072265625,0.947399079799652,0.3643922507762909,0.2558976709842682,293.1372375488281,297.1499938964844,293.1499938964844,0.3479733765125274,-6489.92333984375,304.1939697265625,0.9990000128746032,0.525964617729187,0.4133285582065582,293.164794921875,297.1499938964844,293.1499938964844,0.0167143028229475,-3968.322509765625,304.1507568359375,0.4906153976917267,0.0544132888317108,0.253560334444046,291.2060852050781,291.1499938964844,269.367919921875,266.8904724121094,282.8837585449219,293.2362976074219,291.2034606933594,1.0,0.3108462393283844,0.8318687677383423,0.8318687677383423,1.0,1.0,-1.4948599338531494,0.6484401822090149,0.8464198112487793,0.301094114780426,0.0,0.0,0.4252480864524841,60.90238952636719,75.0,-42.89185333251953,-12461.392578125,344.4820251464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5358581542969,309.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.724609375,18000.0,0.0,0.0,0.2913772761821747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449461162090301,0.3449509441852569,-4.841836471314309e-06,0.0,0.0002957108954433,0.0,0.0,16.630107879638672,0.0,0.0,0.0,0.3212100267410278,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1402492076158523,-3003.75244140625,304.1571960449219,0.7814469337463379,0.2107395827770233,0.1915616393089294,293.2827453613281,297.1499938964844,293.1499938964844,0.0802736356854438,-2024.425048828125,304.1617431640625,0.6733919978141785,0.1334973722696304,0.1290605962276458,293.2314758300781,297.1499938964844,293.1499938964844,0.2760207951068878,-4002.862548828125,304.1583557128906,0.9381890892982484,0.3633691370487213,0.255255788564682,293.1385803222656,297.1499938964844,293.1499938964844,0.3573890030384063,-6639.14306640625,304.1688232421875,0.9990000128746032,0.5258759260177612,0.4230560660362243,293.16455078125,297.1499938964844,293.1499938964844,0.0167316738516092,-3971.935302734375,304.1506042480469,0.4864444136619568,0.0542725510895252,0.2534357011318207,291.18817138671875,291.1499938964844,269.38970947265625,266.90985107421875,282.8886413574219,293.2350769042969,291.1846923828125,1.0,0.3145568370819092,0.8315830826759338,0.8315830826759338,1.0,1.0,-1.5030616521835327,0.6522524356842041,0.8508092761039734,0.3030778169631958,0.0,0.0,0.4244698584079742,63.22201156616211,93.0,-49.8917236328125,-12475.525390625,354.4056701660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6046142578125,309.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.53125,18000.0,0.0,0.0,0.2878435850143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430832326412201,0.3430880606174469,-4.82966879644664e-06,0.0,0.0002921246632467,0.0,0.0,16.486482620239258,0.0,0.0,0.0,0.3205992877483368,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.139528676867485,-2992.38818359375,304.156005859375,0.7625556588172913,0.208858385682106,0.1901344507932663,293.2816772460937,297.1499938964844,293.1499938964844,0.0784237682819366,-1989.4146728515625,304.1609191894531,0.6536211371421814,0.1303517669439315,0.1263584643602371,293.23162841796875,297.1499938964844,293.1499938964844,0.2754816114902496,-3997.743408203125,304.156494140625,0.9131065607070924,0.3612734675407409,0.2540044486522674,293.1734313964844,297.1499938964844,293.1499938964844,0.3862450122833252,-7083.4208984375,304.11444091796875,0.9990000128746032,0.5191912055015564,0.4515499472618103,293.1649169921875,297.1499938964844,293.1499938964844,0.01675989292562,-3979.284423828125,304.1503601074219,0.4737253785133362,0.0538323409855365,0.25295090675354,291.1392822265625,291.1499938964844,269.4316101074219,266.9474182128906,282.8921203613281,293.2326354980469,291.1357727050781,1.0,0.3257263600826263,0.8310115933418274,0.8310115933418274,1.0,1.0,-1.53022038936615,0.6649138927459717,0.8653064966201782,0.3097362518310547,0.0,0.0,0.4291576445102691,70.37142181396484,96.0,-61.94335174560547,-12617.6162109375,386.5902099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6304931640625,309.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.08984375,18000.0,0.0,0.0,0.2816605865955353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345989853143692,0.3459946811199188,-4.827400061913068e-06,0.0,0.0002858496736735,0.0,0.0,16.644214630126953,0.0,0.0,0.0,0.3212202787399292,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.139528676867485,-2992.38818359375,304.156005859375,0.7625556588172913,0.208858385682106,0.1901344507932663,293.2816772460937,297.1499938964844,293.1499938964844,0.0784237682819366,-1989.4146728515625,304.1609191894531,0.6536211371421814,0.1303517669439315,0.1263584643602371,293.23162841796875,297.1499938964844,293.1499938964844,0.2754816114902496,-3997.743408203125,304.156494140625,0.9131065607070924,0.3612734675407409,0.2540044486522674,293.1734313964844,297.1499938964844,293.1499938964844,0.3862450122833252,-7083.4208984375,304.11444091796875,0.9990000128746032,0.5191912055015564,0.4515499472618103,293.1649169921875,297.1499938964844,293.1499938964844,0.01675989292562,-3979.284423828125,304.1503601074219,0.4737253785133362,0.0538323409855365,0.25295090675354,291.1392822265625,291.1499938964844,269.4316101074219,266.9474182128906,282.8921203613281,293.2326354980469,291.1357727050781,1.0,0.3257263600826263,0.8310115933418274,0.8310115933418274,1.0,1.0,-1.53022038936615,0.6649138927459717,0.8653064966201782,0.3097362518310547,0.0,0.0,0.4291576445102691,70.37142181396484,96.0,-61.94335174560547,-12617.6162109375,386.5902099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6304931640625,309.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.08984375,18000.0,0.0,0.0,0.2816605865955353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345989853143692,0.3459946811199188,-4.827400061913068e-06,0.0,0.0002858496736735,0.0,0.0,16.644214630126953,0.0,0.0,0.0,0.3212202787399292,4.0,0.0,1.0
727740,293.2315368652344,297.1499938964844,293.1499938964844,0.1385104060173034,-2975.33935546875,304.1557312011719,0.7473836541175842,0.2069899141788482,0.1886847168207168,293.2806701660156,297.1499938964844,293.1499938964844,0.0763760209083557,-1950.327392578125,304.16070556640625,0.6375980377197266,0.1272203177213668,0.1236351430416107,293.2318725585937,297.1499938964844,293.1499938964844,0.2743576467037201,-3985.19775390625,304.15625,0.8941493630409241,0.3591569364070892,0.2527156770229339,293.2376708984375,297.1499938964844,293.1499938964844,0.4125692248344421,-7475.431640625,304.0830993652344,0.9990000128746032,0.5056024789810181,0.4767314493656158,293.1659545898437,297.1499938964844,293.1499938964844,0.0166416428983211,-3966.362548828125,304.15045166015625,0.4592118561267853,0.0532439760863781,0.2516332864761352,291.1125793457031,291.1499938964844,269.4715270996094,266.9835205078125,282.90594482421875,293.2445373535156,291.1117858886719,1.0,0.3349280953407287,0.830440104007721,0.830440104007721,1.0,1.0,-1.552319884300232,0.6751750707626343,0.8771448135375977,0.315322071313858,0.0,0.0,0.4363875985145569,77.02918243408203,99.0,-35.97468185424805,-12789.9072265625,415.7682189941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4892883300781,309.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.904296875,18000.0,0.0,0.0,0.2773819267749786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550540506839752,0.3550589084625244,-4.855678071180591e-06,0.0,0.0002815074112731,0.0,0.0,17.253225326538086,0.0,0.0,0.0,0.3236368000507355,4.0,0.0,1.0
727800,293.2315368652344,297.1499938964844,293.1499938964844,0.1385104060173034,-2975.33935546875,304.1557312011719,0.7473836541175842,0.2069899141788482,0.1886847168207168,293.2806701660156,297.1499938964844,293.1499938964844,0.0763760209083557,-1950.327392578125,304.16070556640625,0.6375980377197266,0.1272203177213668,0.1236351430416107,293.2318725585937,297.1499938964844,293.1499938964844,0.2743576467037201,-3985.19775390625,304.15625,0.8941493630409241,0.3591569364070892,0.2527156770229339,293.2376708984375,297.1499938964844,293.1499938964844,0.4125692248344421,-7475.431640625,304.0830993652344,0.9990000128746032,0.5056024789810181,0.4767314493656158,293.1659545898437,297.1499938964844,293.1499938964844,0.0166416428983211,-3966.362548828125,304.15045166015625,0.4592118561267853,0.0532439760863781,0.2516332864761352,291.1125793457031,291.1499938964844,269.4715270996094,266.9835205078125,282.90594482421875,293.2445373535156,291.1117858886719,1.0,0.3349280953407287,0.830440104007721,0.830440104007721,1.0,1.0,-1.552319884300232,0.6751750707626343,0.8771448135375977,0.315322071313858,0.0,0.0,0.4363875985145569,77.02918243408203,99.0,-35.97468185424805,-12789.9072265625,415.7682189941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4892883300781,309.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.904296875,18000.0,0.0,0.0,0.2773819267749786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550540506839752,0.3550589084625244,-4.855678071180591e-06,0.0,0.0002815074112731,0.0,0.0,17.253225326538086,0.0,0.0,0.0,0.3236368000507355,4.0,0.0,1.0
727860,293.2302551269531,297.1499938964844,293.1499938964844,0.1370351165533065,-2949.433837890625,304.15631103515625,0.7305334806442261,0.2051819711923599,0.1873802542686462,293.2794189453125,297.1499938964844,293.1499938964844,0.0741037428379058,-1906.4010009765625,304.16094970703125,0.62035071849823,0.1241648122668266,0.1210724040865898,293.23199462890625,297.1499938964844,293.1499938964844,0.2721723616123199,-3959.366943359375,304.15789794921875,0.8727679252624512,0.3570599257946014,0.2515114247798919,293.28466796875,297.1499938964844,293.1499938964844,0.4074721038341522,-7385.8193359375,304.114990234375,0.9792138934135436,0.4937493801116943,0.4706872999668121,293.1674194335937,297.1499938964844,293.1499938964844,0.0164239946752786,-3936.869140625,304.1506652832031,0.4410672187805176,0.052544604986906,0.2502214014530182,291.1346130371094,291.1499938964844,269.5096130371094,267.0182189941406,282.94287109375,293.26220703125,291.1383361816406,1.0,0.3415944874286651,0.8293278217315674,0.8293278217315674,1.0,1.0,-1.537342548370361,0.6679417490959167,0.8694008588790894,0.3118273913860321,0.0,0.0,0.4379278421401977,85.35757446289062,102.0,25.94928359985352,-12738.060546875,429.49072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2462158203125,309.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.783203125,18000.0,0.0,0.0,0.2749313116073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606904447078705,0.360695332288742,-4.885998805548297e-06,0.0,0.0002790203143376,0.0,0.0,17.679105758666992,0.0,0.0,0.0,0.3252971172332763,4.0,0.0,1.0
727920,293.2302551269531,297.1499938964844,293.1499938964844,0.1370351165533065,-2949.433837890625,304.15631103515625,0.7305334806442261,0.2051819711923599,0.1873802542686462,293.2794189453125,297.1499938964844,293.1499938964844,0.0741037428379058,-1906.4010009765625,304.16094970703125,0.62035071849823,0.1241648122668266,0.1210724040865898,293.23199462890625,297.1499938964844,293.1499938964844,0.2721723616123199,-3959.366943359375,304.15789794921875,0.8727679252624512,0.3570599257946014,0.2515114247798919,293.28466796875,297.1499938964844,293.1499938964844,0.4074721038341522,-7385.8193359375,304.114990234375,0.9792138934135436,0.4937493801116943,0.4706872999668121,293.1674194335937,297.1499938964844,293.1499938964844,0.0164239946752786,-3936.869140625,304.1506652832031,0.4410672187805176,0.052544604986906,0.2502214014530182,291.1346130371094,291.1499938964844,269.5096130371094,267.0182189941406,282.94287109375,293.26220703125,291.1383361816406,1.0,0.3415944874286651,0.8293278217315674,0.8293278217315674,1.0,1.0,-1.537342548370361,0.6679417490959167,0.8694008588790894,0.3118273913860321,0.0,0.0,0.4379278421401977,85.35757446289062,102.0,25.94928359985352,-12738.060546875,429.49072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2462158203125,309.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.783203125,18000.0,0.0,0.0,0.2749313116073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606904447078705,0.360695332288742,-4.885998805548297e-06,0.0,0.0002790203143376,0.0,0.0,17.679105758666992,0.0,0.0,0.0,0.3252971172332763,4.0,0.0,1.0
727980,293.2293701171875,297.1499938964844,293.1499938964844,0.1355891227722168,-2924.19482421875,304.1566162109375,0.7180296182632446,0.2033296674489975,0.1859848499298095,293.27850341796875,297.1499938964844,293.1499938964844,0.0718176439404487,-1862.6611328125,304.1611022949219,0.6056711077690125,0.1210700348019599,0.1184280887246131,293.23248291015625,297.1499938964844,293.1499938964844,0.2700576782226562,-3934.6474609375,304.15875244140625,0.8574768304824829,0.3548817634582519,0.2502104640007019,293.2980041503906,297.1499938964844,293.1499938964844,0.4013252556324005,-7287.8134765625,304.1363830566406,0.9597316980361938,0.4875966310501098,0.4642327129840851,293.1689453125,297.1499938964844,293.1499938964844,0.016144523397088,-3899.829345703125,304.1509094238281,0.4283422529697418,0.051792349666357,0.2481454163789749,291.1510009765625,291.1499938964844,269.5460205078125,267.0517272949219,282.9735717773437,293.2681884765625,291.1514892578125,1.0,0.3463827073574066,0.8282155394554138,0.8282155394554138,1.0,1.0,-1.5206459760665894,0.6599501371383667,0.8606958389282227,0.3077764213085174,0.0,0.0,0.4362029731273651,92.03429412841795,105.0,16.93982696533203,-12548.22265625,437.7080993652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02398681640625,309.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76953125,18000.0,0.0,0.0,0.273231029510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579540848731994,0.357958972454071,-4.882631856162334e-06,0.0,0.0002772947482299,0.0,0.0,17.50848960876465,0.0,0.0,0.0,0.3246982991695404,4.0,0.0,1.0
728040,293.2293701171875,297.1499938964844,293.1499938964844,0.1355891227722168,-2924.19482421875,304.1566162109375,0.7180296182632446,0.2033296674489975,0.1859848499298095,293.27850341796875,297.1499938964844,293.1499938964844,0.0718176439404487,-1862.6611328125,304.1611022949219,0.6056711077690125,0.1210700348019599,0.1184280887246131,293.23248291015625,297.1499938964844,293.1499938964844,0.2700576782226562,-3934.6474609375,304.15875244140625,0.8574768304824829,0.3548817634582519,0.2502104640007019,293.2980041503906,297.1499938964844,293.1499938964844,0.4013252556324005,-7287.8134765625,304.1363830566406,0.9597316980361938,0.4875966310501098,0.4642327129840851,293.1689453125,297.1499938964844,293.1499938964844,0.016144523397088,-3899.829345703125,304.1509094238281,0.4283422529697418,0.051792349666357,0.2481454163789749,291.1510009765625,291.1499938964844,269.5460205078125,267.0517272949219,282.9735717773437,293.2681884765625,291.1514892578125,1.0,0.3463827073574066,0.8282155394554138,0.8282155394554138,1.0,1.0,-1.5206459760665894,0.6599501371383667,0.8606958389282227,0.3077764213085174,0.0,0.0,0.4362029731273651,92.03429412841795,105.0,16.93982696533203,-12548.22265625,437.7080993652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02398681640625,309.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76953125,18000.0,0.0,0.0,0.273231029510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579540848731994,0.357958972454071,-4.882631856162334e-06,0.0,0.0002772947482299,0.0,0.0,17.50848960876465,0.0,0.0,0.0,0.3246982991695404,4.0,0.0,1.0
728100,293.2288818359375,297.1499938964844,293.1499938964844,0.1348816305398941,-2911.86474609375,304.1566772460937,0.7127676606178284,0.2024198621511459,0.1852723211050033,293.278076171875,297.1499938964844,293.1499938964844,0.070666953921318,-1840.7994384765625,304.1611633300781,0.5989964604377747,0.1195309832692146,0.1170835122466087,293.2326965332031,297.1499938964844,293.1499938964844,0.2690275311470032,-3922.640625,304.1590270996094,0.8515161871910095,0.3537966012954712,0.2495396733283996,293.3002014160156,297.1499938964844,293.1499938964844,0.3991432189941406,-7253.4970703125,304.1427917480469,0.9516720175743104,0.485289067029953,0.4620029628276825,293.16949462890625,297.1499938964844,293.1499938964844,0.016006302088499,-3881.49755859375,304.1510009765625,0.4235357344150543,0.0514429286122322,0.2470747828483581,291.1559753417969,291.1499938964844,269.56365966796875,267.0680847167969,282.987060546875,293.2691650390625,291.1568298339844,1.0,0.348334401845932,0.8276594281196594,0.8276594281196594,1.0,1.0,-1.5134084224700928,0.6564735174179077,0.8569349646568298,0.3060429394245147,0.0,0.0,0.4353179335594177,94.82135772705078,105.0,16.47403907775879,-12475.1943359375,440.916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,309.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.20703125,18000.0,0.0,0.0,0.2725341022014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571948409080505,0.3571997284889221,-4.879907919530524e-06,0.0,0.0002765874669421,0.0,0.0,17.455488204956055,0.0,0.0,0.0,0.3244728147983551,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1341897100210189,-2899.81640625,304.15673828125,0.7078312039375305,0.2015260159969329,0.1845631897449493,293.277587890625,297.1499938964844,293.1499938964844,0.0695189014077186,-1819.091796875,304.1612243652344,0.5926935076713562,0.1180047914385795,0.1157386898994445,293.2328491210937,297.1499938964844,293.1499938964844,0.2680157721042633,-3910.87353515625,304.1592102050781,0.8462870121002197,0.3527191579341888,0.2488656044006347,293.3011474609375,297.1499938964844,293.1499938964844,0.3971865177154541,-7223.1650390625,304.14764404296875,0.9443735480308532,0.4831966161727905,0.4600456655025482,293.169921875,297.1499938964844,293.1499938964844,0.015876242890954,-3864.1943359375,304.1510314941406,0.4194335341453552,0.0511147789657115,0.2460497617721557,291.1602783203125,291.1499938964844,269.5809631347656,267.0841369628906,282.9996032714844,293.2695617675781,291.16064453125,1.0,0.3500686585903168,0.8273399472236633,0.8273399472236633,1.0,1.0,-1.5065529346466064,0.6531957983970642,0.8533570766448975,0.3044387400150299,0.0,0.0,0.4341822266578674,97.35350799560548,93.0,12.938796997070312,-12396.93359375,443.6395568847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84295654296875,309.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.443359375,18000.0,0.0,0.0,0.2719219326972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558592796325683,0.3558641672134399,-4.875746981269913e-06,0.0,0.0002759662165772,0.0,0.0,17.36448860168457,0.0,0.0,0.0,0.3241084516048431,4.0,0.0,1.0
728220,293.2269287109375,297.1499938964844,293.1499938964844,0.132729560136795,-2874.381103515625,304.15692138671875,0.7056756615638733,0.1998292803764343,0.1830130070447921,293.2763061523437,297.1499938964844,293.1499938964844,0.0671067312359809,-1773.80419921875,304.1614990234375,0.586979866027832,0.1150290369987487,0.1128988340497016,293.2328186035156,297.1499938964844,293.1499938964844,0.2659107744693756,-3886.3857421875,304.15966796875,0.8446244597434998,0.3506249487400055,0.2473955452442169,293.3011474609375,297.1499938964844,293.1499938964844,0.3934364318847656,-7166.14013671875,304.15460205078125,0.9414018988609314,0.4793650209903717,0.4563490748405456,293.17022705078125,297.1499938964844,293.1499938964844,0.0155487088486552,-3820.5048828125,304.1512451171875,0.4172698557376861,0.0505454987287521,0.2433589845895767,291.16534423828125,291.1499938964844,269.6146545410156,267.1156005859375,283.0243530273437,293.269287109375,291.1658935546875,1.0,0.3478294014930725,0.8267011046409607,0.8267011046409607,1.0,1.0,-1.491850733757019,0.6461692452430725,0.8456814885139465,0.3010463416576385,0.0,0.0,0.431841105222702,97.13946533203124,81.0,9.777108192443848,-12246.875,435.0306091308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035217285156,309.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.037109375,18000.0,0.0,0.0,0.2708374261856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530067205429077,0.3530115783214569,-4.8652223085809965e-06,0.0,0.000274865567917,0.0,0.0,17.16568946838379,0.0,0.0,0.0,0.3233073353767395,4.0,0.0,1.0
728280,293.2269287109375,297.1499938964844,293.1499938964844,0.132729560136795,-2874.381103515625,304.15692138671875,0.7056756615638733,0.1998292803764343,0.1830130070447921,293.2763061523437,297.1499938964844,293.1499938964844,0.0671067312359809,-1773.80419921875,304.1614990234375,0.586979866027832,0.1150290369987487,0.1128988340497016,293.2328186035156,297.1499938964844,293.1499938964844,0.2659107744693756,-3886.3857421875,304.15966796875,0.8446244597434998,0.3506249487400055,0.2473955452442169,293.3011474609375,297.1499938964844,293.1499938964844,0.3934364318847656,-7166.14013671875,304.15460205078125,0.9414018988609314,0.4793650209903717,0.4563490748405456,293.17022705078125,297.1499938964844,293.1499938964844,0.0155487088486552,-3820.5048828125,304.1512451171875,0.4172698557376861,0.0505454987287521,0.2433589845895767,291.16534423828125,291.1499938964844,269.6146545410156,267.1156005859375,283.0243530273437,293.269287109375,291.1658935546875,1.0,0.3478294014930725,0.8267011046409607,0.8267011046409607,1.0,1.0,-1.491850733757019,0.6461692452430725,0.8456814885139465,0.3010463416576385,0.0,0.0,0.431841105222702,97.13946533203124,81.0,9.777108192443848,-12246.875,435.0306091308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035217285156,309.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.037109375,18000.0,0.0,0.0,0.2708374261856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530067205429077,0.3530115783214569,-4.8652223085809965e-06,0.0,0.000274865567917,0.0,0.0,17.16568946838379,0.0,0.0,0.0,0.3233073353767395,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312530785799026,-2848.61181640625,304.1570739746094,0.70967036485672,0.1982782036066055,0.1814422160387039,293.2745361328125,297.1499938964844,293.1499938964844,0.0646404027938842,-1727.9359130859375,304.1617736816406,0.5867336392402649,0.1121842339634895,0.1100207939743995,293.2322998046875,297.1499938964844,293.1499938964844,0.2637424767017364,-3861.139404296875,304.1600341796875,0.8496655225753784,0.3486335277557373,0.2458787113428115,293.2998046875,297.1499938964844,293.1499938964844,0.3896810412406921,-7110.08740234375,304.1592712402344,0.947431981563568,0.475804716348648,0.4527976214885711,293.1698608398437,297.1499938964844,293.1499938964844,0.0152070214971899,-3774.15478515625,304.1513977050781,0.4197623133659363,0.050105407834053,0.2404994070529937,291.170654296875,291.1499938964844,269.647216796875,267.146240234375,283.0485534667969,293.2680969238281,291.1709289550781,1.0,0.3418900370597839,0.8260622024536133,0.8260622024536133,1.0,1.0,-1.4769927263259888,0.6390612125396729,0.8379314541816711,0.2976756691932678,0.0,0.0,0.4286932349205017,92.93220520019533,69.0,7.343061923980713,-12092.48828125,416.42132568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077880859375,309.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.306640625,18000.0,0.0,0.0,0.2697862684726715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491405248641968,0.3491453528404236,-4.851445737585891e-06,0.0,0.0002737987670116,0.0,0.0,16.899658203125,0.0,0.0,0.0,0.3222362101078033,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312530785799026,-2848.61181640625,304.1570739746094,0.70967036485672,0.1982782036066055,0.1814422160387039,293.2745361328125,297.1499938964844,293.1499938964844,0.0646404027938842,-1727.9359130859375,304.1617736816406,0.5867336392402649,0.1121842339634895,0.1100207939743995,293.2322998046875,297.1499938964844,293.1499938964844,0.2637424767017364,-3861.139404296875,304.1600341796875,0.8496655225753784,0.3486335277557373,0.2458787113428115,293.2998046875,297.1499938964844,293.1499938964844,0.3896810412406921,-7110.08740234375,304.1592712402344,0.947431981563568,0.475804716348648,0.4527976214885711,293.1698608398437,297.1499938964844,293.1499938964844,0.0152070214971899,-3774.15478515625,304.1513977050781,0.4197623133659363,0.050105407834053,0.2404994070529937,291.170654296875,291.1499938964844,269.647216796875,267.146240234375,283.0485534667969,293.2680969238281,291.1709289550781,1.0,0.3418900370597839,0.8260622024536133,0.8260622024536133,1.0,1.0,-1.4769927263259888,0.6390612125396729,0.8379314541816711,0.2976756691932678,0.0,0.0,0.4286932349205017,92.93220520019533,69.0,7.343061923980713,-12092.48828125,416.42132568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077880859375,309.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.306640625,18000.0,0.0,0.0,0.2697862684726715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491405248641968,0.3491453528404236,-4.851445737585891e-06,0.0,0.0002737987670116,0.0,0.0,16.899658203125,0.0,0.0,0.0,0.3222362101078033,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298101544380188,-2823.4033203125,304.1571044921875,0.7179559469223022,0.1968478709459304,0.17988982796669,293.2724304199219,297.1499938964844,293.1499938964844,0.0621708296239376,-1682.4859619140625,304.1619567871094,0.5906916856765747,0.1094572618603706,0.1071574687957763,293.2313842773437,297.1499938964844,293.1499938964844,0.2615894675254822,-3836.076904296875,304.1602783203125,0.8601024746894836,0.3467302322387695,0.2443514615297317,293.2978210449219,297.1499938964844,293.1499938964844,0.3859501183032989,-7055.07080078125,304.162353515625,0.9598504900932312,0.4724145829677582,0.4493223428726196,293.1690979003906,297.1499938964844,293.1499938964844,0.0149392914026975,-3737.787353515625,304.1481018066406,0.4267873167991638,0.050000000745058,0.2383343875408172,291.1746520996094,291.1499938964844,269.6788635253906,267.1762084960937,283.0718994140625,293.26641845703125,291.1748046875,1.0,0.3334227204322815,0.8254682421684265,0.8254682421684265,1.0,1.0,-1.4630861282348633,0.6323909163475037,0.8306952118873596,0.2946077585220337,0.0,0.0,0.4251275956630707,86.17596435546875,57.0,5.488110542297363,-11946.623046875,392.2800598144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5548400878906,309.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.923828125,18000.0,0.0,0.0,0.2686038017272949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447431623935699,0.3447480201721191,-4.835220806853613e-06,0.0,0.0002725986996665,0.0,0.0,16.597896575927734,0.0,0.0,0.0,0.3210147321224212,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298101544380188,-2823.4033203125,304.1571044921875,0.7179559469223022,0.1968478709459304,0.17988982796669,293.2724304199219,297.1499938964844,293.1499938964844,0.0621708296239376,-1682.4859619140625,304.1619567871094,0.5906916856765747,0.1094572618603706,0.1071574687957763,293.2313842773437,297.1499938964844,293.1499938964844,0.2615894675254822,-3836.076904296875,304.1602783203125,0.8601024746894836,0.3467302322387695,0.2443514615297317,293.2978210449219,297.1499938964844,293.1499938964844,0.3859501183032989,-7055.07080078125,304.162353515625,0.9598504900932312,0.4724145829677582,0.4493223428726196,293.1690979003906,297.1499938964844,293.1499938964844,0.0149392914026975,-3737.787353515625,304.1481018066406,0.4267873167991638,0.050000000745058,0.2383343875408172,291.1746520996094,291.1499938964844,269.6788635253906,267.1762084960937,283.0718994140625,293.26641845703125,291.1748046875,1.0,0.3334227204322815,0.8254682421684265,0.8254682421684265,1.0,1.0,-1.4630861282348633,0.6323909163475037,0.8306952118873596,0.2946077585220337,0.0,0.0,0.4251275956630707,86.17596435546875,57.0,5.488110542297363,-11946.623046875,392.2800598144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5548400878906,309.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.923828125,18000.0,0.0,0.0,0.2686038017272949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447431623935699,0.3447480201721191,-4.835220806853613e-06,0.0,0.0002725986996665,0.0,0.0,16.597896575927734,0.0,0.0,0.0,0.3210147321224212,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1284105628728866,-2798.925048828125,304.1570739746094,0.7296637892723083,0.1955123394727707,0.1783677339553833,293.2701416015625,297.1499938964844,293.1499938964844,0.0597101598978042,-1637.6820068359375,304.1620788574219,0.5982688069343567,0.1068231239914894,0.1043246462941169,293.2302551269531,297.1499938964844,293.1499938964844,0.2594703733921051,-3811.40869140625,304.160400390625,0.875808596611023,0.3448958396911621,0.2428284883499145,293.2954406738281,297.1499938964844,293.1499938964844,0.3822616338729858,-7001.09423828125,304.16436767578125,0.9766452312469482,0.4691484272480011,0.445908635854721,293.1683654785156,297.1499938964844,293.1499938964844,0.0147506361827254,-3711.973388671875,304.1433410644531,0.4387905597686767,0.050000000745058,0.2368176281452179,291.1773376464844,291.1499938964844,269.7098083496094,267.2055969238281,283.0946960449219,293.2644958496094,291.1776428222656,1.0,0.3232057690620422,0.8248743414878845,0.8248743414878845,1.0,1.0,-1.4501113891601562,0.6261338591575623,0.8239774703979492,0.2918627560138702,0.0,0.0,0.4213223159313202,77.8422622680664,45.0,4.833706855773926,-11813.2216796875,365.1216430664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,309.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5703125,18000.0,0.0,0.0,0.2672073543071747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400402963161468,0.3400451242923736,-4.817645731236553e-06,0.0,0.0002711814886424,0.0,0.0,16.277523040771484,0.0,0.0,0.0,0.3197139501571655,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1284105628728866,-2798.925048828125,304.1570739746094,0.7296637892723083,0.1955123394727707,0.1783677339553833,293.2701416015625,297.1499938964844,293.1499938964844,0.0597101598978042,-1637.6820068359375,304.1620788574219,0.5982688069343567,0.1068231239914894,0.1043246462941169,293.2302551269531,297.1499938964844,293.1499938964844,0.2594703733921051,-3811.40869140625,304.160400390625,0.875808596611023,0.3448958396911621,0.2428284883499145,293.2954406738281,297.1499938964844,293.1499938964844,0.3822616338729858,-7001.09423828125,304.16436767578125,0.9766452312469482,0.4691484272480011,0.445908635854721,293.1683654785156,297.1499938964844,293.1499938964844,0.0147506361827254,-3711.973388671875,304.1433410644531,0.4387905597686767,0.050000000745058,0.2368176281452179,291.1773376464844,291.1499938964844,269.7098083496094,267.2055969238281,283.0946960449219,293.2644958496094,291.1776428222656,1.0,0.3232057690620422,0.8248743414878845,0.8248743414878845,1.0,1.0,-1.4501113891601562,0.6261338591575623,0.8239774703979492,0.2918627560138702,0.0,0.0,0.4213223159313202,77.8422622680664,45.0,4.833706855773926,-11813.2216796875,365.1216430664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370788574219,309.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5703125,18000.0,0.0,0.0,0.2672073543071747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400402963161468,0.3400451242923736,-4.817645731236553e-06,0.0,0.0002711814886424,0.0,0.0,16.277523040771484,0.0,0.0,0.0,0.3197139501571655,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277151107788086,-2786.72802734375,304.15704345703125,0.7369348406791687,0.1948729157447815,0.1776201426982879,293.2689514160156,297.1499938964844,293.1499938964844,0.0584769286215305,-1615.39013671875,304.1621398925781,0.6033298373222351,0.1055328845977783,0.102921262383461,293.22967529296875,297.1499938964844,293.1499938964844,0.2583993375301361,-3798.91259765625,304.16046142578125,0.8857632875442505,0.3439986109733581,0.2420713156461715,293.294189453125,297.1499938964844,293.1499938964844,0.3803994357585907,-6973.91015625,304.1651306152344,0.986009955406189,0.4675526618957519,0.4442245960235595,293.16802978515625,297.1499938964844,293.1499938964844,0.0146476943045854,-3697.697509765625,304.1410522460937,0.4467065036296844,0.050000000745058,0.2359870374202728,291.17950439453125,291.1499938964844,269.7250366210937,267.2201232910156,283.1063232421875,293.2635192871094,291.1798095703125,1.0,0.3175776898860931,0.8245773315429688,0.8245773315429688,1.0,1.0,-1.4436016082763672,0.6229762434959412,0.8206253051757812,0.2905533611774444,0.0,0.0,0.4191382527351379,73.30482482910156,45.0,5.366714477539063,-11746.6640625,350.79071044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389099121094,309.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.720703125,18000.0,0.0,0.0,0.2664138972759247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374416828155517,0.3374465107917785,-4.808337962458609e-06,0.0,0.0002703762438613,0.0,0.0,16.10308074951172,0.0,0.0,0.0,0.3190039992332458,4.0,0.0,1.0
728760,293.2176208496094,297.1499938964844,293.1499938964844,0.1270301789045334,-2774.70654296875,304.1570129394531,0.7454128265380859,0.1942493170499801,0.1768811643123626,293.2677917480469,297.1499938964844,293.1499938964844,0.0572455115616321,-1593.2484130859375,304.16217041015625,0.6092501878738403,0.1042567417025566,0.1015256121754646,293.2290344238281,297.1499938964844,293.1499938964844,0.2573370933532715,-3786.51611328125,304.1604919433594,0.8972635865211487,0.3431124985218048,0.2413172721862793,293.2929077148437,297.1499938964844,293.1499938964844,0.3784956336021423,-6946.5576171875,304.1658630371094,0.9956589937210084,0.4659823179244995,0.4425560534000397,293.16766357421875,297.1499938964844,293.1499938964844,0.0145424641668796,-3683.015625,304.1388854980469,0.4561587572097778,0.050000000745058,0.235124796628952,291.1815185546875,291.1499938964844,269.7401733398437,267.23455810546875,283.118408203125,293.2624816894531,291.1817626953125,1.0,0.3116587996482849,0.8242977261543274,0.8242977261543274,1.0,1.0,-1.4370256662368774,0.6197605133056641,0.8172651529312134,0.2893275916576385,0.0,0.0,0.4168340563774109,68.6003189086914,33.0,5.293275356292725,-11677.9755859375,336.1581420898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5471496582031,309.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80078125,18000.0,0.0,0.0,0.2655457556247711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346582353115082,0.3346630334854126,-4.798414920514915e-06,0.0,0.0002694951836019,0.0,0.0,15.917405128479004,0.0,0.0,0.0,0.3182497918605804,4.0,0.0,1.0
728820,293.2149963378906,297.1499938964844,293.1499938964844,0.1255240887403488,-2747.8134765625,304.1572265625,0.7615990042686462,0.1930699199438095,0.1755281388759613,293.2652893066406,297.1499938964844,293.1499938964844,0.054743193089962,-1548.2869873046875,304.16229248046875,0.6191480755805969,0.1017754003405571,0.0988645851612091,293.22760009765625,297.1499938964844,293.1499938964844,0.2548225224018097,-3756.673583984375,304.1612548828125,0.9197614789009094,0.3413983583450317,0.2398985624313354,293.2763061523437,297.1499938964844,293.1499938964844,0.3541639447212219,-6574.8857421875,304.202392578125,0.9990000128746032,0.465642511844635,0.4184474349021911,293.1666259765625,297.1499938964844,293.1499938964844,0.0143405711278319,-3652.654296875,304.1356506347656,0.4731092154979706,0.050000000745058,0.2337253391742706,291.2063293457031,291.1499938964844,269.7701721191406,267.26324462890625,283.1592712402344,293.2545166015625,291.211181640625,1.0,0.298272967338562,0.8237384557723999,0.8237384557723999,1.0,1.0,-1.4001339673995972,0.60184246301651,0.7982915639877319,0.282570868730545,0.0,0.0,0.408397763967514,60.56829452514648,25.0,42.31726837158203,-11434.3486328125,300.01397705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914001464844,309.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.859375,18000.0,0.0,0.0,0.2634441256523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269855976104736,0.3269903659820556,-4.775494289788185e-06,0.0,0.0002673622802831,0.0,0.0,15.424234390258787,0.0,0.0,0.0,0.3162068426609039,4.0,0.0,1.0
728880,293.2149963378906,297.1499938964844,293.1499938964844,0.1255240887403488,-2747.8134765625,304.1572265625,0.7615990042686462,0.1930699199438095,0.1755281388759613,293.2652893066406,297.1499938964844,293.1499938964844,0.054743193089962,-1548.2869873046875,304.16229248046875,0.6191480755805969,0.1017754003405571,0.0988645851612091,293.22760009765625,297.1499938964844,293.1499938964844,0.2548225224018097,-3756.673583984375,304.1612548828125,0.9197614789009094,0.3413983583450317,0.2398985624313354,293.2763061523437,297.1499938964844,293.1499938964844,0.3541639447212219,-6574.8857421875,304.202392578125,0.9990000128746032,0.465642511844635,0.4184474349021911,293.1666259765625,297.1499938964844,293.1499938964844,0.0143405711278319,-3652.654296875,304.1356506347656,0.4731092154979706,0.050000000745058,0.2337253391742706,291.2063293457031,291.1499938964844,269.7701721191406,267.26324462890625,283.1592712402344,293.2545166015625,291.211181640625,1.0,0.298272967338562,0.8237384557723999,0.8237384557723999,1.0,1.0,-1.4001339673995972,0.60184246301651,0.7982915639877319,0.282570868730545,0.0,0.0,0.408397763967514,60.56829452514648,25.0,42.31726837158203,-11434.3486328125,300.01397705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914001464844,309.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.859375,18000.0,0.0,0.0,0.2634441256523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269855976104736,0.3269903659820556,-4.775494289788185e-06,0.0,0.0002673622802831,0.0,0.0,15.424234390258787,0.0,0.0,0.0,0.3162068426609039,4.0,0.0,1.0
728940,293.2127380371094,297.1499938964844,293.1499938964844,0.1239464432001113,-2719.44140625,304.15740966796875,0.7795727849006653,0.1918824017047882,0.1742165237665176,293.2631530761719,297.1499938964844,293.1499938964844,0.0522096790373325,-1503.0885009765625,304.16241455078125,0.6290342807769775,0.0992915108799934,0.0962556600570678,293.2264404296875,297.1499938964844,293.1499938964844,0.2521033883094787,-3724.274658203125,304.1619567871094,0.9453517198562622,0.3396680653095245,0.2385052591562271,293.2271423339844,297.1499938964844,293.1499938964844,0.3220102190971374,-6086.28955078125,304.23809814453125,0.9990000128746032,0.4723575413227081,0.3874689638614654,293.1649780273437,297.1499938964844,293.1499938964844,0.0141488304361701,-3622.38330078125,304.1343688964844,0.4867189824581146,0.050000000745058,0.2324772030115127,291.2450256347656,291.1499938964844,269.79998779296875,267.291748046875,283.2111511230469,293.2352905273437,291.2470092773437,1.0,0.2844924032688141,0.8231791853904724,0.8231791853904724,1.0,1.0,-1.3549059629440308,0.579468846321106,0.77543705701828,0.2758113443851471,0.0,0.0,0.3926913142204284,53.27674865722656,28.0,42.37418746948242,-11022.3994140625,263.9595947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72247314453125,309.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.5546875,18000.0,0.0,0.0,0.2601421475410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096436560153961,0.3096483945846557,-4.725199687527493e-06,0.0,0.0002640112070366,0.0,0.0,14.340852737426758,0.0,0.0,0.0,0.3118624985218048,4.0,0.0,1.0
729000,293.2127380371094,297.1499938964844,293.1499938964844,0.1239464432001113,-2719.44140625,304.15740966796875,0.7795727849006653,0.1918824017047882,0.1742165237665176,293.2631530761719,297.1499938964844,293.1499938964844,0.0522096790373325,-1503.0885009765625,304.16241455078125,0.6290342807769775,0.0992915108799934,0.0962556600570678,293.2264404296875,297.1499938964844,293.1499938964844,0.2521033883094787,-3724.274658203125,304.1619567871094,0.9453517198562622,0.3396680653095245,0.2385052591562271,293.2271423339844,297.1499938964844,293.1499938964844,0.3220102190971374,-6086.28955078125,304.23809814453125,0.9990000128746032,0.4723575413227081,0.3874689638614654,293.1649780273437,297.1499938964844,293.1499938964844,0.0141488304361701,-3622.38330078125,304.1343688964844,0.4867189824581146,0.050000000745058,0.2324772030115127,291.2450256347656,291.1499938964844,269.79998779296875,267.291748046875,283.2111511230469,293.2352905273437,291.2470092773437,1.0,0.2844924032688141,0.8231791853904724,0.8231791853904724,1.0,1.0,-1.3549059629440308,0.579468846321106,0.77543705701828,0.2758113443851471,0.0,0.0,0.3926913142204284,53.27674865722656,28.0,42.37418746948242,-11022.3994140625,263.9595947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72247314453125,309.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.5546875,18000.0,0.0,0.0,0.2601421475410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096436560153961,0.3096483945846557,-4.725199687527493e-06,0.0,0.0002640112070366,0.0,0.0,14.340852737426758,0.0,0.0,0.0,0.3118624985218048,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1226741150021553,-2696.827392578125,304.15704345703125,0.7939352989196777,0.190681979060173,0.172973945736885,293.26141357421875,297.1499938964844,293.1499938964844,0.0498462840914726,-1461.57421875,304.1622009277344,0.6357108354568481,0.0967786833643913,0.0937076359987258,293.2254638671875,297.1499938964844,293.1499938964844,0.2499465048313141,-3698.93603515625,304.1615295410156,0.9641483426094056,0.3379292488098144,0.2371663153171539,293.163330078125,297.1499938964844,293.1499938964844,0.2982856929302215,-5726.44580078125,304.24761962890625,0.9990000128746032,0.4833324253559112,0.3647312223911285,293.16314697265625,297.1499938964844,293.1499938964844,0.0140349371358752,-3604.782958984375,304.1341247558594,0.4966791272163391,0.050000000745058,0.2316222488880157,291.260986328125,291.1499938964844,269.829833984375,267.3202209472656,283.2654113769531,293.22296142578125,291.260986328125,1.0,0.2746961414813995,0.822982132434845,0.822982132434845,1.0,1.0,-1.3204212188720703,0.5620096325874329,0.7584115862846375,0.2720835506916046,0.0,0.0,0.3765368163585663,48.28343963623047,46.0,20.858009338378903,-10647.40234375,239.107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9466857910156,309.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.568359375,18000.0,0.0,0.0,0.2551847696304321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914442420005798,0.2914489209651947,-4.66576329927193e-06,0.0,0.0002589800860732,0.0,0.0,13.225131034851074,0.0,0.0,0.0,0.3073137402534485,4.0,0.0,1.0
