time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1226741150021553,-2696.827392578125,304.15704345703125,0.7939352989196777,0.190681979060173,0.172973945736885,293.26141357421875,297.1499938964844,293.1499938964844,0.0498462840914726,-1461.57421875,304.1622009277344,0.6357108354568481,0.0967786833643913,0.0937076359987258,293.2254638671875,297.1499938964844,293.1499938964844,0.2499465048313141,-3698.93603515625,304.1615295410156,0.9641483426094056,0.3379292488098144,0.2371663153171539,293.163330078125,297.1499938964844,293.1499938964844,0.2982856929302215,-5726.44580078125,304.24761962890625,0.9990000128746032,0.4833324253559112,0.3647312223911285,293.16314697265625,297.1499938964844,293.1499938964844,0.0140349371358752,-3604.782958984375,304.1341247558594,0.4966791272163391,0.050000000745058,0.2316222488880157,291.260986328125,291.1499938964844,269.829833984375,267.3202209472656,283.2654113769531,293.22296142578125,291.260986328125,1.0,0.2746961414813995,0.822982132434845,0.822982132434845,1.0,1.0,-1.3204212188720703,0.5620096325874329,0.7584115862846375,0.2720835506916046,0.0,0.0,0.3765368163585663,48.28343963623047,46.0,20.858009338378903,-10647.40234375,239.107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9466857910156,309.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.568359375,18000.0,0.0,0.0,0.2551847696304321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914442420005798,0.2914489209651947,-4.66576329927193e-06,0.0,0.0002589800860732,0.0,0.0,13.225131034851074,0.0,0.0,0.0,0.3073137402534485,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1218964606523513,-2683.60205078125,304.1559753417969,0.7935090661048889,0.1894267201423645,0.1718512922525406,293.26025390625,297.1499938964844,293.1499938964844,0.0477700419723987,-1425.84326171875,304.1615905761719,0.6314423680305481,0.0941909924149513,0.0912679210305213,293.2248229980469,297.1499938964844,293.1499938964844,0.2487210631370544,-3685.2744140625,304.1596984863281,0.96405428647995,0.3361491858959198,0.2359281033277511,293.1118469238281,297.1499938964844,293.1499938964844,0.2954313158988952,-5694.720703125,304.21893310546875,0.9990000128746032,0.4934917986392975,0.3629312217235565,293.16180419921875,297.1499938964844,293.1499938964844,0.0140547854825854,-3609.474853515625,304.13299560546875,0.4975048303604126,0.050000000745058,0.2315569669008255,291.2413330078125,291.1499938964844,269.8598327636719,267.34881591796875,283.3043212890625,293.2281494140625,291.2371520996094,1.0,0.2739667892456054,0.8227850794792175,0.8227850794792175,1.0,1.0,-1.312404990196228,0.5573899149894714,0.7550150752067566,0.2728656530380249,0.0,0.0,0.3650860786437988,47.88098907470703,64.0,-27.49388694763184,-10420.615234375,235.18702697753903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20703125,309.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.427734375,18000.0,0.0,0.0,0.2488715350627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769385576248169,0.276943176984787,-4.614021690940717e-06,0.0,0.0002525729651097,0.0,0.0,12.354066848754885,0.0,0.0,0.0,0.3037326335906982,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1218964606523513,-2683.60205078125,304.1559753417969,0.7935090661048889,0.1894267201423645,0.1718512922525406,293.26025390625,297.1499938964844,293.1499938964844,0.0477700419723987,-1425.84326171875,304.1615905761719,0.6314423680305481,0.0941909924149513,0.0912679210305213,293.2248229980469,297.1499938964844,293.1499938964844,0.2487210631370544,-3685.2744140625,304.1596984863281,0.96405428647995,0.3361491858959198,0.2359281033277511,293.1118469238281,297.1499938964844,293.1499938964844,0.2954313158988952,-5694.720703125,304.21893310546875,0.9990000128746032,0.4934917986392975,0.3629312217235565,293.16180419921875,297.1499938964844,293.1499938964844,0.0140547854825854,-3609.474853515625,304.13299560546875,0.4975048303604126,0.050000000745058,0.2315569669008255,291.2413330078125,291.1499938964844,269.8598327636719,267.34881591796875,283.3043212890625,293.2281494140625,291.2371520996094,1.0,0.2739667892456054,0.8227850794792175,0.8227850794792175,1.0,1.0,-1.312404990196228,0.5573899149894714,0.7550150752067566,0.2728656530380249,0.0,0.0,0.3650860786437988,47.88098907470703,64.0,-27.49388694763184,-10420.615234375,235.18702697753903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20703125,309.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.427734375,18000.0,0.0,0.0,0.2488715350627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769385576248169,0.276943176984787,-4.614021690940717e-06,0.0,0.0002525729651097,0.0,0.0,12.354066848754885,0.0,0.0,0.0,0.3037326335906982,4.0,0.0,1.0
729300,293.2088928222656,297.1499938964844,293.1499938964844,0.1216759607195854,-2680.189208984375,304.1552734375,0.7881585955619812,0.1887779980897903,0.1713199466466903,293.2598876953125,297.1499938964844,293.1499938964844,0.0468201115727424,-1409.75634765625,304.16119384765625,0.6255788207054138,0.0928670763969421,0.0900716781616211,293.224609375,297.1499938964844,293.1499938964844,0.2484418153762817,-3682.5888671875,304.158447265625,0.9576741456985474,0.3352447152137756,0.23533695936203,293.1004638671875,297.1499938964844,293.1499938964844,0.3011454641819,-5790.68408203125,304.1959533691406,0.9990000128746032,0.4962242841720581,0.3690139353275299,293.1612854003906,297.1499938964844,293.1499938964844,0.0141098704189062,-3619.437744140625,304.1320495605469,0.4947429597377777,0.050000000745058,0.2317796349525451,291.2173767089844,291.1499938964844,269.8749694824219,267.3631896972656,283.31353759765625,293.2308044433594,291.2127380371094,1.0,0.2763525545597076,0.822686493396759,0.822686493396759,1.0,1.0,-1.3171861171722412,0.559377133846283,0.7578089833259583,0.27464160323143,0.0,0.0,0.3629768490791321,49.16291046142578,64.0,-47.25278091430664,-10395.5595703125,239.8577880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3216857910156,309.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.21875,18000.0,0.0,0.0,0.245492473244667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733306586742401,0.2733352482318878,-4.597070528689073e-06,0.0,0.000249143660767,0.0,0.0,12.131409645080566,0.0,0.0,0.0,0.3027818500995636,4.0,0.0,1.0
729360,293.2084655761719,297.1499938964844,293.1499938964844,0.1214925199747085,-2677.45263671875,304.1546630859375,0.780258297920227,0.1881158798933029,0.1708062291145324,293.2596435546875,297.1499938964844,293.1499938964844,0.0458868294954299,-1394.01953125,304.1608581542969,0.6177213788032532,0.0915232747793197,0.0888880267739296,293.2244567871094,297.1499938964844,293.1499938964844,0.2482323050498962,-3680.72216796875,304.15728759765625,0.9476633667945862,0.3343288004398346,0.2347616404294967,293.1003112792969,297.1499938964844,293.1499938964844,0.3107278645038605,-5946.10693359375,304.170166015625,0.9990000128746032,0.4968932569026947,0.3789056837558746,293.1610717773437,297.1499938964844,293.1499938964844,0.014182006008923,-3632.0712890625,304.1304626464844,0.4903943836688995,0.050000000745058,0.232149600982666,291.1913146972656,291.1499938964844,269.89019775390625,267.3776550292969,283.3149719238281,293.2297668457031,291.18634033203125,1.0,0.2803093791007995,0.8225274682044983,0.8225274682044983,1.0,1.0,-1.3267719745635986,0.5637239813804626,0.763047993183136,0.277137279510498,0.0,0.0,0.3628226220607757,51.296871185302734,82.0,-60.73575592041016,-10419.9091796875,248.3307647705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4091796875,309.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.931640625,18000.0,0.0,0.0,0.2421811521053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719365954399109,0.2719411849975586,-4.587218882079469e-06,0.0,0.0002457830996718,0.0,0.0,12.037744522094728,0.0,0.0,0.0,0.3023558557033539,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1212209537625312,-2673.724365234375,304.153564453125,0.7596023082733154,0.1867454499006271,0.1698210835456848,293.2595520019531,297.1499938964844,293.1499938964844,0.0440545752644538,-1363.30078125,304.1603088378906,0.5958945751190186,0.0887666419148445,0.0865450575947761,293.22442626953125,297.1499938964844,293.1499938964844,0.2479903250932693,-3679.0654296875,304.1552734375,0.9192891120910645,0.3324488997459411,0.233644500374794,293.1339111328125,297.1499938964844,293.1499938964844,0.3398530781269073,-6405.365234375,304.1148681640625,0.9990000128746032,0.4914290010929107,0.4080810844898224,293.1618957519531,297.1499938964844,293.1499938964844,0.0143704526126384,-3664.353759765625,304.1239318847656,0.4778346419334411,0.050000000745058,0.2332977503538131,291.1333923339844,291.1499938964844,269.9211120605469,267.4068298339844,283.2994384765625,293.22021484375,291.1282958984375,1.0,0.2921833992004394,0.8222094178199768,0.8222094178199768,1.0,1.0,-1.357829451560974,0.5783078074455261,0.779521644115448,0.2838743925094604,0.0,0.0,0.3688616156578064,57.91121292114258,100.0,-75.60214233398438,-10598.306640625,275.8552551269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46923828125,309.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.56640625,18000.0,0.0,0.0,0.2363677322864532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275581955909729,0.2755865454673767,-4.586908289638814e-06,0.0,0.0002398832002654,0.0,0.0,12.218316078186035,0.0,0.0,0.0,0.3030278384685516,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1212209537625312,-2673.724365234375,304.153564453125,0.7596023082733154,0.1867454499006271,0.1698210835456848,293.2595520019531,297.1499938964844,293.1499938964844,0.0440545752644538,-1363.30078125,304.1603088378906,0.5958945751190186,0.0887666419148445,0.0865450575947761,293.22442626953125,297.1499938964844,293.1499938964844,0.2479903250932693,-3679.0654296875,304.1552734375,0.9192891120910645,0.3324488997459411,0.233644500374794,293.1339111328125,297.1499938964844,293.1499938964844,0.3398530781269073,-6405.365234375,304.1148681640625,0.9990000128746032,0.4914290010929107,0.4080810844898224,293.1618957519531,297.1499938964844,293.1499938964844,0.0143704526126384,-3664.353759765625,304.1239318847656,0.4778346419334411,0.050000000745058,0.2332977503538131,291.1333923339844,291.1499938964844,269.9211120605469,267.4068298339844,283.2994384765625,293.22021484375,291.1282958984375,1.0,0.2921833992004394,0.8222094178199768,0.8222094178199768,1.0,1.0,-1.357829451560974,0.5783078074455261,0.779521644115448,0.2838743925094604,0.0,0.0,0.3688616156578064,57.91121292114258,100.0,-75.60214233398438,-10598.306640625,275.8552551269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46923828125,309.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.56640625,18000.0,0.0,0.0,0.2363677322864532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275581955909729,0.2755865454673767,-4.586908289638814e-06,0.0,0.0002398832002654,0.0,0.0,12.218316078186035,0.0,0.0,0.0,0.3030278384685516,4.0,0.0,1.0
729540,293.2077941894531,297.1499938964844,293.1499938964844,0.1209212392568588,-2669.3310546875,304.15289306640625,0.7366930842399597,0.185305580496788,0.1688758581876754,293.2599792480469,297.1499938964844,293.1499938964844,0.0421759411692619,-1331.7918701171875,304.1600036621094,0.5688104629516602,0.0859026238322258,0.0842102840542793,293.2248229980469,297.1499938964844,293.1499938964844,0.2476644068956375,-3676.151123046875,304.1540832519531,0.888589084148407,0.3304861187934875,0.2325512617826461,293.20928955078125,297.1499938964844,293.1499938964844,0.3793898820877075,-7010.7666015625,304.060791015625,0.9990000128746032,0.4766410291194916,0.4467411339282989,293.1644592285156,297.1499938964844,293.1499938964844,0.0145951528102159,-3701.5771484375,304.1123046875,0.4582516551017761,0.050000000745058,0.2349503338336944,291.0809020996094,291.1499938964844,269.9527893066406,267.4365234375,283.2790832519531,293.2256164550781,291.0770874023437,1.0,0.3081969618797302,0.8218913078308105,0.8218913078308105,1.0,1.0,-1.4009068012237549,0.59891277551651,0.8019940257072449,0.2923247516155243,0.0,0.0,0.3817062675952911,67.39826965332031,103.0,-70.22345733642578,-10910.85546875,316.69122314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3412475585937,309.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.080078125,18000.0,0.0,0.0,0.2325633615255355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872462570667267,0.2872508764266968,-4.612370958056999e-06,0.0,0.0002360222424613,0.0,0.0,12.870266914367676,0.0,0.0,0.0,0.3056532740592956,4.0,0.0,1.0
729600,293.2077941894531,297.1499938964844,293.1499938964844,0.1209212392568588,-2669.3310546875,304.15289306640625,0.7366930842399597,0.185305580496788,0.1688758581876754,293.2599792480469,297.1499938964844,293.1499938964844,0.0421759411692619,-1331.7918701171875,304.1600036621094,0.5688104629516602,0.0859026238322258,0.0842102840542793,293.2248229980469,297.1499938964844,293.1499938964844,0.2476644068956375,-3676.151123046875,304.1540832519531,0.888589084148407,0.3304861187934875,0.2325512617826461,293.20928955078125,297.1499938964844,293.1499938964844,0.3793898820877075,-7010.7666015625,304.060791015625,0.9990000128746032,0.4766410291194916,0.4467411339282989,293.1644592285156,297.1499938964844,293.1499938964844,0.0145951528102159,-3701.5771484375,304.1123046875,0.4582516551017761,0.050000000745058,0.2349503338336944,291.0809020996094,291.1499938964844,269.9527893066406,267.4365234375,283.2790832519531,293.2256164550781,291.0770874023437,1.0,0.3081969618797302,0.8218913078308105,0.8218913078308105,1.0,1.0,-1.4009068012237549,0.59891277551651,0.8019940257072449,0.2923247516155243,0.0,0.0,0.3817062675952911,67.39826965332031,103.0,-70.22345733642578,-10910.85546875,316.69122314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3412475585937,309.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.080078125,18000.0,0.0,0.0,0.2325633615255355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872462570667267,0.2872508764266968,-4.612370958056999e-06,0.0,0.0002360222424613,0.0,0.0,12.870266914367676,0.0,0.0,0.0,0.3056532740592956,4.0,0.0,1.0
729660,293.20758056640625,297.1499938964844,293.1499938964844,0.1198804378509521,-2650.240478515625,304.1537475585937,0.7125679850578308,0.1838864237070083,0.1680497527122497,293.2604064941406,297.1499938964844,293.1499938964844,0.0399571284651756,-1293.3677978515625,304.160400390625,0.5394383668899536,0.0830340236425399,0.0819695964455604,293.2251892089844,297.1499938964844,293.1499938964844,0.2457005232572555,-3652.151123046875,304.1561889648437,0.8575930595397949,0.3285189867019653,0.2315365821123123,293.2765197753906,297.1499938964844,293.1499938964844,0.3747709095478058,-6923.12548828125,304.1002197265625,0.9682658910751344,0.4613677561283111,0.44074147939682,293.1680603027344,297.1499938964844,293.1499938964844,0.0147569291293621,-3723.630859375,304.0972900390625,0.4355920255184173,0.050000000745058,0.2371895164251327,291.10601806640625,291.1499938964844,269.9853515625,267.46685791015625,283.3277587890625,293.2521667480469,291.1140441894531,1.0,0.3197654783725738,0.8208774328231812,0.8208774328231812,1.0,1.0,-1.3916622400283811,0.5936213731765747,0.7980408668518066,0.2927752435207367,0.0,0.0,0.3880011737346649,79.27658081054688,106.0,42.20160675048828,-11004.873046875,340.65283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05084228515625,309.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.92578125,18000.0,0.0,0.0,0.2312542349100113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992909252643585,0.299295574426651,-4.655445081880316e-06,0.0,0.0002346936526009,0.0,0.0,13.603598594665527,0.0,0.0,0.0,0.3085811734199524,4.0,0.0,1.0
729720,293.20758056640625,297.1499938964844,293.1499938964844,0.1198804378509521,-2650.240478515625,304.1537475585937,0.7125679850578308,0.1838864237070083,0.1680497527122497,293.2604064941406,297.1499938964844,293.1499938964844,0.0399571284651756,-1293.3677978515625,304.160400390625,0.5394383668899536,0.0830340236425399,0.0819695964455604,293.2251892089844,297.1499938964844,293.1499938964844,0.2457005232572555,-3652.151123046875,304.1561889648437,0.8575930595397949,0.3285189867019653,0.2315365821123123,293.2765197753906,297.1499938964844,293.1499938964844,0.3747709095478058,-6923.12548828125,304.1002197265625,0.9682658910751344,0.4613677561283111,0.44074147939682,293.1680603027344,297.1499938964844,293.1499938964844,0.0147569291293621,-3723.630859375,304.0972900390625,0.4355920255184173,0.050000000745058,0.2371895164251327,291.10601806640625,291.1499938964844,269.9853515625,267.46685791015625,283.3277587890625,293.2521667480469,291.1140441894531,1.0,0.3197654783725738,0.8208774328231812,0.8208774328231812,1.0,1.0,-1.3916622400283811,0.5936213731765747,0.7980408668518066,0.2927752435207367,0.0,0.0,0.3880011737346649,79.27658081054688,106.0,42.20160675048828,-11004.873046875,340.65283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05084228515625,309.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.92578125,18000.0,0.0,0.0,0.2312542349100113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992909252643585,0.299295574426651,-4.655445081880316e-06,0.0,0.0002346936526009,0.0,0.0,13.603598594665527,0.0,0.0,0.0,0.3085811734199524,4.0,0.0,1.0
729780,293.207763671875,297.1499938964844,293.1499938964844,0.1187185123562812,-2629.049072265625,304.1543884277344,0.6943976283073425,0.1823910474777221,0.1670728176832199,293.2613220214844,297.1499938964844,293.1499938964844,0.0375900119543075,-1252.351318359375,304.1608581542969,0.51857990026474,0.0800510719418525,0.0795456394553184,293.22607421875,297.1499938964844,293.1499938964844,0.2435472309589386,-3626.107421875,304.1575927734375,0.8378158807754517,0.3264354169368744,0.230377659201622,293.2965087890625,297.1499938964844,293.1499938964844,0.367095947265625,-6798.58740234375,304.1288452148437,0.9388297200202942,0.4540536403656006,0.4328801333904266,293.1725158691406,297.1499938964844,293.1499938964844,0.0148581154644489,-3737.6337890625,304.0788269042969,0.422637015581131,0.050000000745058,0.2389654815196991,291.1388244628906,291.1499938964844,270.0190124511719,267.4979248046875,283.3740234375,293.26324462890625,291.1392517089844,1.0,0.3281329870223999,0.819863498210907,0.819863498210907,1.0,1.0,-1.378803849220276,0.5866267085075378,0.792177140712738,0.2924048900604248,0.0,0.0,0.3861947655677795,88.62137603759766,94.0,26.88844871520996,-10817.779296875,356.6615295410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77301025390625,309.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.2310113310813903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966374158859253,0.2966420650482178,-4.6587279030063655e-06,0.0,0.000234447128605,0.0,0.0,13.474777221679688,0.0,0.0,0.0,0.3082151710987091,4.0,0.0,1.0
729840,293.207763671875,297.1499938964844,293.1499938964844,0.1187185123562812,-2629.049072265625,304.1543884277344,0.6943976283073425,0.1823910474777221,0.1670728176832199,293.2613220214844,297.1499938964844,293.1499938964844,0.0375900119543075,-1252.351318359375,304.1608581542969,0.51857990026474,0.0800510719418525,0.0795456394553184,293.22607421875,297.1499938964844,293.1499938964844,0.2435472309589386,-3626.107421875,304.1575927734375,0.8378158807754517,0.3264354169368744,0.230377659201622,293.2965087890625,297.1499938964844,293.1499938964844,0.367095947265625,-6798.58740234375,304.1288452148437,0.9388297200202942,0.4540536403656006,0.4328801333904266,293.1725158691406,297.1499938964844,293.1499938964844,0.0148581154644489,-3737.6337890625,304.0788269042969,0.422637015581131,0.050000000745058,0.2389654815196991,291.1388244628906,291.1499938964844,270.0190124511719,267.4979248046875,283.3740234375,293.26324462890625,291.1392517089844,1.0,0.3281329870223999,0.819863498210907,0.819863498210907,1.0,1.0,-1.378803849220276,0.5866267085075378,0.792177140712738,0.2924048900604248,0.0,0.0,0.3861947655677795,88.62137603759766,94.0,26.88844871520996,-10817.779296875,356.6615295410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77301025390625,309.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.2310113310813903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966374158859253,0.2966420650482178,-4.6587279030063655e-06,0.0,0.000234447128605,0.0,0.0,13.474777221679688,0.0,0.0,0.0,0.3082151710987091,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181376650929451,-2618.556884765625,304.1546630859375,0.6899994015693665,0.181666225194931,0.1664926409721374,293.2616577148437,297.1499938964844,293.1499938964844,0.0363419912755489,-1230.73681640625,304.1611633300781,0.5123790502548218,0.0785758793354034,0.078213132917881,293.2264099121094,297.1499938964844,293.1499938964844,0.242530420422554,-3613.90625,304.1580810546875,0.833315908908844,0.3254035413265228,0.229718267917633,293.29998779296875,297.1499938964844,293.1499938964844,0.3646392226219177,-6758.95166015625,304.1371459960937,0.931489109992981,0.4515157639980316,0.4303179383277893,293.1746520996094,297.1499938964844,293.1499938964844,0.0148658277466893,-3739.252197265625,304.0693054199219,0.4201226234436035,0.050000000745058,0.2393736690282821,291.1452941894531,291.1499938964844,270.03631591796875,267.5137939453125,283.3944396972656,293.265625,291.14703369140625,1.0,0.3293536007404327,0.8193565607070923,0.8193565607070923,1.0,1.0,-1.3731313943862915,0.5835192799568176,0.7896120548248291,0.2922841310501098,0.0,0.0,0.3859033584594726,90.74226379394533,94.0,26.83858108520508,-10761.9033203125,358.9324951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65753173828125,308.9862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.2310376912355423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296788215637207,0.2967928946018219,-4.658767466025893e-06,0.0,0.0002344738750252,0.0,0.0,13.482699394226074,0.0,0.0,0.0,0.308229923248291,4.0,0.0,1.0
729960,293.2074890136719,297.1499938964844,293.1499938964844,0.1175129860639572,-2607.24658203125,304.1549377441406,0.6881535053253174,0.1809802800416946,0.1658818870782852,293.2580261230469,297.1499938964844,293.1499938964844,0.0353285036981105,-1213.10888671875,304.16094970703125,0.5090029239654541,0.0778705328702926,0.0771475657820701,293.2265930175781,297.1499938964844,293.1499938964844,0.2414347827434539,-3600.737060546875,304.1585998535156,0.8315390348434448,0.3243970870971679,0.2290266752243042,293.30157470703125,297.1499938964844,293.1499938964844,0.3623846769332886,-6723.08056640625,304.1435546875,0.9282392263412476,0.4493024051189422,0.4281143546104431,293.1765441894531,297.1499938964844,293.1499938964844,0.0148384859785437,-3735.819580078125,304.0600891113281,0.4194628596305847,0.050000000745058,0.2394849210977554,291.15435791015625,291.1499938964844,270.0539855957031,267.5298767089844,283.4130859375,293.2662048339844,291.1554870605469,1.0,0.3291918039321899,0.8191205263137817,0.8191205263137817,1.0,1.0,-1.367776870727539,0.5806119441986084,0.7871648669242859,0.2921785414218902,0.0,0.0,0.3846904337406158,91.28116607666016,82.0,23.842369079589844,-10693.076171875,357.64715576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549621582031,308.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.34375,18000.0,0.0,0.0,0.2311533987522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959119379520416,0.2959165871143341,-4.657657427742379e-06,0.0,0.000234591323533,0.0,0.0,13.434329986572266,0.0,0.0,0.0,0.3080329000949859,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.116379976272583,-2586.9287109375,304.1551818847656,0.6899358630180359,0.1797312647104263,0.1646392494440078,293.24102783203125,297.1499938964844,293.1499938964844,0.0352539159357547,-1211.9886474609375,304.1573486328125,0.5117801427841187,0.0785611495375633,0.0771240890026092,293.2265014648437,297.1499938964844,293.1499938964844,0.2394647449254989,-3577.29248046875,304.15899658203125,0.8337522745132446,0.3224737346172333,0.2276016622781753,293.30194091796875,297.1499938964844,293.1499938964844,0.3585790693759918,-6663.71728515625,304.15191650390625,0.9302632808685304,0.4453848600387573,0.424199640750885,293.179443359375,297.1499938964844,293.1499938964844,0.0147370845079422,-3723.232666015625,304.0431823730469,0.4220306575298309,0.050000000745058,0.2390621751546859,291.1590576171875,291.1499938964844,270.09039306640625,267.5628662109375,283.4452819824219,293.2639465332031,291.1592102050781,1.0,0.3256497085094452,0.8186484575271606,0.8186484575271606,1.0,1.0,-1.3593391180038452,0.5759780406951904,0.7833610773086548,0.2921428978443146,0.0,0.0,0.3830451369285583,88.94210052490234,70.0,9.594301223754885,-10571.9111328125,348.25372314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949279785156,308.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.783203125,18000.0,0.0,0.0,0.2314729243516922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938182055950165,0.2938228547573089,-4.6514624045812525e-06,0.0,0.000234915598412,0.0,0.0,13.30959701538086,0.0,0.0,0.0,0.3075369000434875,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.116379976272583,-2586.9287109375,304.1551818847656,0.6899358630180359,0.1797312647104263,0.1646392494440078,293.24102783203125,297.1499938964844,293.1499938964844,0.0352539159357547,-1211.9886474609375,304.1573486328125,0.5117801427841187,0.0785611495375633,0.0771240890026092,293.2265014648437,297.1499938964844,293.1499938964844,0.2394647449254989,-3577.29248046875,304.15899658203125,0.8337522745132446,0.3224737346172333,0.2276016622781753,293.30194091796875,297.1499938964844,293.1499938964844,0.3585790693759918,-6663.71728515625,304.15191650390625,0.9302632808685304,0.4453848600387573,0.424199640750885,293.179443359375,297.1499938964844,293.1499938964844,0.0147370845079422,-3723.232666015625,304.0431823730469,0.4220306575298309,0.050000000745058,0.2390621751546859,291.1590576171875,291.1499938964844,270.09039306640625,267.5628662109375,283.4452819824219,293.2639465332031,291.1592102050781,1.0,0.3256497085094452,0.8186484575271606,0.8186484575271606,1.0,1.0,-1.3593391180038452,0.5759780406951904,0.7833610773086548,0.2921428978443146,0.0,0.0,0.3830451369285583,88.94210052490234,70.0,9.594301223754885,-10571.9111328125,348.25372314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949279785156,308.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.783203125,18000.0,0.0,0.0,0.2314729243516922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938182055950165,0.2938228547573089,-4.6514624045812525e-06,0.0,0.000234915598412,0.0,0.0,13.30959701538086,0.0,0.0,0.0,0.3075369000434875,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1152824535965919,-2567.24462890625,304.1552734375,0.6972767114639282,0.1786356121301651,0.1634207218885421,293.2203674316406,297.1499938964844,293.1499938964844,0.0364399328827858,-1232.7447509765625,304.1529541015625,0.5227487087249756,0.0804421156644821,0.0784882977604866,293.2258605957031,297.1499938964844,293.1499938964844,0.2375132888555526,-3554.076904296875,304.15924072265625,0.8418634533882141,0.3206694722175598,0.2261693328619003,293.30047607421875,297.1499938964844,293.1499938964844,0.3549410402774811,-6608.0859375,304.15728759765625,0.9405946731567384,0.4418300688266754,0.4205771684646606,293.1811218261719,297.1499938964844,293.1499938964844,0.0145806418731808,-3702.591064453125,304.0285949707031,0.4288548529148102,0.050000000745058,0.2380523085594177,291.1618957519531,291.1499938964844,270.12847900390625,267.5970153808594,283.4749450683594,293.2610168457031,291.162109375,1.0,0.3189798891544342,0.8181764483451843,0.8181764483451843,1.0,1.0,-1.3522342443466189,0.5720818042755127,0.7801523804664612,0.2920643985271454,0.0,0.0,0.381278932094574,83.48118591308594,58.0,5.511963367462158,-10476.7109375,332.38775634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,308.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.208984375,18000.0,0.0,0.0,0.2318217009305954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920196652412414,0.2920243144035339,-4.645804438041523e-06,0.0,0.0002352695446461,0.0,0.0,13.20197296142578,0.0,0.0,0.0,0.3070898950099945,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1152824535965919,-2567.24462890625,304.1552734375,0.6972767114639282,0.1786356121301651,0.1634207218885421,293.2203674316406,297.1499938964844,293.1499938964844,0.0364399328827858,-1232.7447509765625,304.1529541015625,0.5227487087249756,0.0804421156644821,0.0784882977604866,293.2258605957031,297.1499938964844,293.1499938964844,0.2375132888555526,-3554.076904296875,304.15924072265625,0.8418634533882141,0.3206694722175598,0.2261693328619003,293.30047607421875,297.1499938964844,293.1499938964844,0.3549410402774811,-6608.0859375,304.15728759765625,0.9405946731567384,0.4418300688266754,0.4205771684646606,293.1811218261719,297.1499938964844,293.1499938964844,0.0145806418731808,-3702.591064453125,304.0285949707031,0.4288548529148102,0.050000000745058,0.2380523085594177,291.1618957519531,291.1499938964844,270.12847900390625,267.5970153808594,283.4749450683594,293.2610168457031,291.162109375,1.0,0.3189798891544342,0.8181764483451843,0.8181764483451843,1.0,1.0,-1.3522342443466189,0.5720818042755127,0.7801523804664612,0.2920643985271454,0.0,0.0,0.381278932094574,83.48118591308594,58.0,5.511963367462158,-10476.7109375,332.38775634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,308.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.208984375,18000.0,0.0,0.0,0.2318217009305954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920196652412414,0.2920243144035339,-4.645804438041523e-06,0.0,0.0002352695446461,0.0,0.0,13.20197296142578,0.0,0.0,0.0,0.3070898950099945,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142270341515541,-2548.29296875,304.1552734375,0.7092528939247131,0.1776662319898605,0.1622489094734192,293.2002258300781,297.1499938964844,293.1499938964844,0.0380510203540325,-1260.6829833984375,304.1492919921875,0.5396404266357422,0.0827450230717659,0.0803060457110405,293.2247619628906,297.1499938964844,293.1499938964844,0.235583558678627,-3531.105224609375,304.1593933105469,0.8552623987197876,0.3189645409584045,0.2247530966997146,293.29815673828125,297.1499938964844,293.1499938964844,0.3513497114181518,-6553.86669921875,304.1607971191406,0.9571427702903748,0.4384880363941192,0.417102962732315,293.1818542480469,297.1499938964844,293.1499938964844,0.0143919801339507,-3676.890869140625,304.0159912109375,0.4400679171085357,0.050000000745058,0.2366779893636703,291.1646728515625,291.1499938964844,270.1683654785156,267.6324157714844,283.5041809082031,293.2592468261719,291.1649475097656,1.0,0.3101078569889068,0.8177125453948975,0.8177125453948975,1.0,1.0,-1.3454896211624146,0.5684506297111511,0.7770390510559082,0.2917778193950653,0.0,0.0,0.3791384100914001,76.07256317138672,46.0,4.443048477172852,-10388.7509765625,312.3767395019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,308.6516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.291015625,18000.0,0.0,0.0,0.2320812791585922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897949516773224,0.2897996008396148,-4.639210601453669e-06,0.0,0.0002355330070713,0.0,0.0,13.070448875427246,0.0,0.0,0.0,0.3065508306026459,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142270341515541,-2548.29296875,304.1552734375,0.7092528939247131,0.1776662319898605,0.1622489094734192,293.2002258300781,297.1499938964844,293.1499938964844,0.0380510203540325,-1260.6829833984375,304.1492919921875,0.5396404266357422,0.0827450230717659,0.0803060457110405,293.2247619628906,297.1499938964844,293.1499938964844,0.235583558678627,-3531.105224609375,304.1593933105469,0.8552623987197876,0.3189645409584045,0.2247530966997146,293.29815673828125,297.1499938964844,293.1499938964844,0.3513497114181518,-6553.86669921875,304.1607971191406,0.9571427702903748,0.4384880363941192,0.417102962732315,293.1818542480469,297.1499938964844,293.1499938964844,0.0143919801339507,-3676.890869140625,304.0159912109375,0.4400679171085357,0.050000000745058,0.2366779893636703,291.1646728515625,291.1499938964844,270.1683654785156,267.6324157714844,283.5041809082031,293.2592468261719,291.1649475097656,1.0,0.3101078569889068,0.8177125453948975,0.8177125453948975,1.0,1.0,-1.3454896211624146,0.5684506297111511,0.7770390510559082,0.2917778193950653,0.0,0.0,0.3791384100914001,76.07256317138672,46.0,4.443048477172852,-10388.7509765625,312.3767395019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,308.6516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.291015625,18000.0,0.0,0.0,0.2320812791585922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897949516773224,0.2897996008396148,-4.639210601453669e-06,0.0,0.0002355330070713,0.0,0.0,13.070448875427246,0.0,0.0,0.0,0.3065508306026459,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132086887955665,-2529.965087890625,304.1552124023437,0.7246771454811096,0.1767988353967666,0.1611286252737045,293.1821594238281,297.1499938964844,293.1499938964844,0.039770770817995,-1290.31884765625,304.1466979980469,0.5618270039558411,0.0851401314139366,0.0822330936789512,293.22344970703125,297.1499938964844,293.1499938964844,0.2336663156747818,-3508.243408203125,304.1594543457031,0.8745859265327454,0.3173390626907348,0.2233603596687317,293.2953491210937,297.1499938964844,293.1499938964844,0.3477740883827209,-6500.28759765625,304.16314697265625,0.9780045747756958,0.4353004395961761,0.4137370586395263,293.1819763183594,297.1499938964844,293.1499938964844,0.0141844609752297,-3647.889892578125,304.0048828125,0.4567345082759857,0.050000000745058,0.2350781261920929,291.1683959960937,291.1499938964844,270.2102966308594,267.66925048828125,283.5335388183594,293.2589416503906,291.1687316894531,1.0,0.2996058464050293,0.8172486424446106,0.8172486424446106,1.0,1.0,-1.3388257026672363,0.5649492740631104,0.7738763689994812,0.2912313938140869,0.0,0.0,0.3764445185661316,67.4537582397461,34.0,5.047703266143799,-10303.7783203125,289.8337707519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.2321371734142303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870596945285797,0.2870643138885498,-4.631294814316789e-06,0.0,0.0002355897158849,0.0,0.0,12.91003131866455,0.0,0.0,0.0,0.3058933615684509,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132086887955665,-2529.965087890625,304.1552124023437,0.7246771454811096,0.1767988353967666,0.1611286252737045,293.1821594238281,297.1499938964844,293.1499938964844,0.039770770817995,-1290.31884765625,304.1466979980469,0.5618270039558411,0.0851401314139366,0.0822330936789512,293.22344970703125,297.1499938964844,293.1499938964844,0.2336663156747818,-3508.243408203125,304.1594543457031,0.8745859265327454,0.3173390626907348,0.2233603596687317,293.2953491210937,297.1499938964844,293.1499938964844,0.3477740883827209,-6500.28759765625,304.16314697265625,0.9780045747756958,0.4353004395961761,0.4137370586395263,293.1819763183594,297.1499938964844,293.1499938964844,0.0141844609752297,-3647.889892578125,304.0048828125,0.4567345082759857,0.050000000745058,0.2350781261920929,291.1683959960937,291.1499938964844,270.2102966308594,267.66925048828125,283.5335388183594,293.2589416503906,291.1687316894531,1.0,0.2996058464050293,0.8172486424446106,0.8172486424446106,1.0,1.0,-1.3388257026672363,0.5649492740631104,0.7738763689994812,0.2912313938140869,0.0,0.0,0.3764445185661316,67.4537582397461,34.0,5.047703266143799,-10303.7783203125,289.8337707519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.2321371734142303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870596945285797,0.2870643138885498,-4.631294814316789e-06,0.0,0.0002355897158849,0.0,0.0,12.91003131866455,0.0,0.0,0.0,0.3058933615684509,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127159819006919,-2521.0849609375,304.1551513671875,0.7338665127754211,0.176397904753685,0.1605881750583648,293.1742553710937,297.1499938964844,293.1499938964844,0.040603719651699,-1304.6309814453125,304.1457824707031,0.5747053623199463,0.086290568113327,0.0831633657217025,293.22271728515625,297.1499938964844,293.1499938964844,0.232718288898468,-3496.927734375,304.1594543457031,0.8869129419326782,0.3165513873100281,0.2226737290620803,293.2938537597656,297.1499938964844,293.1499938964844,0.3460023999214172,-6473.83935546875,304.1639709472656,0.9893198609352112,0.4337553083896637,0.4120903611183166,293.18182373046875,297.1499938964844,293.1499938964844,0.0140769751742482,-3632.63623046875,303.99981689453125,0.4673456847667694,0.050000000745058,0.2342225164175033,291.1703796386719,291.1499938964844,270.2320861816406,267.688232421875,283.5482788085937,293.2592163085937,291.17071533203125,1.0,0.2938551008701324,0.8170166611671448,0.8170166611671448,1.0,1.0,-1.335465669631958,0.5632191896438599,0.7722465395927429,0.290850818157196,0.0,0.0,0.3748838007450104,62.84385299682617,34.0,5.279762268066406,-10261.080078125,277.94891357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,308.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.978515625,18000.0,0.0,0.0,0.2320568263530731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854650020599365,0.2854696214199066,-4.626687768904958e-06,0.0,0.0002355081815039,0.0,0.0,12.816925048828123,0.0,0.0,0.0,0.3055122792720794,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122374311089515,-2512.4521484375,304.15509033203125,0.7443082928657532,0.1760185211896896,0.1600655913352966,293.1671447753906,297.1499938964844,293.1499938964844,0.0413879938423633,-1318.0889892578125,304.1451416015625,0.5883216857910156,0.0873804837465286,0.0840391218662262,293.2219543457031,297.1499938964844,293.1499938964844,0.2317807823419571,-3485.729736328125,304.159423828125,0.900894820690155,0.3157806098461151,0.2219975590705871,293.2921447753906,297.1499938964844,293.1499938964844,0.3432349562644958,-6431.00732421875,304.1665954589844,0.9990000128746032,0.4322671890258789,0.4092835187911987,293.1815795898437,297.1499938964844,293.1499938964844,0.0139708910137414,-3617.427001953125,303.9950256347656,0.4771040678024292,0.050000000745058,0.233364850282669,291.1724853515625,291.1499938964844,270.2544250488281,267.7076110839844,283.56402587890625,293.2596130371094,291.17291259765625,1.0,0.2877859473228454,0.8167837858200073,0.8167837858200073,1.0,1.0,-1.3307939767837524,0.5608537197113037,0.7699402570724487,0.2902368605136871,0.0,0.0,0.3731732666492462,58.204132080078125,25.0,6.076375484466553,-10213.97265625,265.505615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,308.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.56640625,18000.0,0.0,0.0,0.2318902760744094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837289869785309,0.283733606338501,-4.621662355930312e-06,0.0,0.0002353391464566,0.0,0.0,12.71587085723877,0.0,0.0,0.0,0.3050983548164367,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.111077181994915,-2490.8798828125,304.1553649902344,0.7619256377220154,0.1753176152706146,0.1591844856739044,293.14410400390625,297.1499938964844,293.1499938964844,0.043872520327568,-1360.40283203125,304.1425170898437,0.613334596157074,0.0915831252932548,0.0870283469557762,293.2203369140625,297.1499938964844,293.1499938964844,0.2293384969234466,-3455.839599609375,304.160400390625,0.9254647493362428,0.3142872750759125,0.2207656502723693,293.2649230957031,297.1499938964844,293.1499938964844,0.3125463426113128,-5956.125,304.2120666503906,0.9990000128746032,0.4340994954109192,0.3789930939674377,293.1805419921875,297.1499938964844,293.1499938964844,0.0137695996090769,-3585.275634765625,303.987548828125,0.4903567135334015,0.050000000745058,0.2321528196334839,291.2110900878906,291.1499938964844,270.3009338378906,267.7476501464844,283.61541748046875,293.2416687011719,291.2154846191406,1.0,0.2749970257282257,0.8163179159164429,0.8163179159164429,1.0,1.0,-1.2938263416290283,0.5428327918052673,0.750993549823761,0.2838968336582184,0.0,0.0,0.3631168603897095,51.20821762084961,25.0,49.00249862670898,-9974.9931640625,235.6401214599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,308.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.82421875,18000.0,0.0,0.0,0.2310650795698166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761909961700439,0.2761955857276916,-4.606208221957786e-06,0.0,0.0002345016837352,0.0,0.0,12.29700756072998,0.0,0.0,0.0,0.3033801019191742,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.111077181994915,-2490.8798828125,304.1553649902344,0.7619256377220154,0.1753176152706146,0.1591844856739044,293.14410400390625,297.1499938964844,293.1499938964844,0.043872520327568,-1360.40283203125,304.1425170898437,0.613334596157074,0.0915831252932548,0.0870283469557762,293.2203369140625,297.1499938964844,293.1499938964844,0.2293384969234466,-3455.839599609375,304.160400390625,0.9254647493362428,0.3142872750759125,0.2207656502723693,293.2649230957031,297.1499938964844,293.1499938964844,0.3125463426113128,-5956.125,304.2120666503906,0.9990000128746032,0.4340994954109192,0.3789930939674377,293.1805419921875,297.1499938964844,293.1499938964844,0.0137695996090769,-3585.275634765625,303.987548828125,0.4903567135334015,0.050000000745058,0.2321528196334839,291.2110900878906,291.1499938964844,270.3009338378906,267.7476501464844,283.61541748046875,293.2416687011719,291.2154846191406,1.0,0.2749970257282257,0.8163179159164429,0.8163179159164429,1.0,1.0,-1.2938263416290283,0.5428327918052673,0.750993549823761,0.2838968336582184,0.0,0.0,0.3631168603897095,51.20821762084961,25.0,49.00249862670898,-9974.9931640625,235.6401214599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,308.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.82421875,18000.0,0.0,0.0,0.2310650795698166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761909961700439,0.2761955857276916,-4.606208221957786e-06,0.0,0.0002345016837352,0.0,0.0,12.29700756072998,0.0,0.0,0.0,0.3033801019191742,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101986467838287,-2474.830322265625,304.1549987792969,0.7789539694786072,0.1745926886796951,0.1583485007286071,293.1166076660156,297.1499938964844,293.1499938964844,0.048368252813816,-1438.2193603515625,304.1375427246094,0.6389307379722595,0.097316950559616,0.0921493992209434,293.2190856933594,297.1499938964844,293.1499938964844,0.2274274379014969,-3432.852294921875,304.1600646972656,0.9490280747413636,0.3127603828907013,0.2195600867271423,293.21044921875,297.1499938964844,293.1499938964844,0.2864129245281219,-5551.013671875,304.2343139648437,0.9990000128746032,0.4421958029270172,0.3529995679855346,293.1792907714844,297.1499938964844,293.1499938964844,0.0136330248787999,-3564.409423828125,303.98065185546875,0.5022079944610596,0.050000000745058,0.2312015295028686,291.2284545898437,291.1499938964844,270.3500061035156,267.7894592285156,283.6437683105469,293.2011108398437,291.2284545898437,1.0,0.264965146780014,0.8158521056175232,0.8158521056175232,1.0,1.0,-1.2652771472930908,0.5291719436645508,0.7361051440238953,0.2783246040344238,0.0,0.0,0.3508979678153991,45.71376037597656,28.0,20.721912384033203,-9686.57421875,213.3466339111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980407714844,308.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.564453125,18000.0,0.0,0.0,0.2289498746395111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630122900009155,0.2630168497562408,-4.570693818095606e-06,0.0,0.0002323550143046,0.0,0.0,11.557686805725098,0.0,0.0,0.0,0.3004241287708282,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101986467838287,-2474.830322265625,304.1549987792969,0.7789539694786072,0.1745926886796951,0.1583485007286071,293.1166076660156,297.1499938964844,293.1499938964844,0.048368252813816,-1438.2193603515625,304.1375427246094,0.6389307379722595,0.097316950559616,0.0921493992209434,293.2190856933594,297.1499938964844,293.1499938964844,0.2274274379014969,-3432.852294921875,304.1600646972656,0.9490280747413636,0.3127603828907013,0.2195600867271423,293.21044921875,297.1499938964844,293.1499938964844,0.2864129245281219,-5551.013671875,304.2343139648437,0.9990000128746032,0.4421958029270172,0.3529995679855346,293.1792907714844,297.1499938964844,293.1499938964844,0.0136330248787999,-3564.409423828125,303.98065185546875,0.5022079944610596,0.050000000745058,0.2312015295028686,291.2284545898437,291.1499938964844,270.3500061035156,267.7894592285156,283.6437683105469,293.2011108398437,291.2284545898437,1.0,0.264965146780014,0.8158521056175232,0.8158521056175232,1.0,1.0,-1.2652771472930908,0.5291719436645508,0.7361051440238953,0.2783246040344238,0.0,0.0,0.3508979678153991,45.71376037597656,28.0,20.721912384033203,-9686.57421875,213.3466339111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980407714844,308.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.564453125,18000.0,0.0,0.0,0.2289498746395111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630122900009155,0.2630168497562408,-4.570693818095606e-06,0.0,0.0002323550143046,0.0,0.0,11.557686805725098,0.0,0.0,0.0,0.3004241287708282,4.0,0.0,1.0
