time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1095068678259849,-2462.364501953125,304.15447998046875,0.7918460965156555,0.1738614588975906,0.1575689166784286,293.09722900390625,297.1499938964844,293.1499938964844,0.0525473766028881,-1511.4820556640625,304.1347961425781,0.6610745787620544,0.1021100580692291,0.0968691781163215,293.218017578125,297.1499938964844,293.1499938964844,0.2258639931678772,-3414.242431640625,304.1593322753906,0.9651811718940736,0.3112289011478424,0.2183988243341446,293.14898681640625,297.1499938964844,293.1499938964844,0.2679227590560913,-5265.3291015625,304.2366027832031,0.9990000128746032,0.453122079372406,0.3348084986209869,293.1780700683594,297.1499938964844,293.1499938964844,0.0135504752397537,-3552.595703125,303.9737854003906,0.5116177797317505,0.050000000745058,0.2305760085582733,291.2298583984375,291.1499938964844,270.40289306640625,267.8341064453125,283.67535400390625,293.1847839355469,291.2294311523437,1.0,0.2581610381603241,0.8157153129577637,0.8157153129577637,1.0,1.0,-1.2460216283798218,0.5201219320297241,0.7258996963500977,0.2742177844047546,0.0,0.0,0.3401086628437042,42.08871841430664,46.0,4.863643169403076,-9478.3583984375,198.99517822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597900390625,308.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.91796875,18000.0,0.0,0.0,0.2255681604146957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523471713066101,0.2523517310619354,-4.538883786153747e-06,0.0,0.0002289230033056,0.0,0.0,10.96588134765625,0.0,0.0,0.0,0.2979818284511566,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1095068678259849,-2462.364501953125,304.15447998046875,0.7918460965156555,0.1738614588975906,0.1575689166784286,293.09722900390625,297.1499938964844,293.1499938964844,0.0525473766028881,-1511.4820556640625,304.1347961425781,0.6610745787620544,0.1021100580692291,0.0968691781163215,293.218017578125,297.1499938964844,293.1499938964844,0.2258639931678772,-3414.242431640625,304.1593322753906,0.9651811718940736,0.3112289011478424,0.2183988243341446,293.14898681640625,297.1499938964844,293.1499938964844,0.2679227590560913,-5265.3291015625,304.2366027832031,0.9990000128746032,0.453122079372406,0.3348084986209869,293.1780700683594,297.1499938964844,293.1499938964844,0.0135504752397537,-3552.595703125,303.9737854003906,0.5116177797317505,0.050000000745058,0.2305760085582733,291.2298583984375,291.1499938964844,270.40289306640625,267.8341064453125,283.67535400390625,293.1847839355469,291.2294311523437,1.0,0.2581610381603241,0.8157153129577637,0.8157153129577637,1.0,1.0,-1.2460216283798218,0.5201219320297241,0.7258996963500977,0.2742177844047546,0.0,0.0,0.3401086628437042,42.08871841430664,46.0,4.863643169403076,-9478.3583984375,198.99517822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597900390625,308.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.91796875,18000.0,0.0,0.0,0.2255681604146957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523471713066101,0.2523517310619354,-4.538883786153747e-06,0.0,0.0002289230033056,0.0,0.0,10.96588134765625,0.0,0.0,0.0,0.2979818284511566,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1091661006212234,-2456.72314453125,304.1535339355469,0.7887235283851624,0.1730833351612091,0.1569017022848129,293.0935974121094,297.1499938964844,293.1499938964844,0.0552366636693477,-1559.3341064453125,304.135498046875,0.6660735607147217,0.1042296886444091,0.0997253730893135,293.2172546386719,297.1499938964844,293.1499938964844,0.2249496728181839,-3403.94140625,304.1576843261719,0.961166262626648,0.3096573948860168,0.2173273563385009,293.1046447753906,297.1499938964844,293.1499938964844,0.2694431841373443,-5300.9033203125,304.2043151855469,0.9990000128746032,0.4622127711772918,0.3372523486614227,293.17694091796875,297.1499938964844,293.1499938964844,0.0135753527283668,-3559.115234375,303.9666442871094,0.510285496711731,0.050000000745058,0.2306582480669021,291.20587158203125,291.1499938964844,270.4605407714844,267.8824157714844,283.69207763671875,293.1825256347656,291.201171875,1.0,0.2600088715553283,0.8155785202980042,0.8155785202980042,1.0,1.0,-1.2503819465637207,0.5223531126976013,0.7280288338661194,0.2745510339736938,0.0,0.0,0.3336864411830902,42.57570266723633,64.0,-36.63990020751953,-9383.7568359375,201.5022735595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8034973144531,308.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.087890625,18000.0,0.0,0.0,0.22130087018013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443317919969558,0.2443362921476364,-4.512534815148683e-06,0.0,0.0002245922369183,0.0,0.0,10.523880958557127,0.0,0.0,0.0,0.2961640655994415,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1091661006212234,-2456.72314453125,304.1535339355469,0.7887235283851624,0.1730833351612091,0.1569017022848129,293.0935974121094,297.1499938964844,293.1499938964844,0.0552366636693477,-1559.3341064453125,304.135498046875,0.6660735607147217,0.1042296886444091,0.0997253730893135,293.2172546386719,297.1499938964844,293.1499938964844,0.2249496728181839,-3403.94140625,304.1576843261719,0.961166262626648,0.3096573948860168,0.2173273563385009,293.1046447753906,297.1499938964844,293.1499938964844,0.2694431841373443,-5300.9033203125,304.2043151855469,0.9990000128746032,0.4622127711772918,0.3372523486614227,293.17694091796875,297.1499938964844,293.1499938964844,0.0135753527283668,-3559.115234375,303.9666442871094,0.510285496711731,0.050000000745058,0.2306582480669021,291.20587158203125,291.1499938964844,270.4605407714844,267.8824157714844,283.69207763671875,293.1825256347656,291.201171875,1.0,0.2600088715553283,0.8155785202980042,0.8155785202980042,1.0,1.0,-1.2503819465637207,0.5223531126976013,0.7280288338661194,0.2745510339736938,0.0,0.0,0.3336864411830902,42.57570266723633,64.0,-36.63990020751953,-9383.7568359375,201.5022735595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8034973144531,308.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.087890625,18000.0,0.0,0.0,0.22130087018013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443317919969558,0.2443362921476364,-4.512534815148683e-06,0.0,0.0002245922369183,0.0,0.0,10.523880958557127,0.0,0.0,0.0,0.2961640655994415,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1091339811682701,-2456.6015625,304.1529541015625,0.7815585732460022,0.1726759970188141,0.1565990149974823,293.09979248046875,297.1499938964844,293.1499938964844,0.0555081516504287,-1564.2918701171875,304.1376647949219,0.6606471538543701,0.1037323474884033,0.0998315587639808,293.21697998046875,297.1499938964844,293.1499938964844,0.2247643619775772,-3402.254150390625,304.1566467285156,0.9519432187080384,0.3088585436344147,0.2168193459510803,293.0986022949219,297.1499938964844,293.1499938964844,0.2774281799793243,-5433.81640625,304.1799011230469,0.9990000128746032,0.463988721370697,0.345697820186615,293.1766357421875,297.1499938964844,293.1499938964844,0.0136267319321632,-3569.253173828125,303.9623107910156,0.505849301815033,0.050000000745058,0.2309466749429702,291.1810302734375,291.1499938964844,270.49102783203125,267.9078063964844,283.6931457519531,293.1822204589844,291.17633056640625,1.0,0.2635465264320373,0.8155101537704468,0.8155101537704468,1.0,1.0,-1.2600163221359253,0.5270393490791321,0.7329769730567932,0.2760878801345825,0.0,0.0,0.3341014683246612,44.24430465698242,64.0,-51.73313903808594,-9414.3466796875,208.36265563964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8860168457031,308.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.76953125,18000.0,0.0,0.0,0.2190824002027511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435394674539566,0.2435439676046371,-4.505611286731437e-06,0.0,0.000222340793698,0.0,0.0,10.471050262451172,0.0,0.0,0.0,0.2959106862545013,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1091086715459823,-2456.57421875,304.1524658203125,0.7717758417129517,0.1722577065229416,0.1563161015510559,293.1112365722656,297.1499938964844,293.1499938964844,0.0549111999571323,-1553.6822509765625,304.1410217285156,0.650844931602478,0.1021256074309349,0.0989456921815872,293.216796875,297.1499938964844,293.1499938964844,0.2245814502239227,-3400.54248046875,304.15576171875,0.9386086463928224,0.3080480098724365,0.2163275629281997,293.1044311523437,297.1499938964844,293.1499938964844,0.289337158203125,-5627.63330078125,304.1528015136719,0.9990000128746032,0.4635055065155029,0.3581201434135437,293.1767272949219,297.1499938964844,293.1499938964844,0.0136889731511473,-3581.0439453125,303.9569091796875,0.4997503161430359,0.050000000745058,0.2313838750123977,291.1571350097656,291.1499938964844,270.5225524902344,267.9340209960937,283.6913757324219,293.18408203125,291.1527099609375,1.0,0.2685617506504059,0.8153057098388672,0.8153057098388672,1.0,1.0,-1.2734558582305908,0.5335813760757446,0.7398744821548462,0.2781977951526642,0.0,0.0,0.3360248506069183,46.75889587402344,82.0,-58.53394317626953,-9482.8759765625,218.49562072753903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410705566406,308.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.216999739408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444894760847091,0.2444939762353897,-4.503946001932491e-06,0.0,0.000220227142563,0.0,0.0,10.512322425842283,0.0,0.0,0.0,0.2960392832756042,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1091088280081749,-2457.426513671875,304.1516418457031,0.7479079365730286,0.1713862866163253,0.1558057367801666,293.1496276855469,297.1499938964844,293.1499938964844,0.0508910156786441,-1482.5911865234375,304.1508178710937,0.6216879487037659,0.0953681021928787,0.093997873365879,293.2167053222656,297.1499938964844,293.1499938964844,0.2242738604545593,-3397.756103515625,304.15435791015625,0.9046188592910768,0.3063772022724151,0.2153795957565307,293.15185546875,297.1499938964844,293.1499938964844,0.3233783841133117,-6167.86962890625,304.0950927734375,0.9990000128746032,0.4551455378532409,0.3927927017211914,293.1786499023437,297.1499938964844,293.1499938964844,0.0138463610783219,-3609.998779296875,303.9413452148437,0.4844495058059692,0.050000000745058,0.2326859384775161,291.1092224121094,291.1499938964844,270.5885925292969,267.9887390136719,283.6752624511719,293.1845397949219,291.1049194335937,1.0,0.2822578847408294,0.8148968815803528,0.8148968815803528,1.0,1.0,-1.3089438676834106,0.5510249733924866,0.7579188346862793,0.28339484333992,0.0,0.0,0.344640851020813,54.18400955200195,85.0,-64.48893737792969,-9706.5166015625,247.9331512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.947265625,308.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.078125,18000.0,0.0,0.0,0.2137129157781601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508109211921692,0.2508154511451721,-4.513462044997141e-06,0.0,0.0002168914361391,0.0,0.0,10.834284782409668,0.0,0.0,0.0,0.2972997725009918,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1091088280081749,-2457.426513671875,304.1516418457031,0.7479079365730286,0.1713862866163253,0.1558057367801666,293.1496276855469,297.1499938964844,293.1499938964844,0.0508910156786441,-1482.5911865234375,304.1508178710937,0.6216879487037659,0.0953681021928787,0.093997873365879,293.2167053222656,297.1499938964844,293.1499938964844,0.2242738604545593,-3397.756103515625,304.15435791015625,0.9046188592910768,0.3063772022724151,0.2153795957565307,293.15185546875,297.1499938964844,293.1499938964844,0.3233783841133117,-6167.86962890625,304.0950927734375,0.9990000128746032,0.4551455378532409,0.3927927017211914,293.1786499023437,297.1499938964844,293.1499938964844,0.0138463610783219,-3609.998779296875,303.9413452148437,0.4844495058059692,0.050000000745058,0.2326859384775161,291.1092224121094,291.1499938964844,270.5885925292969,267.9887390136719,283.6752624511719,293.1845397949219,291.1049194335937,1.0,0.2822578847408294,0.8148968815803528,0.8148968815803528,1.0,1.0,-1.3089438676834106,0.5510249733924866,0.7579188346862793,0.28339484333992,0.0,0.0,0.344640851020813,54.18400955200195,85.0,-64.48893737792969,-9706.5166015625,247.9331512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.947265625,308.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.078125,18000.0,0.0,0.0,0.2137129157781601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508109211921692,0.2508154511451721,-4.513462044997141e-06,0.0,0.0002168914361391,0.0,0.0,10.834284782409668,0.0,0.0,0.0,0.2972997725009918,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088459640741348,-2452.98876953125,304.1515808105469,0.7280324697494507,0.1704935431480407,0.1552826315164566,293.2035827636719,297.1499938964844,293.1499938964844,0.0427057668566703,-1340.3497314453125,304.16424560546875,0.580885648727417,0.0844543203711509,0.0847586020827293,293.2167663574219,297.1499938964844,293.1499938964844,0.2234222143888473,-3387.77001953125,304.1543884277344,0.8778529167175293,0.304673433303833,0.2144108265638351,293.2340393066406,297.1499938964844,293.1499938964844,0.3513345420360565,-6594.8408203125,304.0687255859375,0.9962074756622314,0.4384775757789612,0.420104444026947,293.1818542480469,297.1499938964844,293.1499938964844,0.0139700081199407,-3631.969482421875,303.92193603515625,0.4690337777137756,0.050000000745058,0.234081357717514,291.08624267578125,291.1499938964844,270.6583251953125,268.04620361328125,283.6900634765625,293.2156677246094,291.0873107910156,1.0,0.2935768961906433,0.8144879937171936,0.8144879937171936,1.0,1.0,-1.3304952383041382,0.5618016123771667,0.7686936259269714,0.2859898507595062,0.0,0.0,0.3553763329982757,61.91226959228516,88.0,-22.85968399047852,-9929.76171875,273.8150329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80487060546875,308.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.36328125,18000.0,0.0,0.0,0.2121876776218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615771889686584,0.2615817487239837,-4.539194833341753e-06,0.0,0.0002153435198124,0.0,0.0,11.412784576416016,0.0,0.0,0.0,0.2996163666248321,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088459640741348,-2452.98876953125,304.1515808105469,0.7280324697494507,0.1704935431480407,0.1552826315164566,293.2035827636719,297.1499938964844,293.1499938964844,0.0427057668566703,-1340.3497314453125,304.16424560546875,0.580885648727417,0.0844543203711509,0.0847586020827293,293.2167663574219,297.1499938964844,293.1499938964844,0.2234222143888473,-3387.77001953125,304.1543884277344,0.8778529167175293,0.304673433303833,0.2144108265638351,293.2340393066406,297.1499938964844,293.1499938964844,0.3513345420360565,-6594.8408203125,304.0687255859375,0.9962074756622314,0.4384775757789612,0.420104444026947,293.1818542480469,297.1499938964844,293.1499938964844,0.0139700081199407,-3631.969482421875,303.92193603515625,0.4690337777137756,0.050000000745058,0.234081357717514,291.08624267578125,291.1499938964844,270.6583251953125,268.04620361328125,283.6900634765625,293.2156677246094,291.0873107910156,1.0,0.2935768961906433,0.8144879937171936,0.8144879937171936,1.0,1.0,-1.3304952383041382,0.5618016123771667,0.7686936259269714,0.2859898507595062,0.0,0.0,0.3553763329982757,61.91226959228516,88.0,-22.85968399047852,-9929.76171875,273.8150329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80487060546875,308.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.36328125,18000.0,0.0,0.0,0.2121876776218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615771889686584,0.2615817487239837,-4.539194833341753e-06,0.0,0.0002153435198124,0.0,0.0,11.412784576416016,0.0,0.0,0.0,0.2996163666248321,4.0,0.0,1.0
731460,293.1880798339844,297.1499938964844,293.1499938964844,0.1078144982457161,-2433.038330078125,304.1527709960937,0.7060680389404297,0.1695567667484283,0.1548330336809158,293.2355041503906,297.1499938964844,293.1499938964844,0.0347630754113197,-1202.5435791015625,304.1723937988281,0.5361441969871521,0.0765591040253639,0.0764108151197433,293.2170104980469,297.1499938964844,293.1499938964844,0.2209158241748809,-3356.1201171875,304.1571350097656,0.8504490256309509,0.3029345273971557,0.2135042697191238,293.28143310546875,297.1499938964844,293.1499938964844,0.3383729755878448,-6381.39990234375,304.1165466308594,0.96049702167511,0.4266269207000732,0.407215416431427,293.1852722167969,297.1499938964844,293.1499938964844,0.014011182822287,-3634.7763671875,303.9026794433594,0.4475294053554535,0.050000000745058,0.2359105050563812,291.154052734375,291.1499938964844,270.7313232421875,268.10614013671875,283.7665100097656,293.2547302246094,291.1590576171875,1.0,0.3015941381454468,0.8135940432548523,0.8135940432548523,1.0,1.0,-1.3056225776672363,0.5500020384788513,0.755620539188385,0.2805677354335785,0.0,0.0,0.3510049879550934,71.29216003417969,91.0,62.87947845458984,-9797.48828125,284.6650695800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6035461425781,308.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5234375,18000.0,0.0,0.0,0.2119952291250229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622151374816894,0.2622196972370147,-4.555745817924617e-06,0.0,0.0002151482040062,0.0,0.0,11.483139991760254,0.0,0.0,0.0,0.2999551296234131,4.0,0.0,1.0
731520,293.1880798339844,297.1499938964844,293.1499938964844,0.1078144982457161,-2433.038330078125,304.1527709960937,0.7060680389404297,0.1695567667484283,0.1548330336809158,293.2355041503906,297.1499938964844,293.1499938964844,0.0347630754113197,-1202.5435791015625,304.1723937988281,0.5361441969871521,0.0765591040253639,0.0764108151197433,293.2170104980469,297.1499938964844,293.1499938964844,0.2209158241748809,-3356.1201171875,304.1571350097656,0.8504490256309509,0.3029345273971557,0.2135042697191238,293.28143310546875,297.1499938964844,293.1499938964844,0.3383729755878448,-6381.39990234375,304.1165466308594,0.96049702167511,0.4266269207000732,0.407215416431427,293.1852722167969,297.1499938964844,293.1499938964844,0.014011182822287,-3634.7763671875,303.9026794433594,0.4475294053554535,0.050000000745058,0.2359105050563812,291.154052734375,291.1499938964844,270.7313232421875,268.10614013671875,283.7665100097656,293.2547302246094,291.1590576171875,1.0,0.3015941381454468,0.8135940432548523,0.8135940432548523,1.0,1.0,-1.3056225776672363,0.5500020384788513,0.755620539188385,0.2805677354335785,0.0,0.0,0.3510049879550934,71.29216003417969,91.0,62.87947845458984,-9797.48828125,284.6650695800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6035461425781,308.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5234375,18000.0,0.0,0.0,0.2119952291250229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622151374816894,0.2622196972370147,-4.555745817924617e-06,0.0,0.0002151482040062,0.0,0.0,11.483139991760254,0.0,0.0,0.0,0.2999551296234131,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071404069662094,-2420.54931640625,304.1529541015625,0.6908403635025024,0.1685564815998077,0.1542034149169922,293.2490539550781,297.1499938964844,293.1499938964844,0.0304258354008197,-1125.7481689453125,304.17205810546875,0.5108174085617065,0.0716281980276107,0.0716124027967453,293.21759033203125,297.1499938964844,293.1499938964844,0.2192727029323578,-3336.0478515625,304.157470703125,0.8338257074356079,0.3011195957660675,0.2124525755643844,293.2947692871094,297.1499938964844,293.1499938964844,0.3324490785598755,-6284.53662109375,304.1371154785156,0.934800624847412,0.4205551147460937,0.4008435010910034,293.1893005371094,297.1499938964844,293.1499938964844,0.014067587442696,-3644.542724609375,303.879638671875,0.4351734220981598,0.050000000745058,0.2372429221868515,291.1702575683594,291.1499938964844,270.80731201171875,268.1683044433594,283.8155517578125,293.26763916015625,291.1711120605469,1.0,0.3077777028083801,0.8127000331878662,0.8127000331878662,1.0,1.0,-1.2917920351028442,0.543637216091156,0.7481548190116882,0.2768552601337433,0.0,0.0,0.3467242121696472,78.17533111572266,79.0,28.28149032592773,-9605.6005859375,294.14581298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47784423828125,308.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.966796875,18000.0,0.0,0.0,0.2117170840501785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567131817340851,0.256717711687088,-4.5428259909385815e-06,0.0,0.0002148659259546,0.0,0.0,11.185506820678713,0.0,0.0,0.0,0.2988217175006866,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071404069662094,-2420.54931640625,304.1529541015625,0.6908403635025024,0.1685564815998077,0.1542034149169922,293.2490539550781,297.1499938964844,293.1499938964844,0.0304258354008197,-1125.7481689453125,304.17205810546875,0.5108174085617065,0.0716281980276107,0.0716124027967453,293.21759033203125,297.1499938964844,293.1499938964844,0.2192727029323578,-3336.0478515625,304.157470703125,0.8338257074356079,0.3011195957660675,0.2124525755643844,293.2947692871094,297.1499938964844,293.1499938964844,0.3324490785598755,-6284.53662109375,304.1371154785156,0.934800624847412,0.4205551147460937,0.4008435010910034,293.1893005371094,297.1499938964844,293.1499938964844,0.014067587442696,-3644.542724609375,303.879638671875,0.4351734220981598,0.050000000745058,0.2372429221868515,291.1702575683594,291.1499938964844,270.80731201171875,268.1683044433594,283.8155517578125,293.26763916015625,291.1711120605469,1.0,0.3077777028083801,0.8127000331878662,0.8127000331878662,1.0,1.0,-1.2917920351028442,0.543637216091156,0.7481548190116882,0.2768552601337433,0.0,0.0,0.3467242121696472,78.17533111572266,79.0,28.28149032592773,-9605.6005859375,294.14581298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47784423828125,308.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.966796875,18000.0,0.0,0.0,0.2117170840501785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567131817340851,0.256717711687088,-4.5428259909385815e-06,0.0,0.0002148659259546,0.0,0.0,11.185506820678713,0.0,0.0,0.0,0.2988217175006866,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067490726709365,-2413.30712890625,304.15313720703125,0.6876429915428162,0.1680696755647659,0.1538134217262268,293.2540588378906,297.1499938964844,293.1499938964844,0.0286105591803789,-1095.2347412109375,304.1713256835937,0.5032438039779663,0.0693898797035217,0.0695037618279457,293.2177734375,297.1499938964844,293.1499938964844,0.2183961868286132,-3325.32275390625,304.1576843261719,0.8303952217102051,0.3002274334430694,0.2118668556213379,293.296875,297.1499938964844,293.1499938964844,0.3302631378173828,-6249.27001953125,304.1434020996094,0.9289647936820984,0.4183034300804138,0.3985935747623443,293.19122314453125,297.1499938964844,293.1499938964844,0.0140546625480055,-3643.4169921875,303.8678894042969,0.4330580532550812,0.050000000745058,0.237503319978714,291.17633056640625,291.1499938964844,270.8462829589844,268.2001037597656,283.8370056152344,293.2704162597656,291.1775207519531,1.0,0.3081981539726257,0.8122530579566956,0.8122530579566956,1.0,1.0,-1.2857016324996948,0.5408733487129211,0.7448282837867737,0.2750967442989349,0.0,0.0,0.344373494386673,79.46202087402344,79.0,23.718908309936523,-9535.2294921875,294.4280700683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,308.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.931640625,18000.0,0.0,0.0,0.211497813463211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547836601734161,0.254788190126419,-4.537457698461367e-06,0.0,0.0002146433980669,0.0,0.0,11.079900741577148,0.0,0.0,0.0,0.298377513885498,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063400954008102,-2405.76025390625,304.1533203125,0.6868781447410583,0.1676073223352432,0.1533890217542648,293.2584533691406,297.1499938964844,293.1499938964844,0.0268526189029216,-1059.0045166015625,304.17059326171875,0.4976882040500641,0.0672096386551857,0.0674161612987518,293.2178039550781,297.1499938964844,293.1499938964844,0.2175119221210479,-3314.52099609375,304.15789794921875,0.8295577168464661,0.2993597686290741,0.2112560123205185,293.2976379394531,297.1499938964844,293.1499938964844,0.328291118144989,-6217.82470703125,304.1481628417969,0.9270170331001282,0.4162928462028503,0.3965953588485718,293.1929626464844,297.1499938964844,293.1499938964844,0.0140177933499217,-3638.829345703125,303.8563232421875,0.4329864382743835,0.050000000745058,0.2375125586986541,291.1815795898437,291.1499938964844,270.8858642578125,268.2323608398437,283.85760498046875,293.272216796875,291.18218994140625,1.0,0.3073501884937286,0.8121130466461182,0.8121130466461182,1.0,1.0,-1.279565453529358,0.5381281971931458,0.7414372563362122,0.2733280956745147,0.0,0.0,0.3417294025421142,79.40711975097656,67.0,17.74434471130371,-9459.0537109375,291.75982666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8359375,18000.0,0.0,0.0,0.2112175822257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523593604564667,0.2523638904094696,-4.5314350245462265e-06,0.0,0.0002143589808838,0.0,0.0,10.949429512023926,0.0,0.0,0.0,0.2978482842445373,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055435240268707,-2391.132080078125,304.1535339355469,0.690491795539856,0.1667710393667221,0.1525108963251114,293.2660827636719,297.1499938964844,293.1499938964844,0.0234676767140626,-992.5317993164062,304.1693420410156,0.4900268614292145,0.0629150867462158,0.0632291659712791,293.217529296875,297.1499938964844,293.1499938964844,0.2158035784959793,-3293.721923828125,304.1581115722656,0.8333153128623962,0.2977011203765869,0.2100056111812591,293.29705810546875,297.1499938964844,293.1499938964844,0.3247150480747223,-6161.67578125,304.1546630859375,0.9310964941978456,0.412664920091629,0.3929661512374878,293.19580078125,297.1499938964844,293.1499938964844,0.0139002157375216,-3623.36328125,303.8339233398437,0.4371544122695923,0.050000000745058,0.2370098084211349,291.1866149902344,291.1499938964844,270.9666748046875,268.2980651855469,283.8981628417969,293.2743225097656,291.1870422363281,1.0,0.3025912046432495,0.8118329644203186,0.8118329644203186,1.0,1.0,-1.2670245170593262,0.5325465798377991,0.7344778776168823,0.2696719169616699,0.0,0.0,0.3364965915679931,76.51083374023438,55.0,9.793676376342772,-9314.57421875,280.3588256835937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,308.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.98046875,18000.0,0.0,0.0,0.2103859037160873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247422307729721,0.2474268227815628,-4.518286004895344e-06,0.0,0.0002135149552486,0.0,0.0,10.683551788330078,0.0,0.0,0.0,0.2967654466629028,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055435240268707,-2391.132080078125,304.1535339355469,0.690491795539856,0.1667710393667221,0.1525108963251114,293.2660827636719,297.1499938964844,293.1499938964844,0.0234676767140626,-992.5317993164062,304.1693420410156,0.4900268614292145,0.0629150867462158,0.0632291659712791,293.217529296875,297.1499938964844,293.1499938964844,0.2158035784959793,-3293.721923828125,304.1581115722656,0.8333153128623962,0.2977011203765869,0.2100056111812591,293.29705810546875,297.1499938964844,293.1499938964844,0.3247150480747223,-6161.67578125,304.1546630859375,0.9310964941978456,0.412664920091629,0.3929661512374878,293.19580078125,297.1499938964844,293.1499938964844,0.0139002157375216,-3623.36328125,303.8339233398437,0.4371544122695923,0.050000000745058,0.2370098084211349,291.1866149902344,291.1499938964844,270.9666748046875,268.2980651855469,283.8981628417969,293.2743225097656,291.1870422363281,1.0,0.3025912046432495,0.8118329644203186,0.8118329644203186,1.0,1.0,-1.2670245170593262,0.5325465798377991,0.7344778776168823,0.2696719169616699,0.0,0.0,0.3364965915679931,76.51083374023438,55.0,9.793676376342772,-9314.57421875,280.3588256835937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,308.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.98046875,18000.0,0.0,0.0,0.2103859037160873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247422307729721,0.2474268227815628,-4.518286004895344e-06,0.0,0.0002135149552486,0.0,0.0,10.683551788330078,0.0,0.0,0.0,0.2967654466629028,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047487556934356,-2376.520751953125,304.1536865234375,0.6998052597045898,0.1660489439964294,0.1516373455524444,293.2727355957031,297.1499938964844,293.1499938964844,0.020346313714981,-925.0816040039062,304.1681213378906,0.4853651225566864,0.0586238838732242,0.0589612089097499,293.2167358398437,297.1499938964844,293.1499938964844,0.2140852510929107,-3272.7734375,304.15826416015625,0.8431684970855713,0.2961459457874298,0.2087500840425491,293.295166015625,297.1499938964844,293.1499938964844,0.321236789226532,-6107.8310546875,304.15887451171875,0.9436138868331908,0.4093268811702728,0.3895613253116607,293.1978759765625,297.1499938964844,293.1499938964844,0.0137363281100988,-3600.59423828125,303.812744140625,0.4465461373329162,0.050000000745058,0.2360084652900695,291.1918334960937,291.1499938964844,271.04937744140625,268.3651123046875,283.9387512207031,293.2754821777344,291.1922302246094,1.0,0.2947334051132202,0.811552882194519,0.811552882194519,1.0,1.0,-1.2540565729141235,0.5268027782440186,0.727253794670105,0.2658507227897644,0.0,0.0,0.3305670022964477,70.94698333740234,43.0,7.576364040374756,-9171.9052734375,263.2894592285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41876220703125,308.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.126953125,18000.0,0.0,0.0,0.2091294676065445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420904785394668,0.2420949935913086,-4.504578100750223e-06,0.0,0.0002122398291248,0.0,0.0,10.40029525756836,0.0,0.0,0.0,0.2956109344959259,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047487556934356,-2376.520751953125,304.1536865234375,0.6998052597045898,0.1660489439964294,0.1516373455524444,293.2727355957031,297.1499938964844,293.1499938964844,0.020346313714981,-925.0816040039062,304.1681213378906,0.4853651225566864,0.0586238838732242,0.0589612089097499,293.2167358398437,297.1499938964844,293.1499938964844,0.2140852510929107,-3272.7734375,304.15826416015625,0.8431684970855713,0.2961459457874298,0.2087500840425491,293.295166015625,297.1499938964844,293.1499938964844,0.321236789226532,-6107.8310546875,304.15887451171875,0.9436138868331908,0.4093268811702728,0.3895613253116607,293.1978759765625,297.1499938964844,293.1499938964844,0.0137363281100988,-3600.59423828125,303.812744140625,0.4465461373329162,0.050000000745058,0.2360084652900695,291.1918334960937,291.1499938964844,271.04937744140625,268.3651123046875,283.9387512207031,293.2754821777344,291.1922302246094,1.0,0.2947334051132202,0.811552882194519,0.811552882194519,1.0,1.0,-1.2540565729141235,0.5268027782440186,0.727253794670105,0.2658507227897644,0.0,0.0,0.3305670022964477,70.94698333740234,43.0,7.576364040374756,-9171.9052734375,263.2894592285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41876220703125,308.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.126953125,18000.0,0.0,0.0,0.2091294676065445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420904785394668,0.2420949935913086,-4.504578100750223e-06,0.0,0.0002122398291248,0.0,0.0,10.40029525756836,0.0,0.0,0.0,0.2956109344959259,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.103985957801342,-2362.499267578125,304.1537170410156,0.7141138911247253,0.1654254794120788,0.1507914513349533,293.2787780761719,297.1499938964844,293.1499938964844,0.0174803044646978,-856.1343383789062,304.1668395996094,0.4830074906349182,0.0542859472334384,0.0545900240540504,293.2156982421875,297.1499938964844,293.1499938964844,0.2123961895704269,-3252.17529296875,304.1583251953125,0.8590892553329468,0.2946668267250061,0.2075030952692031,293.2926025390625,297.1499938964844,293.1499938964844,0.3178279399871826,-6055.5458984375,304.1615600585937,0.9627407789230348,0.406165212392807,0.3862729370594024,293.19921875,297.1499938964844,293.1499938964844,0.0135468496009707,-3573.55712890625,303.7927551269531,0.4616135358810425,0.050000000745058,0.2346837669610977,291.1961669921875,291.1499938964844,271.13360595703125,268.4332275390625,283.9795227050781,293.2762145996094,291.1965026855469,1.0,0.2846042215824127,0.8112330436706543,0.8112330436706543,1.0,1.0,-1.2407596111297607,0.5209372639656067,0.719822347164154,0.2618907690048218,0.0,0.0,0.3241167962551117,63.65299987792969,31.0,6.217759132385254,-9027.7373046875,242.7623291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755249023437,308.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6953125,18000.0,0.0,0.0,0.2073808163404464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363317161798477,0.2363362163305282,-4.489932507567573e-06,0.0,0.0002104651648551,0.0,0.0,10.097872734069824,0.0,0.0,0.0,0.2943817377090454,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.103985957801342,-2362.499267578125,304.1537170410156,0.7141138911247253,0.1654254794120788,0.1507914513349533,293.2787780761719,297.1499938964844,293.1499938964844,0.0174803044646978,-856.1343383789062,304.1668395996094,0.4830074906349182,0.0542859472334384,0.0545900240540504,293.2156982421875,297.1499938964844,293.1499938964844,0.2123961895704269,-3252.17529296875,304.1583251953125,0.8590892553329468,0.2946668267250061,0.2075030952692031,293.2926025390625,297.1499938964844,293.1499938964844,0.3178279399871826,-6055.5458984375,304.1615600585937,0.9627407789230348,0.406165212392807,0.3862729370594024,293.19921875,297.1499938964844,293.1499938964844,0.0135468496009707,-3573.55712890625,303.7927551269531,0.4616135358810425,0.050000000745058,0.2346837669610977,291.1961669921875,291.1499938964844,271.13360595703125,268.4332275390625,283.9795227050781,293.2762145996094,291.1965026855469,1.0,0.2846042215824127,0.8112330436706543,0.8112330436706543,1.0,1.0,-1.2407596111297607,0.5209372639656067,0.719822347164154,0.2618907690048218,0.0,0.0,0.3241167962551117,63.65299987792969,31.0,6.217759132385254,-9027.7373046875,242.7623291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755249023437,308.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6953125,18000.0,0.0,0.0,0.2073808163404464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363317161798477,0.2363362163305282,-4.489932507567573e-06,0.0,0.0002104651648551,0.0,0.0,10.097872734069824,0.0,0.0,0.0,0.2943817377090454,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.103259801864624,-2349.146484375,304.1536865234375,0.7323115468025208,0.1648838520050048,0.1499819606542587,293.2843933105469,297.1499938964844,293.1499938964844,0.0147939324378967,-783.708984375,304.1641845703125,0.4830584824085235,0.050000000745058,0.0501264445483684,293.21453857421875,297.1499938964844,293.1499938964844,0.2107299715280532,-3231.837890625,304.1583251953125,0.8823482990264893,0.2932391166687011,0.2062637656927108,293.28973388671875,297.1499938964844,293.1499938964844,0.3144801557064056,-6004.47412109375,304.16326904296875,0.9861925840377808,0.4031351804733276,0.3830734193325043,293.20001220703125,297.1499938964844,293.1499938964844,0.013343796133995,-3543.95556640625,303.7738342285156,0.4794157147407532,0.050000000745058,0.2331555783748626,291.1999206542969,291.1499938964844,271.218994140625,268.50213623046875,284.02032470703125,293.2767639160156,291.2001953125,1.0,0.272731602191925,0.8109132051467896,0.8109132051467896,1.0,1.0,-1.227267146110535,0.515014111995697,0.7122530341148376,0.2578332424163818,0.0,0.0,0.3171986639499664,55.27105712890625,25.0,5.176542282104492,-8882.0458984375,220.299545288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.720703125,18000.0,0.0,0.0,0.2051120102405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230277270078659,0.2302817404270172,-4.474755314731738e-06,0.0,0.0002081626153085,0.0,0.0,9.783870697021484,0.0,0.0,0.0,0.2931068539619446,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.103259801864624,-2349.146484375,304.1536865234375,0.7323115468025208,0.1648838520050048,0.1499819606542587,293.2843933105469,297.1499938964844,293.1499938964844,0.0147939324378967,-783.708984375,304.1641845703125,0.4830584824085235,0.050000000745058,0.0501264445483684,293.21453857421875,297.1499938964844,293.1499938964844,0.2107299715280532,-3231.837890625,304.1583251953125,0.8823482990264893,0.2932391166687011,0.2062637656927108,293.28973388671875,297.1499938964844,293.1499938964844,0.3144801557064056,-6004.47412109375,304.16326904296875,0.9861925840377808,0.4031351804733276,0.3830734193325043,293.20001220703125,297.1499938964844,293.1499938964844,0.013343796133995,-3543.95556640625,303.7738342285156,0.4794157147407532,0.050000000745058,0.2331555783748626,291.1999206542969,291.1499938964844,271.218994140625,268.50213623046875,284.02032470703125,293.2767639160156,291.2001953125,1.0,0.272731602191925,0.8109132051467896,0.8109132051467896,1.0,1.0,-1.227267146110535,0.515014111995697,0.7122530341148376,0.2578332424163818,0.0,0.0,0.3171986639499664,55.27105712890625,25.0,5.176542282104492,-8882.0458984375,220.299545288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.720703125,18000.0,0.0,0.0,0.2051120102405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230277270078659,0.2302817404270172,-4.474755314731738e-06,0.0,0.0002081626153085,0.0,0.0,9.783870697021484,0.0,0.0,0.0,0.2931068539619446,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1029306352138519,-2343.10791015625,304.15362548828125,0.7424255609512329,0.1646341383457183,0.149607166647911,293.2877502441406,297.1499938964844,293.1499938964844,0.0141955241560935,-766.1559448242188,304.1302490234375,0.4875266253948211,0.050000000745058,0.0490533746778965,293.2139587402344,297.1499938964844,293.1499938964844,0.2099342197179794,-3222.138671875,304.15826416015625,0.8956698775291443,0.2925355136394501,0.205659419298172,293.2882385253906,297.1499938964844,293.1499938964844,0.3128678798675537,-5979.97509765625,304.1637878417969,0.9972012639045716,0.4016578793525696,0.3815206289291382,293.20025634765625,297.1499938964844,293.1499938964844,0.0132486466318368,-3530.03466796875,303.7645874023437,0.4873281121253967,0.050000000745058,0.232426032423973,291.20098876953125,291.1499938964844,271.26202392578125,268.53680419921875,284.0391845703125,293.2772216796875,291.20086669921875,1.0,0.2671793401241302,0.8107532858848572,0.8107532858848572,1.0,1.0,-1.2220619916915894,0.5128151178359985,0.709246814250946,0.2560155391693115,0.0,0.0,0.3136833012104034,51.28430938720703,25.0,2.461855411529541,-8813.1767578125,210.1914978027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603271484375,308.33966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.77734375,18000.0,0.0,0.0,0.2037847638130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271924614906311,0.2271969318389892,-4.467057351575932e-06,0.0,0.0002068156318273,0.0,0.0,9.6253080368042,0.0,0.0,0.0,0.2924641966819763,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026431545615196,-2337.8349609375,304.1534729003906,0.7509409189224243,0.164407730102539,0.1492828726768493,293.29217529296875,297.1499938964844,293.1499938964844,0.0140077993273735,-761.263427734375,304.0924377441406,0.493592619895935,0.050000000745058,0.0488844290375709,293.2133178710937,297.1499938964844,293.1499938964844,0.2091806381940841,-3212.952880859375,304.1581420898437,0.9067030549049376,0.2918488085269928,0.2050899565219879,293.2835998535156,297.1499938964844,293.1499938964844,0.3035349249839782,-5832.10400390625,304.1785583496094,0.9990000128746032,0.4008082747459411,0.3716152310371399,293.20037841796875,297.1499938964844,293.1499938964844,0.0131728556007146,-3518.99560546875,303.7556457519531,0.4935868680477142,0.050000000745058,0.2318790555000305,291.2013854980469,291.1499938964844,271.3052062988281,268.5715637207031,284.0662536621094,293.2770080566406,291.2027587890625,1.0,0.2615647912025451,0.8106163144111633,0.8106163144111633,1.0,1.0,-1.2083758115768433,0.5064977407455444,0.7018780708312988,0.2529276013374328,0.0,0.0,0.3102476000785827,48.16671752929688,25.0,9.522215843200684,-8724.5,199.12399291992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526184082031,308.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.609375,18000.0,0.0,0.0,0.2023357301950454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242548316717147,0.2242593020200729,-4.459537194634322e-06,0.0,0.0002053450443781,0.0,0.0,9.47476291656494,0.0,0.0,0.0,0.2918516397476196,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1019074767827987,-2323.869384765625,304.1535339355469,0.7645750641822815,0.1639657020568847,0.1487307250499725,293.29736328125,297.1499938964844,293.1499938964844,0.0137136587873101,-753.113525390625,304.02587890625,0.5034800171852112,0.050000000745058,0.0487215220928192,293.21240234375,297.1499938964844,293.1499938964844,0.2072340995073318,-3188.681640625,304.1586303710937,0.9252529144287108,0.2904355227947235,0.2039990723133087,293.2529296875,297.1499938964844,293.1499938964844,0.2821665704250335,-5496.6953125,304.2040710449219,0.9990000128746032,0.4035975039005279,0.3504154086112976,293.2004089355469,297.1499938964844,293.1499938964844,0.0130215119570493,-3494.49755859375,303.73907470703125,0.5034800171852112,0.050000000745058,0.2311139106750488,291.23095703125,291.1499938964844,271.3918762207031,268.6412353515625,284.1177978515625,293.26544189453125,291.23223876953125,1.0,0.2525102496147156,0.8103423714637756,0.8103423714637756,1.0,1.0,-1.1797138452529907,0.4933117926120758,0.6864021420478821,0.2464534342288971,0.0,0.0,0.2974329888820648,43.67299270629883,25.0,25.73967170715332,-8477.587890625,180.819091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7710266113281,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.158203125,18000.0,0.0,0.0,0.1989157646894455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149529159069061,0.2149573564529419,-4.441303644853178e-06,0.0,0.0002018742234213,0.0,0.0,9.01433277130127,0.0,0.0,0.0,0.2900196015834808,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1019074767827987,-2323.869384765625,304.1535339355469,0.7645750641822815,0.1639657020568847,0.1487307250499725,293.29736328125,297.1499938964844,293.1499938964844,0.0137136587873101,-753.113525390625,304.02587890625,0.5034800171852112,0.050000000745058,0.0487215220928192,293.21240234375,297.1499938964844,293.1499938964844,0.2072340995073318,-3188.681640625,304.1586303710937,0.9252529144287108,0.2904355227947235,0.2039990723133087,293.2529296875,297.1499938964844,293.1499938964844,0.2821665704250335,-5496.6953125,304.2040710449219,0.9990000128746032,0.4035975039005279,0.3504154086112976,293.2004089355469,297.1499938964844,293.1499938964844,0.0130215119570493,-3494.49755859375,303.73907470703125,0.5034800171852112,0.050000000745058,0.2311139106750488,291.23095703125,291.1499938964844,271.3918762207031,268.6412353515625,284.1177978515625,293.26544189453125,291.23223876953125,1.0,0.2525102496147156,0.8103423714637756,0.8103423714637756,1.0,1.0,-1.1797138452529907,0.4933117926120758,0.6864021420478821,0.2464534342288971,0.0,0.0,0.2974329888820648,43.67299270629883,25.0,25.73967170715332,-8477.587890625,180.819091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7710266113281,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.158203125,18000.0,0.0,0.0,0.1989157646894455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149529159069061,0.2149573564529419,-4.441303644853178e-06,0.0,0.0002018742234213,0.0,0.0,9.01433277130127,0.0,0.0,0.0,0.2900196015834808,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014692336320877,-2315.842529296875,304.153076171875,0.7767622470855713,0.1635559797286987,0.148237720131874,293.3033752441406,297.1499938964844,293.1499938964844,0.0134706757962703,-746.9390869140625,303.956298828125,0.5125044584274292,0.050000000745058,0.0485975816845893,293.2117614746094,297.1499938964844,293.1499938964844,0.2057915776968002,-3171.08984375,304.1581726074219,0.941494882106781,0.2889840602874756,0.2029024809598922,293.21014404296875,297.1499938964844,293.1499938964844,0.2651834487915039,-5230.1923828125,304.21405029296875,0.9990000128746032,0.4096501171588897,0.3332099020481109,293.20050048828125,297.1499938964844,293.1499938964844,0.0129217309877276,-3480.263916015625,303.7214660644531,0.5125044584274292,0.050000000745058,0.2305260002613067,291.2331237792969,291.1499938964844,271.4786376953125,268.7108459472656,284.1632080078125,293.2510986328125,291.233154296875,1.0,0.2451304048299789,0.8100684285163879,0.8100684285163879,1.0,1.0,-1.156297206878662,0.4826070070266723,0.6736902594566345,0.2410693913698196,0.0,0.0,0.2860828936100006,40.20455551147461,28.0,8.000679016113281,-8241.5693359375,166.8172607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9258117675781,308.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12109375,18000.0,0.0,0.0,0.1945809721946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052967995405197,0.2053012251853943,-4.417965556058334e-06,0.0,0.0001974749466171,0.0,0.0,8.535703659057617,0.0,0.0,0.0,0.2881007194519043,4.0,0.0,1.0
