time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014692336320877,-2315.842529296875,304.153076171875,0.7767622470855713,0.1635559797286987,0.148237720131874,293.3033752441406,297.1499938964844,293.1499938964844,0.0134706757962703,-746.9390869140625,303.956298828125,0.5125044584274292,0.050000000745058,0.0485975816845893,293.2117614746094,297.1499938964844,293.1499938964844,0.2057915776968002,-3171.08984375,304.1581726074219,0.941494882106781,0.2889840602874756,0.2029024809598922,293.21014404296875,297.1499938964844,293.1499938964844,0.2651834487915039,-5230.1923828125,304.21405029296875,0.9990000128746032,0.4096501171588897,0.3332099020481109,293.20050048828125,297.1499938964844,293.1499938964844,0.0129217309877276,-3480.263916015625,303.7214660644531,0.5125044584274292,0.050000000745058,0.2305260002613067,291.2331237792969,291.1499938964844,271.4786376953125,268.7108459472656,284.1632080078125,293.2510986328125,291.233154296875,1.0,0.2451304048299789,0.8100684285163879,0.8100684285163879,1.0,1.0,-1.156297206878662,0.4826070070266723,0.6736902594566345,0.2410693913698196,0.0,0.0,0.2860828936100006,40.20455551147461,28.0,8.000679016113281,-8241.5693359375,166.8172607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9258117675781,308.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12109375,18000.0,0.0,0.0,0.1945809721946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052967995405197,0.2053012251853943,-4.417965556058334e-06,0.0,0.0001974749466171,0.0,0.0,8.535703659057617,0.0,0.0,0.0,0.2881007194519043,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1011172607541084,-2309.46044921875,304.15264892578125,0.7852450609207153,0.1631378084421157,0.147796556353569,293.314697265625,297.1499938964844,293.1499938964844,0.0132170738652348,-740.6873168945312,303.870849609375,0.5191052556037903,0.050000000745058,0.0485188849270343,293.2113342285156,297.1499938964844,293.1499938964844,0.2044591605663299,-3154.880859375,304.1576538085937,0.9519215822219848,0.2875077426433563,0.2018218487501144,293.1658935546875,297.1499938964844,293.1499938964844,0.2537113428115845,-5051.373046875,304.2115173339844,0.9990000128746032,0.4171059429645538,0.3218057751655578,293.2008056640625,297.1499938964844,293.1499938964844,0.0128472791984677,-3470.384521484375,303.7030029296875,0.5191052556037903,0.050000000745058,0.2301526963710785,291.2305603027344,291.1499938964844,271.5651550292969,268.7801208496094,284.2123718261719,293.2557678222656,291.2294311523437,1.0,0.240311324596405,0.8100290894508362,0.8100290894508362,1.0,1.0,-1.1402360200881958,0.4753973484039306,0.6648386716842651,0.2371143102645874,0.0,0.0,0.2753756940364837,37.98201751708984,46.0,-4.763421058654785,-8043.19921875,157.80238342285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0884704589844,308.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1895234137773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196793258190155,0.1967976540327072,-4.397770226205466e-06,0.0,0.0001923421659739,0.0,0.0,8.121685981750488,0.0,0.0,0.0,0.2864308059215545,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1011172607541084,-2309.46044921875,304.15264892578125,0.7852450609207153,0.1631378084421157,0.147796556353569,293.314697265625,297.1499938964844,293.1499938964844,0.0132170738652348,-740.6873168945312,303.870849609375,0.5191052556037903,0.050000000745058,0.0485188849270343,293.2113342285156,297.1499938964844,293.1499938964844,0.2044591605663299,-3154.880859375,304.1576538085937,0.9519215822219848,0.2875077426433563,0.2018218487501144,293.1658935546875,297.1499938964844,293.1499938964844,0.2537113428115845,-5051.373046875,304.2115173339844,0.9990000128746032,0.4171059429645538,0.3218057751655578,293.2008056640625,297.1499938964844,293.1499938964844,0.0128472791984677,-3470.384521484375,303.7030029296875,0.5191052556037903,0.050000000745058,0.2301526963710785,291.2305603027344,291.1499938964844,271.5651550292969,268.7801208496094,284.2123718261719,293.2557678222656,291.2294311523437,1.0,0.240311324596405,0.8100290894508362,0.8100290894508362,1.0,1.0,-1.1402360200881958,0.4753973484039306,0.6648386716842651,0.2371143102645874,0.0,0.0,0.2753756940364837,37.98201751708984,46.0,-4.763421058654785,-8043.19921875,157.80238342285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0884704589844,308.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1895234137773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196793258190155,0.1967976540327072,-4.397770226205466e-06,0.0,0.0001923421659739,0.0,0.0,8.121685981750488,0.0,0.0,0.0,0.2864308059215545,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1010215729475021,-2308.242431640625,304.15191650390625,0.7784655094146729,0.1625808179378509,0.1473802775144577,293.33892822265625,297.1499938964844,293.1499938964844,0.0129608092829585,-735.4545288085938,303.74591064453125,0.5147916078567505,0.050000000745058,0.0485693588852882,293.2112121582031,297.1499938964844,293.1499938964844,0.2036868333816528,-3146.0390625,304.1563415527344,0.9421581029891968,0.2859749495983124,0.2008043974637985,293.14044189453125,297.1499938964844,293.1499938964844,0.2602492868900299,-5165.69775390625,304.17938232421875,0.9990000128746032,0.4219377636909485,0.3291546106338501,293.2012939453125,297.1499938964844,293.1499938964844,0.0128600550815463,-3476.741455078125,303.6829833984375,0.5147916078567505,0.050000000745058,0.2303921282291412,291.2024230957031,291.1499938964844,271.65106201171875,268.8488464355469,284.24200439453125,293.2756652832031,291.1968078613281,1.0,0.2437317669391632,0.8099896907806396,0.8099896907806396,1.0,1.0,-1.147670865058899,0.4795517325401306,0.6681191921234131,0.2366057783365249,0.0,0.0,0.2697238028049469,39.30855178833008,64.0,-44.44674682617188,-7953.146484375,162.5314483642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279968261719,308.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.083984375,18000.0,0.0,0.0,0.1840792894363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910144537687301,0.1910188347101211,-4.381570306577487e-06,0.0,0.0001868170802481,0.0,0.0,7.839596271514893,0.0,0.0,0.0,0.2852806746959686,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1010215729475021,-2308.242431640625,304.15191650390625,0.7784655094146729,0.1625808179378509,0.1473802775144577,293.33892822265625,297.1499938964844,293.1499938964844,0.0129608092829585,-735.4545288085938,303.74591064453125,0.5147916078567505,0.050000000745058,0.0485693588852882,293.2112121582031,297.1499938964844,293.1499938964844,0.2036868333816528,-3146.0390625,304.1563415527344,0.9421581029891968,0.2859749495983124,0.2008043974637985,293.14044189453125,297.1499938964844,293.1499938964844,0.2602492868900299,-5165.69775390625,304.17938232421875,0.9990000128746032,0.4219377636909485,0.3291546106338501,293.2012939453125,297.1499938964844,293.1499938964844,0.0128600550815463,-3476.741455078125,303.6829833984375,0.5147916078567505,0.050000000745058,0.2303921282291412,291.2024230957031,291.1499938964844,271.65106201171875,268.8488464355469,284.24200439453125,293.2756652832031,291.1968078613281,1.0,0.2437317669391632,0.8099896907806396,0.8099896907806396,1.0,1.0,-1.147670865058899,0.4795517325401306,0.6681191921234131,0.2366057783365249,0.0,0.0,0.2697238028049469,39.30855178833008,64.0,-44.44674682617188,-7953.146484375,162.5314483642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279968261719,308.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.083984375,18000.0,0.0,0.0,0.1840792894363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910144537687301,0.1910188347101211,-4.381570306577487e-06,0.0,0.0001868170802481,0.0,0.0,7.839596271514893,0.0,0.0,0.0,0.2852806746959686,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.101093515753746,-2310.051513671875,304.15142822265625,0.7702094316482544,0.1622735261917114,0.1471775621175766,293.35308837890625,297.1499938964844,293.1499938964844,0.0128608737140893,-734.0071411132812,303.6739196777344,0.5092295408248901,0.050000000745058,0.0486403256654739,293.2112731933594,297.1499938964844,293.1499938964844,0.2035599201917648,-3145.021728515625,304.1554260253906,0.9303949475288392,0.2851875126361847,0.2003133594989776,293.142822265625,297.1499938964844,293.1499938964844,0.2699536979198456,-5325.94091796875,304.1563415527344,0.9990000128746032,0.4216034114360809,0.3392249047756195,293.2018127441406,297.1499938964844,293.1499938964844,0.0129001541063189,-3486.494873046875,303.67156982421875,0.5092295408248901,0.050000000745058,0.2307287603616714,291.1742858886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2472839355469,293.28741455078125,291.168212890625,1.0,0.247973695397377,0.809969961643219,0.809969961643219,1.0,1.0,-1.1594107151031494,0.4855237901210785,0.6738868951797485,0.237481340765953,0.0,0.0,0.2709107995033264,41.22410202026367,64.0,-61.54790115356445,-7982.37109375,169.7555389404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2709655761719,308.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.193359375,18000.0,0.0,0.0,0.1814466416835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190831184387207,0.1908355504274368,-4.377581717562862e-06,0.0,0.0001841452758526,0.0,0.0,7.824690341949463,0.0,0.0,0.0,0.2851845920085907,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011863499879837,-2312.247802734375,304.1510009765625,0.7599456906318665,0.1619676202535629,0.1469943225383758,293.3654479980469,297.1499938964844,293.1499938964844,0.0127794491127133,-733.1107177734375,303.6039428710937,0.5023361444473267,0.050000000745058,0.0487389415502548,293.21142578125,297.1499938964844,293.1499938964844,0.2034574598073959,-3144.287841796875,304.1546325683594,0.9155597686767578,0.2843858301639557,0.1998330503702163,293.1562805175781,297.1499938964844,293.1499938964844,0.2831232249736786,-5539.81103515625,304.1312561035156,0.9990000128746032,0.4190596342086792,0.352742999792099,293.20263671875,297.1499938964844,293.1499938964844,0.0129508273676037,-3498.07958984375,303.6591186523437,0.5023361444473267,0.050000000745058,0.2311965525150299,291.14532470703125,291.1499938964844,271.7359924316406,268.91668701171875,284.2457580566406,293.29595947265625,291.1393737792969,1.0,0.253667265176773,0.8097987174987793,0.8097987174987793,1.0,1.0,-1.1755160093307495,0.4936057329177856,0.6819102764129639,0.2389648556709289,0.0,0.0,0.274122953414917,43.89266204833984,82.0,-70.87493896484375,-8055.01318359375,179.96041870117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2835388183594,308.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90625,18000.0,0.0,0.0,0.1790612339973449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923603117465973,0.1923646777868271,-4.377425284474157e-06,0.0,0.0001817243901314,0.0,0.0,7.891209602355957,0.0,0.0,0.0,0.2854096293449402,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014168262481689,-2317.44287109375,304.1502990722656,0.7365105748176575,0.1612918823957443,0.1466831266880035,293.3863220214844,297.1499938964844,293.1499938964844,0.0126607976853847,-732.6712646484375,303.4674987792969,0.4863494038581848,0.050000000745058,0.0490170828998088,293.2118835449219,297.1499938964844,293.1499938964844,0.2032861560583114,-3143.1640625,304.15338134765625,0.8836727738380432,0.2827356159687042,0.1989002823829651,293.2163391113281,297.1499938964844,293.1499938964844,0.3180722594261169,-6095.42626953125,304.0793151855469,0.9990000128746032,0.4068155586719513,0.3880245387554168,293.2053527832031,297.1499938964844,293.1499938964844,0.0130811147391796,-3526.119873046875,303.6308288574219,0.4863494038581848,0.050000000745058,0.2325159460306167,291.0874938964844,291.1499938964844,271.8196105957031,268.9833984375,284.233642578125,293.3132629394531,291.0822448730469,1.0,0.268706351518631,0.8094561100006104,0.8094561100006104,1.0,1.0,-1.218115210533142,0.514752984046936,0.703362226486206,0.2436781227588653,0.0,0.0,0.2863465547561645,51.41714096069336,85.0,-75.82950592041016,-8301.75,209.15708923339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19390869140625,308.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.078125,18000.0,0.0,0.0,0.1755497902631759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999524086713791,0.19995678961277,-4.387589797261171e-06,0.0,0.0001781607279554,0.0,0.0,8.24271297454834,0.0,0.0,0.0,0.2867479622364044,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014168262481689,-2317.44287109375,304.1502990722656,0.7365105748176575,0.1612918823957443,0.1466831266880035,293.3863220214844,297.1499938964844,293.1499938964844,0.0126607976853847,-732.6712646484375,303.4674987792969,0.4863494038581848,0.050000000745058,0.0490170828998088,293.2118835449219,297.1499938964844,293.1499938964844,0.2032861560583114,-3143.1640625,304.15338134765625,0.8836727738380432,0.2827356159687042,0.1989002823829651,293.2163391113281,297.1499938964844,293.1499938964844,0.3180722594261169,-6095.42626953125,304.0793151855469,0.9990000128746032,0.4068155586719513,0.3880245387554168,293.2053527832031,297.1499938964844,293.1499938964844,0.0130811147391796,-3526.119873046875,303.6308288574219,0.4863494038581848,0.050000000745058,0.2325159460306167,291.0874938964844,291.1499938964844,271.8196105957031,268.9833984375,284.233642578125,293.3132629394531,291.0822448730469,1.0,0.268706351518631,0.8094561100006104,0.8094561100006104,1.0,1.0,-1.218115210533142,0.514752984046936,0.703362226486206,0.2436781227588653,0.0,0.0,0.2863465547561645,51.41714096069336,85.0,-75.82950592041016,-8301.75,209.15708923339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19390869140625,308.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.078125,18000.0,0.0,0.0,0.1755497902631759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999524086713791,0.19995678961277,-4.387589797261171e-06,0.0,0.0001781607279554,0.0,0.0,8.24271297454834,0.0,0.0,0.0,0.2867479622364044,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1008867397904396,-2307.113037109375,304.1511535644531,0.7095256447792053,0.1604371517896652,0.1463511735200882,293.4032897949219,297.1499938964844,293.1499938964844,0.0125123942270874,-729.4945678710938,303.33892822265625,0.4642514586448669,0.050000000745058,0.0494309142231941,293.2123107910156,297.1499938964844,293.1499938964844,0.2017232179641723,-3123.22998046875,304.1549987792969,0.8491417765617371,0.2810854911804199,0.198062852025032,293.2682800292969,297.1499938964844,293.1499938964844,0.308073490858078,-5926.08740234375,304.1195373535156,0.9580561518669128,0.3944944441318512,0.3768290877342224,293.2085876464844,297.1499938964844,293.1499938964844,0.0131652290001511,-3539.845947265625,303.6034851074219,0.4642514586448669,0.050000000745058,0.2344789803028106,291.1110534667969,291.1499938964844,271.90155029296875,269.0487060546875,284.2848205566406,293.3338317871094,291.11871337890625,1.0,0.2799540758132934,0.8091135621070862,0.8091135621070862,1.0,1.0,-1.2062950134277344,0.5093235969543457,0.6969714164733887,0.2409126013517379,0.0,0.0,0.29189133644104,61.72640228271485,73.0,36.96343612670898,-8381.673828125,226.297103881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9625244140625,308.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.650390625,18000.0,0.0,0.0,0.1741209924221038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207775205373764,0.2077796161174774,-4.4081552914576605e-06,0.0,0.0001767106732586,0.0,0.0,8.627997398376465,0.0,0.0,0.0,0.2882586717605591,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1008867397904396,-2307.113037109375,304.1511535644531,0.7095256447792053,0.1604371517896652,0.1463511735200882,293.4032897949219,297.1499938964844,293.1499938964844,0.0125123942270874,-729.4945678710938,303.33892822265625,0.4642514586448669,0.050000000745058,0.0494309142231941,293.2123107910156,297.1499938964844,293.1499938964844,0.2017232179641723,-3123.22998046875,304.1549987792969,0.8491417765617371,0.2810854911804199,0.198062852025032,293.2682800292969,297.1499938964844,293.1499938964844,0.308073490858078,-5926.08740234375,304.1195373535156,0.9580561518669128,0.3944944441318512,0.3768290877342224,293.2085876464844,297.1499938964844,293.1499938964844,0.0131652290001511,-3539.845947265625,303.6034851074219,0.4642514586448669,0.050000000745058,0.2344789803028106,291.1110534667969,291.1499938964844,271.90155029296875,269.0487060546875,284.2848205566406,293.3338317871094,291.11871337890625,1.0,0.2799540758132934,0.8091135621070862,0.8091135621070862,1.0,1.0,-1.2062950134277344,0.5093235969543457,0.6969714164733887,0.2409126013517379,0.0,0.0,0.29189133644104,61.72640228271485,73.0,36.96343612670898,-8381.673828125,226.297103881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9625244140625,308.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.650390625,18000.0,0.0,0.0,0.1741209924221038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207775205373764,0.2077796161174774,-4.4081552914576605e-06,0.0,0.0001767106732586,0.0,0.0,8.627997398376465,0.0,0.0,0.0,0.2882586717605591,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1000725850462913,-2291.55517578125,304.152099609375,0.6986766457557678,0.1595199108123779,0.145672932267189,293.418212890625,297.1499938964844,293.1499938964844,0.0122610926628112,-722.5095825195312,303.2115478515625,0.4547658860683441,0.050000000745058,0.0495940074324607,293.2130126953125,297.1499938964844,293.1499938964844,0.1998704075813293,-3099.78369140625,304.1563720703125,0.8372306823730469,0.27936452627182,0.1969871819019317,293.28424072265625,297.1499938964844,293.1499938964844,0.3013962507247925,-5816.08544921875,304.14031982421875,0.937942385673523,0.3882205188274383,0.3700532019138336,293.2124938964844,297.1499938964844,293.1499938964844,0.0131283197551965,-3534.7978515625,303.5738220214844,0.4547658860683441,0.050000000745058,0.2352526038885116,291.142822265625,291.1499938964844,271.9814453125,269.11236572265625,284.3324890136719,293.348388671875,291.1436767578125,1.0,0.2832498550415039,0.8084585666656494,0.8084585666656494,1.0,1.0,-1.1972031593322754,0.5051753520965576,0.6920278072357178,0.2385801523923874,0.0,0.0,0.2898750007152557,65.72154235839844,61.0,27.204002380371094,-8248.55859375,231.2406616210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7219543457031,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1737741082906723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058701515197754,0.2058745622634887,-4.409952452988364e-06,0.0,0.0001763586333254,0.0,0.0,8.546351432800293,0.0,0.0,0.0,0.2880439460277557,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1000725850462913,-2291.55517578125,304.152099609375,0.6986766457557678,0.1595199108123779,0.145672932267189,293.418212890625,297.1499938964844,293.1499938964844,0.0122610926628112,-722.5095825195312,303.2115478515625,0.4547658860683441,0.050000000745058,0.0495940074324607,293.2130126953125,297.1499938964844,293.1499938964844,0.1998704075813293,-3099.78369140625,304.1563720703125,0.8372306823730469,0.27936452627182,0.1969871819019317,293.28424072265625,297.1499938964844,293.1499938964844,0.3013962507247925,-5816.08544921875,304.14031982421875,0.937942385673523,0.3882205188274383,0.3700532019138336,293.2124938964844,297.1499938964844,293.1499938964844,0.0131283197551965,-3534.7978515625,303.5738220214844,0.4547658860683441,0.050000000745058,0.2352526038885116,291.142822265625,291.1499938964844,271.9814453125,269.11236572265625,284.3324890136719,293.348388671875,291.1436767578125,1.0,0.2832498550415039,0.8084585666656494,0.8084585666656494,1.0,1.0,-1.1972031593322754,0.5051753520965576,0.6920278072357178,0.2385801523923874,0.0,0.0,0.2898750007152557,65.72154235839844,61.0,27.204002380371094,-8248.55859375,231.2406616210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7219543457031,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1737741082906723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058701515197754,0.2058745622634887,-4.409952452988364e-06,0.0,0.0001763586333254,0.0,0.0,8.546351432800293,0.0,0.0,0.0,0.2880439460277557,4.0,0.0,1.0
733380,293.1784362792969,297.1499938964844,293.1499938964844,0.0993084460496902,-2277.154296875,304.1526794433594,0.6989461779594421,0.1587303280830383,0.1449078917503357,293.4313049316406,297.1499938964844,293.1499938964844,0.0119594447314739,-713.5965576171875,303.083251953125,0.4562792181968689,0.050000000745058,0.0495666861534118,293.2132873535156,297.1499938964844,293.1499938964844,0.1981296688318252,-3077.95849609375,304.1571350097656,0.8373116850852966,0.2777068316936493,0.1958001554012298,293.2880249023437,297.1499938964844,293.1499938964844,0.2971063554286957,-5746.607421875,304.1505432128906,0.9360070824623108,0.3840401470661163,0.3657446503639221,293.2159423828125,297.1499938964844,293.1499938964844,0.0130253452807664,-3520.24951171875,303.5433959960937,0.4562792181968689,0.050000000745058,0.2351230084896087,291.15673828125,291.1499938964844,272.0589294433594,269.174072265625,284.3768005371094,293.3598937988281,291.15802001953125,1.0,0.2811800837516784,0.8078035712242126,0.8078035712242126,1.0,1.0,-1.189499855041504,0.5016494393348694,0.6878504157066345,0.2366101294755935,0.0,0.0,0.2881131768226623,64.91709899902344,49.0,22.403928756713867,-8152.28369140625,226.8833770751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52410888671875,308.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.1738736629486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049483507871627,0.2049527615308761,-4.40851408711751e-06,0.0,0.0001764596672728,0.0,0.0,8.502592086791992,0.0,0.0,0.0,0.2878673076629638,4.0,0.0,1.0
733440,293.1784362792969,297.1499938964844,293.1499938964844,0.0993084460496902,-2277.154296875,304.1526794433594,0.6989461779594421,0.1587303280830383,0.1449078917503357,293.4313049316406,297.1499938964844,293.1499938964844,0.0119594447314739,-713.5965576171875,303.083251953125,0.4562792181968689,0.050000000745058,0.0495666861534118,293.2132873535156,297.1499938964844,293.1499938964844,0.1981296688318252,-3077.95849609375,304.1571350097656,0.8373116850852966,0.2777068316936493,0.1958001554012298,293.2880249023437,297.1499938964844,293.1499938964844,0.2971063554286957,-5746.607421875,304.1505432128906,0.9360070824623108,0.3840401470661163,0.3657446503639221,293.2159423828125,297.1499938964844,293.1499938964844,0.0130253452807664,-3520.24951171875,303.5433959960937,0.4562792181968689,0.050000000745058,0.2351230084896087,291.15673828125,291.1499938964844,272.0589294433594,269.174072265625,284.3768005371094,293.3598937988281,291.15802001953125,1.0,0.2811800837516784,0.8078035712242126,0.8078035712242126,1.0,1.0,-1.189499855041504,0.5016494393348694,0.6878504157066345,0.2366101294755935,0.0,0.0,0.2881131768226623,64.91709899902344,49.0,22.403928756713867,-8152.28369140625,226.8833770751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52410888671875,308.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.1738736629486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049483507871627,0.2049527615308761,-4.40851408711751e-06,0.0,0.0001764596672728,0.0,0.0,8.502592086791992,0.0,0.0,0.0,0.2878673076629638,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989431515336036,-2270.308837890625,304.15283203125,0.702051043510437,0.1583812683820724,0.1445206105709076,293.4372863769531,297.1499938964844,293.1499938964844,0.011795412749052,-708.5446166992188,303.0189514160156,0.4599497020244598,0.050000000745058,0.0495026558637619,293.2132873535156,297.1499938964844,293.1499938964844,0.1972794979810714,-3067.342041015625,304.1573791503906,0.840493381023407,0.2769064009189605,0.1951890289783477,293.2881774902344,297.1499938964844,293.1499938964844,0.2952824532985687,-5717.47802734375,304.1537475585937,0.9396913647651672,0.3822607100009918,0.3639285862445831,293.2174072265625,297.1499938964844,293.1499938964844,0.0129557261243462,-3510.169921875,303.5284118652344,0.4599497020244598,0.050000000745058,0.2348192781209945,291.1615905761719,291.1499938964844,272.0966796875,269.2041320800781,284.3984069824219,293.3650207519531,291.1622619628906,1.0,0.2786257266998291,0.8074761033058167,0.8074761033058167,1.0,1.0,-1.1856801509857178,0.4998858273029327,0.6857942938804626,0.2356813848018646,0.0,0.0,0.2868393063545227,63.24139404296875,49.0,16.846269607543945,-8097.35498046875,222.1636962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419860839844,307.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.1740315407514572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039662301540374,0.2039706408977508,-4.406796961120563e-06,0.0,0.0001766198838595,0.0,0.0,8.455698013305664,0.0,0.0,0.0,0.2876872718334198,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0985918566584587,-2263.74951171875,304.1529541015625,0.7068632245063782,0.1580575406551361,0.144133523106575,293.44287109375,297.1499938964844,293.1499938964844,0.011626866646111,-703.2341918945312,302.9544982910156,0.465322881937027,0.050000000745058,0.0494130551815032,293.21319580078125,297.1499938964844,293.1499938964844,0.1964500099420547,-3057.007568359375,304.1575622558594,0.8455426692962646,0.2761239409446716,0.1945718228816986,293.2877502441406,297.1499938964844,293.1499938964844,0.2935733795166015,-5690.39453125,304.1561584472656,0.9458928108215332,0.3805905878543854,0.3622177243232727,293.2186584472656,297.1499938964844,293.1499938964844,0.0128781339153647,-3498.83251953125,303.5136108398437,0.465322881937027,0.050000000745058,0.2343942672014236,291.1645812988281,291.1499938964844,272.1336975097656,269.2336120605469,284.4195556640625,293.369873046875,291.1651306152344,1.0,0.2752581834793091,0.80733323097229,0.80733323097229,1.0,1.0,-1.1818034648895264,0.4981023073196411,0.6837010979652405,0.2347902655601501,0.0,0.0,0.2855661511421203,60.91848373413086,37.0,12.714180946350098,-8045.6689453125,216.15077209472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3723449707031,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.828125,18000.0,0.0,0.0,0.1742154955863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029850780963897,0.2029894739389419,-4.404741503094556e-06,0.0,0.0001768065849319,0.0,0.0,8.408297538757324,0.0,0.0,0.0,0.2874999046325683,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0978950411081314,-2250.73876953125,304.15313720703125,0.7206684350967407,0.1574718654155731,0.1433640867471695,293.4530639648437,297.1499938964844,293.1499938964844,0.0112791070714592,-691.8360595703125,302.825439453125,0.4782407283782959,0.050000000745058,0.0491753667593002,293.2127685546875,297.1499938964844,293.1499938964844,0.1947846263647079,-3036.2470703125,304.1578063964844,0.8614209890365601,0.2746056020259857,0.1933286637067794,293.2860107421875,297.1499938964844,293.1499938964844,0.290269672870636,-5638.43115234375,304.1595764160156,0.9646026492118835,0.3774526119232178,0.3589688241481781,293.2205810546875,297.1499938964844,293.1499938964844,0.0127019165083765,-3472.388916015625,303.4848937988281,0.4782407283782959,0.050000000745058,0.2332667708396911,291.1701965332031,291.1499938964844,272.205322265625,269.2906494140625,284.46099853515625,293.3789367675781,291.17071533203125,1.0,0.2665136754512787,0.8070476055145264,0.8070476055145264,1.0,1.0,-1.1738495826721191,0.4944181144237518,0.6794314384460449,0.2330553382635116,0.0,0.0,0.282497227191925,54.79158782958984,25.0,8.961690902709961,-7945.45263671875,201.2107391357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694702148437,307.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6328125,18000.0,0.0,0.0,0.174575462937355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007578611373901,0.2007622718811035,-4.400143552629743e-06,0.0,0.0001771718962118,0.0,0.0,8.301115989685059,0.0,0.0,0.0,0.287073016166687,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0978950411081314,-2250.73876953125,304.15313720703125,0.7206684350967407,0.1574718654155731,0.1433640867471695,293.4530639648437,297.1499938964844,293.1499938964844,0.0112791070714592,-691.8360595703125,302.825439453125,0.4782407283782959,0.050000000745058,0.0491753667593002,293.2127685546875,297.1499938964844,293.1499938964844,0.1947846263647079,-3036.2470703125,304.1578063964844,0.8614209890365601,0.2746056020259857,0.1933286637067794,293.2860107421875,297.1499938964844,293.1499938964844,0.290269672870636,-5638.43115234375,304.1595764160156,0.9646026492118835,0.3774526119232178,0.3589688241481781,293.2205810546875,297.1499938964844,293.1499938964844,0.0127019165083765,-3472.388916015625,303.4848937988281,0.4782407283782959,0.050000000745058,0.2332667708396911,291.1701965332031,291.1499938964844,272.205322265625,269.2906494140625,284.46099853515625,293.3789367675781,291.17071533203125,1.0,0.2665136754512787,0.8070476055145264,0.8070476055145264,1.0,1.0,-1.1738495826721191,0.4944181144237518,0.6794314384460449,0.2330553382635116,0.0,0.0,0.282497227191925,54.79158782958984,25.0,8.961690902709961,-7945.45263671875,201.2107391357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694702148437,307.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6328125,18000.0,0.0,0.0,0.174575462937355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007578611373901,0.2007622718811035,-4.400143552629743e-06,0.0,0.0001771718962118,0.0,0.0,8.301115989685059,0.0,0.0,0.0,0.287073016166687,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972136631608009,-2238.023681640625,304.1532287597656,0.7401812076568604,0.1569498926401138,0.142604574561119,293.462158203125,297.1499938964844,293.1499938964844,0.0109274042770266,-679.7764892578125,302.6958923339844,0.4936143457889557,0.050000000745058,0.0488827861845493,293.2121887207031,297.1499938964844,293.1499938964844,0.1931313276290893,-3015.62939453125,304.157958984375,0.8864901065826416,0.2731383442878723,0.1920827627182006,293.2836303710937,297.1499938964844,293.1499938964844,0.2870652377605438,-5588.37109375,304.16168212890625,0.9892295598983764,0.3744885921478271,0.3558521270751953,293.2218933105469,297.1499938964844,293.1499938964844,0.0125089623034,-3442.7060546875,303.457275390625,0.4936143457889557,0.050000000745058,0.2318788915872573,291.17498779296875,291.1499938964844,272.2735290527344,269.3450012207031,284.50128173828125,293.38726806640625,291.1754455566406,1.0,0.2556060254573822,0.8067619800567627,0.8067619800567627,1.0,1.0,-1.1656843423843384,0.4906084835529327,0.675075888633728,0.2313693761825561,0.0,0.0,0.2788347005844116,47.274845123291016,25.0,7.000809669494629,-7846.4912109375,183.6390838623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,307.746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.560546875,18000.0,0.0,0.0,0.17478609085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980675458908081,0.1980719417333603,-4.394591087475419e-06,0.0,0.0001773856638465,0.0,0.0,8.172186851501465,0.0,0.0,0.0,0.2865612506866455,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972136631608009,-2238.023681640625,304.1532287597656,0.7401812076568604,0.1569498926401138,0.142604574561119,293.462158203125,297.1499938964844,293.1499938964844,0.0109274042770266,-679.7764892578125,302.6958923339844,0.4936143457889557,0.050000000745058,0.0488827861845493,293.2121887207031,297.1499938964844,293.1499938964844,0.1931313276290893,-3015.62939453125,304.157958984375,0.8864901065826416,0.2731383442878723,0.1920827627182006,293.2836303710937,297.1499938964844,293.1499938964844,0.2870652377605438,-5588.37109375,304.16168212890625,0.9892295598983764,0.3744885921478271,0.3558521270751953,293.2218933105469,297.1499938964844,293.1499938964844,0.0125089623034,-3442.7060546875,303.457275390625,0.4936143457889557,0.050000000745058,0.2318788915872573,291.17498779296875,291.1499938964844,272.2735290527344,269.3450012207031,284.50128173828125,293.38726806640625,291.1754455566406,1.0,0.2556060254573822,0.8067619800567627,0.8067619800567627,1.0,1.0,-1.1656843423843384,0.4906084835529327,0.675075888633728,0.2313693761825561,0.0,0.0,0.2788347005844116,47.274845123291016,25.0,7.000809669494629,-7846.4912109375,183.6390838623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,307.746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.560546875,18000.0,0.0,0.0,0.17478609085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980675458908081,0.1980719417333603,-4.394591087475419e-06,0.0,0.0001773856638465,0.0,0.0,8.172186851501465,0.0,0.0,0.0,0.2865612506866455,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966276153922081,-2227.061767578125,304.15313720703125,0.7558503150939941,0.1564619243144989,0.1419796496629715,293.470458984375,297.1499938964844,293.1499938964844,0.0106212170794606,-669.0590209960938,302.5655822753906,0.5055040717124939,0.050000000745058,0.0486921817064285,293.21148681640625,297.1499938964844,293.1499938964844,0.1915685534477234,-2996.110595703125,304.15789794921875,0.9063166379928588,0.2717006802558899,0.1909375041723251,293.2781066894531,297.1499938964844,293.1499938964844,0.277864545583725,-5441.96826171875,304.17413330078125,0.9990000128746032,0.3721994161605835,0.346382737159729,293.22271728515625,297.1499938964844,293.1499938964844,0.0123617881909012,-3420.006103515625,303.43048095703125,0.5055040717124939,0.050000000745058,0.2309747338294983,291.1810607910156,291.1499938964844,272.337890625,269.3963317871094,284.5473022460937,293.39605712890625,291.1830444335937,1.0,0.2473430633544922,0.8064990639686584,0.8064990639686584,1.0,1.0,-1.1508324146270752,0.4835563600063324,0.6672760248184204,0.2287788093090057,0.0,0.0,0.2743867039680481,42.2641830444336,25.0,15.145281791687012,-7733.27001953125,169.24813842773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,307.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.564453125,18000.0,0.0,0.0,0.1747099012136459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949835419654846,0.1949879229068756,-4.388257366372272e-06,0.0,0.0001773083495208,0.0,0.0,8.025163650512695,0.0,0.0,0.0,0.2859755456447601,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966276153922081,-2227.061767578125,304.15313720703125,0.7558503150939941,0.1564619243144989,0.1419796496629715,293.470458984375,297.1499938964844,293.1499938964844,0.0106212170794606,-669.0590209960938,302.5655822753906,0.5055040717124939,0.050000000745058,0.0486921817064285,293.21148681640625,297.1499938964844,293.1499938964844,0.1915685534477234,-2996.110595703125,304.15789794921875,0.9063166379928588,0.2717006802558899,0.1909375041723251,293.2781066894531,297.1499938964844,293.1499938964844,0.277864545583725,-5441.96826171875,304.17413330078125,0.9990000128746032,0.3721994161605835,0.346382737159729,293.22271728515625,297.1499938964844,293.1499938964844,0.0123617881909012,-3420.006103515625,303.43048095703125,0.5055040717124939,0.050000000745058,0.2309747338294983,291.1810607910156,291.1499938964844,272.337890625,269.3963317871094,284.5473022460937,293.39605712890625,291.1830444335937,1.0,0.2473430633544922,0.8064990639686584,0.8064990639686584,1.0,1.0,-1.1508324146270752,0.4835563600063324,0.6672760248184204,0.2287788093090057,0.0,0.0,0.2743867039680481,42.2641830444336,25.0,15.145281791687012,-7733.27001953125,169.24813842773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,307.7198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.564453125,18000.0,0.0,0.0,0.1747099012136459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949835419654846,0.1949879229068756,-4.388257366372272e-06,0.0,0.0001773083495208,0.0,0.0,8.025163650512695,0.0,0.0,0.0,0.2859755456447601,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959440916776657,-2213.93603515625,304.1532287597656,0.7667813897132874,0.156003788113594,0.1414516568183899,293.4784545898437,297.1499938964844,293.1499938964844,0.0103308334946632,-658.2128295898438,302.4363708496094,0.5140852332115173,0.050000000745058,0.0485781580209732,293.2110595703125,297.1499938964844,293.1499938964844,0.1897089034318924,-2972.4814453125,304.1583557128906,0.9205540418624878,0.2702332139015198,0.1898406147956848,293.2545471191406,297.1499938964844,293.1499938964844,0.2619296014308929,-5186.939453125,304.1922912597656,0.9990000128746032,0.3736990690231323,0.3303963243961334,293.2231750488281,297.1499938964844,293.1499938964844,0.0122268535196781,-3397.222900390625,303.4057006835937,0.5140852332115173,0.050000000745058,0.2304338663816452,291.2094116210937,291.1499938964844,272.3980712890625,269.4444274902344,284.6050720214844,293.4123840332031,291.2114562988281,1.0,0.2404919415712356,0.8062361478805542,0.8062361478805542,1.0,1.0,-1.1289594173431396,0.4731521308422088,0.6558072566986084,0.2251245677471161,0.0,0.0,0.264557808637619,39.11186981201172,25.0,29.175731658935547,-7547.64013671875,156.77418518066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23712158203125,307.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.51953125,18000.0,0.0,0.0,0.1740807443857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888576298952102,0.1888620108366012,-4.378400262794457e-06,0.0,0.0001766698260325,0.0,0.0,7.740031242370605,0.0,0.0,0.0,0.2848688960075378,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959440916776657,-2213.93603515625,304.1532287597656,0.7667813897132874,0.156003788113594,0.1414516568183899,293.4784545898437,297.1499938964844,293.1499938964844,0.0103308334946632,-658.2128295898438,302.4363708496094,0.5140852332115173,0.050000000745058,0.0485781580209732,293.2110595703125,297.1499938964844,293.1499938964844,0.1897089034318924,-2972.4814453125,304.1583557128906,0.9205540418624878,0.2702332139015198,0.1898406147956848,293.2545471191406,297.1499938964844,293.1499938964844,0.2619296014308929,-5186.939453125,304.1922912597656,0.9990000128746032,0.3736990690231323,0.3303963243961334,293.2231750488281,297.1499938964844,293.1499938964844,0.0122268535196781,-3397.222900390625,303.4057006835937,0.5140852332115173,0.050000000745058,0.2304338663816452,291.2094116210937,291.1499938964844,272.3980712890625,269.4444274902344,284.6050720214844,293.4123840332031,291.2114562988281,1.0,0.2404919415712356,0.8062361478805542,0.8062361478805542,1.0,1.0,-1.1289594173431396,0.4731521308422088,0.6558072566986084,0.2251245677471161,0.0,0.0,0.264557808637619,39.11186981201172,25.0,29.175731658935547,-7547.64013671875,156.77418518066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23712158203125,307.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.51953125,18000.0,0.0,0.0,0.1740807443857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888576298952102,0.1888620108366012,-4.378400262794457e-06,0.0,0.0001766698260325,0.0,0.0,7.740031242370605,0.0,0.0,0.0,0.2848688960075378,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956904739141464,-2209.147216796875,304.153076171875,0.7718101739883423,0.1557978093624115,0.1412143409252166,293.4823913574219,297.1499938964844,293.1499938964844,0.0101971039548516,-653.2877807617188,302.3700561523437,0.5181041955947876,0.050000000745058,0.0485304966568946,293.2093200683594,297.1499938964844,293.1499938964844,0.1889910697937011,-2963.48779296875,304.1581420898437,0.9272450804710388,0.2697983980178833,0.1893601566553115,293.2387084960937,297.1499938964844,293.1499938964844,0.2550827860832214,-5077.74658203125,304.197021484375,0.9990000128746032,0.3754864335060119,0.3234793543815613,293.2232666015625,297.1499938964844,293.1499938964844,0.0121726812794804,-3388.650390625,303.3931579589844,0.5181041955947876,0.050000000745058,0.2302077710628509,291.2162170410156,291.1499938964844,272.4264831542969,269.4671630859375,284.6307373046875,293.4189453125,291.2170104980469,1.0,0.2375382333993911,0.8061046600341797,0.8061046600341797,1.0,1.0,-1.1194661855697632,0.468643844127655,0.6508223414421082,0.22353495657444,0.0,0.0,0.2594271898269653,37.79109191894531,25.0,21.256526947021484,-7447.91943359375,151.58447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,307.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.162109375,18000.0,0.0,0.0,0.1734352558851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850758343935012,0.1850802153348922,-4.370982424006797e-06,0.0,0.0001760147424647,0.0,0.0,7.563097953796387,0.0,0.0,0.0,0.2841807007789612,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954859405755996,-2205.33740234375,304.15289306640625,0.7766495943069458,0.1556047201156616,0.1409941762685775,293.4862976074219,297.1499938964844,293.1499938964844,0.0100693460553884,-648.6126708984375,302.30255126953125,0.5220102667808533,0.050000000745058,0.0484871827065944,293.2047119140625,297.1499938964844,293.1499938964844,0.1887717545032501,-2960.928955078125,304.15704345703125,0.9342725872993468,0.2699474096298218,0.1892418414354324,293.221435546875,297.1499938964844,293.1499938964844,0.2487874627113342,-4977.35693359375,304.19989013671875,0.9990000128746032,0.3777504861354828,0.3170631527900696,293.2234191894531,297.1499938964844,293.1499938964844,0.0121246585622429,-3381.44384765625,303.38018798828125,0.5220102667808533,0.050000000745058,0.2300023287534713,291.21856689453125,291.1499938964844,272.4537048339844,269.489013671875,284.6530456542969,293.4222717285156,291.2187194824219,1.0,0.2348592579364776,0.8060621023178101,0.8060621023178101,1.0,1.0,-1.1110591888427734,0.4646633565425873,0.6463959217071533,0.2221295535564422,0.0,0.0,0.2546052634716034,36.594051361083984,28.0,12.923063278198242,-7359.3154296875,147.0011749267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33673095703125,307.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.31640625,18000.0,0.0,0.0,0.1725536733865738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815572679042816,0.1815616190433502,-4.3634399844449945e-06,0.0,0.0001751200325088,0.0,0.0,7.398407459259033,0.0,0.0,0.0,0.2835283279418945,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0950806960463523,-2197.89501953125,304.1526184082031,0.7829398512840271,0.1548745930194854,0.1404671221971511,293.494140625,297.1499938964844,293.1499938964844,0.0098318858072161,-639.9935913085938,302.1642761230469,0.5275083184242249,0.050000000745058,0.0484306514263153,293.1941833496094,297.1499938964844,293.1499938964844,0.189281478524208,-2967.93798828125,304.1538391113281,0.9449320435523988,0.2706969678401947,0.1896642446517944,293.1876525878906,297.1499938964844,293.1499938964844,0.2403012365102768,-4843.4423828125,304.1971435546875,0.9990000128746032,0.3828011751174927,0.3084871470928192,293.2237854003906,297.1499938964844,293.1499938964844,0.0120505085214972,-3371.427734375,303.35357666015625,0.5275083184242249,0.050000000745058,0.2297341525554657,291.2146911621094,291.1499938964844,272.5044860839844,269.5298156738281,284.677978515625,293.4095458984375,291.212890625,1.0,0.2314703315496444,0.8059770464897156,0.8059770464897156,1.0,1.0,-1.1002473831176758,0.4595690071582794,0.6406784057617188,0.2202610522508621,0.0,0.0,0.2460513710975647,35.03292465209961,31.0,-7.333146095275879,-7219.837890625,141.15614318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,307.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.759765625,18000.0,0.0,0.0,0.1701653748750686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752947568893432,0.1752991080284118,-4.349572009232361e-06,0.0,0.0001726962218526,0.0,0.0,7.107003211975098,0.0,0.0,0.0,0.2823666036128998,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0950806960463523,-2197.89501953125,304.1526184082031,0.7829398512840271,0.1548745930194854,0.1404671221971511,293.494140625,297.1499938964844,293.1499938964844,0.0098318858072161,-639.9935913085938,302.1642761230469,0.5275083184242249,0.050000000745058,0.0484306514263153,293.1941833496094,297.1499938964844,293.1499938964844,0.189281478524208,-2967.93798828125,304.1538391113281,0.9449320435523988,0.2706969678401947,0.1896642446517944,293.1876525878906,297.1499938964844,293.1499938964844,0.2403012365102768,-4843.4423828125,304.1971435546875,0.9990000128746032,0.3828011751174927,0.3084871470928192,293.2237854003906,297.1499938964844,293.1499938964844,0.0120505085214972,-3371.427734375,303.35357666015625,0.5275083184242249,0.050000000745058,0.2297341525554657,291.2146911621094,291.1499938964844,272.5044860839844,269.5298156738281,284.677978515625,293.4095458984375,291.212890625,1.0,0.2314703315496444,0.8059770464897156,0.8059770464897156,1.0,1.0,-1.1002473831176758,0.4595690071582794,0.6406784057617188,0.2202610522508621,0.0,0.0,0.2460513710975647,35.03292465209961,31.0,-7.333146095275879,-7219.837890625,141.15614318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,307.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.759765625,18000.0,0.0,0.0,0.1701653748750686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752947568893432,0.1752991080284118,-4.349572009232361e-06,0.0,0.0001726962218526,0.0,0.0,7.107003211975098,0.0,0.0,0.0,0.2823666036128998,4.0,0.0,1.0
