time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.0940311849117279,-2178.51318359375,304.15350341796875,0.7834203243255615,0.1531969308853149,0.1390285789966583,293.5019226074219,297.1499938964844,293.1499938964844,0.0096156913787126,-632.2882690429688,302.02105712890625,0.5299848914146423,0.050000000745058,0.0484067052602767,293.1871643066406,297.1499938964844,293.1499938964844,0.1899022907018661,-2976.3193359375,304.1515808105469,0.949775218963623,0.2710100412368774,0.1899726092815399,293.1623229980469,297.1499938964844,293.1499938964844,0.2366353273391723,-4788.14501953125,304.1874389648437,0.9990000128746032,0.3870088458061218,0.3047803938388824,293.2240295410156,297.1499938964844,293.1499938964844,0.0120035279542207,-3367.062744140625,303.3262023925781,0.5299848914146423,0.050000000745058,0.229620561003685,291.1970520019531,291.1499938964844,272.54998779296875,269.5666198730469,284.69146728515625,293.388916015625,291.1954345703125,1.0,0.2298690229654312,0.8058919310569763,0.8058919310569763,1.0,1.0,-1.0942751169204712,0.4567586183547973,0.6375164985656738,0.2192137688398361,0.0,0.0,0.2409935295581817,34.35509490966797,34.0,-18.533992767333984,-7143.24951171875,138.3143768310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6139831542969,307.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6484375,18000.0,0.0,0.0,0.1671832352876663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171338215470314,0.1713425517082214,-4.339333827374503e-06,0.0,0.0001696697290753,0.0,0.0,6.922214508056641,0.0,0.0,0.0,0.2816101312637329,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.0940311849117279,-2178.51318359375,304.15350341796875,0.7834203243255615,0.1531969308853149,0.1390285789966583,293.5019226074219,297.1499938964844,293.1499938964844,0.0096156913787126,-632.2882690429688,302.02105712890625,0.5299848914146423,0.050000000745058,0.0484067052602767,293.1871643066406,297.1499938964844,293.1499938964844,0.1899022907018661,-2976.3193359375,304.1515808105469,0.949775218963623,0.2710100412368774,0.1899726092815399,293.1623229980469,297.1499938964844,293.1499938964844,0.2366353273391723,-4788.14501953125,304.1874389648437,0.9990000128746032,0.3870088458061218,0.3047803938388824,293.2240295410156,297.1499938964844,293.1499938964844,0.0120035279542207,-3367.062744140625,303.3262023925781,0.5299848914146423,0.050000000745058,0.229620561003685,291.1970520019531,291.1499938964844,272.54998779296875,269.5666198730469,284.69146728515625,293.388916015625,291.1954345703125,1.0,0.2298690229654312,0.8058919310569763,0.8058919310569763,1.0,1.0,-1.0942751169204712,0.4567586183547973,0.6375164985656738,0.2192137688398361,0.0,0.0,0.2409935295581817,34.35509490966797,34.0,-18.533992767333984,-7143.24951171875,138.3143768310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6139831542969,307.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6484375,18000.0,0.0,0.0,0.1671832352876663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171338215470314,0.1713425517082214,-4.339333827374503e-06,0.0,0.0001696697290753,0.0,0.0,6.922214508056641,0.0,0.0,0.0,0.2816101312637329,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938477516174316,-2175.445556640625,304.152587890625,0.7831815481185913,0.1531852483749389,0.1386828869581222,293.5033264160156,297.1499938964844,293.1499938964844,0.0094365300610661,-625.7633056640625,301.8929443359375,0.530314564704895,0.050000000745058,0.0484035871922969,293.17999267578125,297.1499938964844,293.1499938964844,0.1905864924192428,-2985.346435546875,304.1499328613281,0.951031506061554,0.2715424001216888,0.190351977944374,293.1445007324219,297.1499938964844,293.1499938964844,0.236002892255783,-4781.80322265625,304.17596435546875,0.9990000128746032,0.3903353214263916,0.3042937517166137,293.21826171875,297.1499938964844,293.1499938964844,0.0120023973286151,-3368.73388671875,303.31561279296875,0.530314564704895,0.050000000745058,0.2296057641506195,291.1822204589844,291.1499938964844,272.5926513671875,269.6015319824219,284.7055053710937,293.381103515625,291.1802978515625,1.0,0.2297614067792892,0.8057541847229004,0.8057541847229004,1.0,1.0,-1.0937079191207886,0.4565018117427826,0.6372061371803284,0.2190422862768173,0.0,0.0,0.237643763422966,34.26784896850586,52.0,-21.68839454650879,-7102.1416015625,138.00360107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,307.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.1639766842126846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687744110822677,0.1687787473201751,-4.332887783675687e-06,0.0,0.0001664154842728,0.0,0.0,6.803476333618164,0.0,0.0,0.0,0.281125009059906,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938477516174316,-2175.445556640625,304.152587890625,0.7831815481185913,0.1531852483749389,0.1386828869581222,293.5033264160156,297.1499938964844,293.1499938964844,0.0094365300610661,-625.7633056640625,301.8929443359375,0.530314564704895,0.050000000745058,0.0484035871922969,293.17999267578125,297.1499938964844,293.1499938964844,0.1905864924192428,-2985.346435546875,304.1499328613281,0.951031506061554,0.2715424001216888,0.190351977944374,293.1445007324219,297.1499938964844,293.1499938964844,0.236002892255783,-4781.80322265625,304.17596435546875,0.9990000128746032,0.3903353214263916,0.3042937517166137,293.21826171875,297.1499938964844,293.1499938964844,0.0120023973286151,-3368.73388671875,303.31561279296875,0.530314564704895,0.050000000745058,0.2296057641506195,291.1822204589844,291.1499938964844,272.5926513671875,269.6015319824219,284.7055053710937,293.381103515625,291.1802978515625,1.0,0.2297614067792892,0.8057541847229004,0.8057541847229004,1.0,1.0,-1.0937079191207886,0.4565018117427826,0.6372061371803284,0.2190422862768173,0.0,0.0,0.237643763422966,34.26784896850586,52.0,-21.68839454650879,-7102.1416015625,138.00360107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,307.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.1639766842126846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687744110822677,0.1687787473201751,-4.332887783675687e-06,0.0,0.0001664154842728,0.0,0.0,6.803476333618164,0.0,0.0,0.0,0.281125009059906,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939538106322288,-2177.976806640625,304.15155029296875,0.7689580917358398,0.1528288573026657,0.1385394930839538,293.506591796875,297.1499938964844,293.1499938964844,0.0092864884063601,-620.7974853515625,301.7565002441406,0.5196746587753296,0.050000000745058,0.0485128015279769,293.1839294433594,297.1499938964844,293.1499938964844,0.1904260665178299,-2983.63671875,304.1502990722656,0.9310290813446044,0.2700183093547821,0.1898038983345031,293.1488647460937,297.1499938964844,293.1499938964844,0.2514238953590393,-5039.8115234375,304.1409912109375,0.9990000128746032,0.3896649181842804,0.3208652138710022,293.2149353027344,297.1499938964844,293.1499938964844,0.012043478898704,-3379.65869140625,303.2992248535156,0.5196746587753296,0.050000000745058,0.2301238477230072,291.15411376953125,291.1499938964844,272.6350402832031,269.6368713378906,284.7155456542969,293.4037475585937,291.14923095703125,1.0,0.2370980232954025,0.8056164979934692,0.8056164979934692,1.0,1.0,-1.113510251045227,0.4659851491451263,0.6475251317024231,0.2219234406948089,0.0,0.0,0.2385954707860946,37.25753021240234,70.0,-44.53924179077149,-7139.61865234375,148.9293212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78875732421875,307.6545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.1608944982290268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683083027601242,0.1683126240968704,-4.329554030846339e-06,0.0,0.000163287462783,0.0,0.0,6.77864933013916,0.0,0.0,0.0,0.2810065746307373,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939538106322288,-2177.976806640625,304.15155029296875,0.7689580917358398,0.1528288573026657,0.1385394930839538,293.506591796875,297.1499938964844,293.1499938964844,0.0092864884063601,-620.7974853515625,301.7565002441406,0.5196746587753296,0.050000000745058,0.0485128015279769,293.1839294433594,297.1499938964844,293.1499938964844,0.1904260665178299,-2983.63671875,304.1502990722656,0.9310290813446044,0.2700183093547821,0.1898038983345031,293.1488647460937,297.1499938964844,293.1499938964844,0.2514238953590393,-5039.8115234375,304.1409912109375,0.9990000128746032,0.3896649181842804,0.3208652138710022,293.2149353027344,297.1499938964844,293.1499938964844,0.012043478898704,-3379.65869140625,303.2992248535156,0.5196746587753296,0.050000000745058,0.2301238477230072,291.15411376953125,291.1499938964844,272.6350402832031,269.6368713378906,284.7155456542969,293.4037475585937,291.14923095703125,1.0,0.2370980232954025,0.8056164979934692,0.8056164979934692,1.0,1.0,-1.113510251045227,0.4659851491451263,0.6475251317024231,0.2219234406948089,0.0,0.0,0.2385954707860946,37.25753021240234,70.0,-44.53924179077149,-7139.61865234375,148.9293212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78875732421875,307.6545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.1608944982290268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683083027601242,0.1683126240968704,-4.329554030846339e-06,0.0,0.000163287462783,0.0,0.0,6.77864933013916,0.0,0.0,0.0,0.2810065746307373,4.0,0.0,1.0
734700,293.17266845703125,297.1499938964844,293.1499938964844,0.0941153988242149,-2181.39794921875,304.1509704589844,0.7579659819602966,0.1528769731521606,0.1385163217782974,293.5088806152344,297.1499938964844,293.1499938964844,0.0092260371893644,-619.12890625,301.6841125488281,0.5114882588386536,0.050000000745058,0.0486108921468257,293.1909484863281,297.1499938964844,293.1499938964844,0.1896906197071075,-2974.502197265625,304.1515808105469,0.9138263463974,0.2682104408740997,0.1888658702373504,293.1651611328125,297.1499938964844,293.1499938964844,0.2650257349014282,-5262.66162109375,304.1178894042969,0.9990000128746032,0.3864904642105102,0.3350515365600586,293.2142639160156,297.1499938964844,293.1499938964844,0.0120855709537863,-3389.7373046875,303.2881774902344,0.5114882588386536,0.050000000745058,0.2305891513824463,291.1309814453125,291.1499938964844,272.6561279296875,269.6546936035156,284.7235412597656,293.4324645996094,291.1261901855469,1.0,0.2430269122123718,0.8055476546287537,0.8055476546287537,1.0,1.0,-1.1300569772720337,0.4738936126232147,0.6561633348464966,0.2244317531585693,0.0,0.0,0.2421851605176925,39.93348693847656,70.0,-53.190223693847656,-7208.60302734375,158.6685333251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,307.65240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.53125,18000.0,0.0,0.0,0.1595804691314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699586063623428,0.169962927699089,-4.330457159085199e-06,0.0,0.0001619538961676,0.0,0.0,6.84991979598999,0.0,0.0,0.0,0.28126060962677,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945911332964897,-2190.7080078125,304.1499328613281,0.7465032339096069,0.1532530188560485,0.1388833373785019,293.5115661621094,297.1499938964844,293.1499938964844,0.0091695422306656,-617.6201782226562,301.6101989746094,0.5025985240936279,0.050000000745058,0.0487351864576339,293.1993103027344,297.1499938964844,293.1499938964844,0.1884431093931198,-2958.831298828125,304.153564453125,0.8954936861991882,0.2660452425479889,0.1875240355730056,293.192626953125,297.1499938964844,293.1499938964844,0.2816544771194458,-5531.1640625,304.0934753417969,0.9990000128746032,0.3809129893779754,0.3522079288959503,293.2142028808594,297.1499938964844,293.1499938964844,0.0121339950710535,-3400.9423828125,303.275634765625,0.5025985240936279,0.050000000745058,0.2311787456274032,291.1089172363281,291.1499938964844,272.6771850585937,269.6725769042969,284.71746826171875,293.4437866210937,291.10406494140625,1.0,0.2502353191375732,0.8053238391876221,0.8053238391876221,1.0,1.0,-1.150333285331726,0.4835635125637054,0.6667697429656982,0.2275686413049698,0.0,0.0,0.2471322864294052,43.32112884521485,73.0,-58.83977890014648,-7308.98828125,171.16473388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7683410644531,307.64898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.91015625,18000.0,0.0,0.0,0.158549889922142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727194041013717,0.1727237403392791,-4.333787273935741e-06,0.0,0.0001609079918125,0.0,0.0,6.9722900390625,0.0,0.0,0.0,0.2817153930664062,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949805453419685,-2198.138427734375,304.1494140625,0.7221206426620483,0.1530327349901199,0.139256939291954,293.5177307128906,297.1499938964844,293.1499938964844,0.009053349494934,-613.7446899414062,301.4642639160156,0.4843746423721313,0.050000000745058,0.0490556694567203,293.2074279785156,297.1499938964844,293.1499938964844,0.186056762933731,-2928.58740234375,304.1563720703125,0.8596586585044861,0.2631330788135528,0.1854334324598312,293.2498474121094,297.1499938964844,293.1499938964844,0.2827498614788055,-5540.126953125,304.11297607421875,0.9696296453475952,0.3681536018848419,0.3519133925437927,293.21514892578125,297.1499938964844,293.1499938964844,0.012219974771142,-3418.767578125,303.2495422363281,0.4843746423721313,0.050000000745058,0.2326989769935608,291.09423828125,291.1499938964844,272.7190856933594,269.70867919921875,284.7262268066406,293.4297790527344,291.1007995605469,1.0,0.2608335018157959,0.8048762679100037,0.8048762679100037,1.0,1.0,-1.1502145528793335,0.4833918213844299,0.6668227910995483,0.2277123481035232,0.0,0.0,0.2569080293178558,51.44062423706055,76.0,9.66586685180664,-7456.68994140625,187.00538635253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382141113281,307.7364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.470703125,18000.0,0.0,0.0,0.1576061993837356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180355042219162,0.1803593784570694,-4.347190952103119e-06,0.0,0.0001599502575118,0.0,0.0,7.320009231567383,0.0,0.0,0.0,0.2830367684364319,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949805453419685,-2198.138427734375,304.1494140625,0.7221206426620483,0.1530327349901199,0.139256939291954,293.5177307128906,297.1499938964844,293.1499938964844,0.009053349494934,-613.7446899414062,301.4642639160156,0.4843746423721313,0.050000000745058,0.0490556694567203,293.2074279785156,297.1499938964844,293.1499938964844,0.186056762933731,-2928.58740234375,304.1563720703125,0.8596586585044861,0.2631330788135528,0.1854334324598312,293.2498474121094,297.1499938964844,293.1499938964844,0.2827498614788055,-5540.126953125,304.11297607421875,0.9696296453475952,0.3681536018848419,0.3519133925437927,293.21514892578125,297.1499938964844,293.1499938964844,0.012219974771142,-3418.767578125,303.2495422363281,0.4843746423721313,0.050000000745058,0.2326989769935608,291.09423828125,291.1499938964844,272.7190856933594,269.70867919921875,284.7262268066406,293.4297790527344,291.1007995605469,1.0,0.2608335018157959,0.8048762679100037,0.8048762679100037,1.0,1.0,-1.1502145528793335,0.4833918213844299,0.6668227910995483,0.2277123481035232,0.0,0.0,0.2569080293178558,51.44062423706055,76.0,9.66586685180664,-7456.68994140625,187.00538635253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6382141113281,307.7364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.470703125,18000.0,0.0,0.0,0.1576061993837356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180355042219162,0.1803593784570694,-4.347190952103119e-06,0.0,0.0001599502575118,0.0,0.0,7.320009231567383,0.0,0.0,0.0,0.2830367684364319,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943194180727005,-2185.0224609375,304.15069580078125,0.7018939256668091,0.1522351801395416,0.1388926208019256,293.5252685546875,297.1499938964844,293.1499938964844,0.00888666883111,-606.3248901367188,301.32550048828125,0.46913743019104,0.050000000745058,0.0493467673659324,293.2106628417969,297.1499938964844,293.1499938964844,0.1836603134870529,-2897.637451171875,304.1581420898437,0.8353709578514099,0.2610192000865936,0.1840855926275253,293.27032470703125,297.1499938964844,293.1499938964844,0.275357037782669,-5416.64794921875,304.13702392578125,0.9341700673103333,0.3614206314086914,0.3446671962738037,293.2176513671875,297.1499938964844,293.1499938964844,0.0122251436114311,-3418.630859375,303.2233581542969,0.46913743019104,0.050000000745058,0.234079822897911,291.1414489746094,291.1499938964844,272.7607421875,269.7450866699219,284.7552490234375,293.4308166503906,291.1429748535156,1.0,0.2692047357559204,0.8044286966323853,0.8044286966323853,1.0,1.0,-1.1414026021957395,0.4791060984134674,0.6622965335845947,0.2263805121183395,0.0,0.0,0.2542511224746704,58.70810317993164,64.0,32.25364303588867,-7381.1884765625,198.3886108398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46875,307.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.1576946675777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797762513160705,0.1797806173563003,-4.353099484433187e-06,0.0,0.0001600400428287,0.0,0.0,7.30479097366333,0.0,0.0,0.0,0.2830690443515777,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943194180727005,-2185.0224609375,304.15069580078125,0.7018939256668091,0.1522351801395416,0.1388926208019256,293.5252685546875,297.1499938964844,293.1499938964844,0.00888666883111,-606.3248901367188,301.32550048828125,0.46913743019104,0.050000000745058,0.0493467673659324,293.2106628417969,297.1499938964844,293.1499938964844,0.1836603134870529,-2897.637451171875,304.1581420898437,0.8353709578514099,0.2610192000865936,0.1840855926275253,293.27032470703125,297.1499938964844,293.1499938964844,0.275357037782669,-5416.64794921875,304.13702392578125,0.9341700673103333,0.3614206314086914,0.3446671962738037,293.2176513671875,297.1499938964844,293.1499938964844,0.0122251436114311,-3418.630859375,303.2233581542969,0.46913743019104,0.050000000745058,0.234079822897911,291.1414489746094,291.1499938964844,272.7607421875,269.7450866699219,284.7552490234375,293.4308166503906,291.1429748535156,1.0,0.2692047357559204,0.8044286966323853,0.8044286966323853,1.0,1.0,-1.1414026021957395,0.4791060984134674,0.6622965335845947,0.2263805121183395,0.0,0.0,0.2542511224746704,58.70810317993164,64.0,32.25364303588867,-7381.1884765625,198.3886108398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46875,307.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.1576946675777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797762513160705,0.1797806173563003,-4.353099484433187e-06,0.0,0.0001600400428287,0.0,0.0,7.30479097366333,0.0,0.0,0.0,0.2830690443515777,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936678200960159,-2172.605224609375,304.15155029296875,0.6953293085098267,0.1514130979776382,0.138223111629486,293.5335998535156,297.1499938964844,293.1499938964844,0.0086857359856367,-597.574951171875,301.1750793457031,0.4642266929149627,0.050000000745058,0.0494318008422851,293.2113952636719,297.1499938964844,293.1499938964844,0.1819386631250381,-2875.79931640625,304.1582946777344,0.8280457258224487,0.2593267261981964,0.1828667968511581,293.2759704589844,297.1499938964844,293.1499938964844,0.2712369859218597,-5348.4814453125,304.1480407714844,0.92181396484375,0.3572145700454712,0.3403632938861847,293.22039794921875,297.1499938964844,293.1499938964844,0.0121795199811458,-3412.5341796875,303.1932983398437,0.4642266929149627,0.050000000745058,0.2344831824302673,291.15362548828125,291.1499938964844,272.8021850585937,269.78179931640625,284.7867736816406,293.4398498535156,291.1553039550781,1.0,0.2705568671226501,0.8040328621864319,0.8040328621864319,1.0,1.0,-1.1345564126968384,0.4757442474365234,0.6588121652603149,0.2254267781972885,0.0,0.0,0.2530059218406677,60.78349685668945,52.0,23.886871337890625,-7312.1357421875,200.20147705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,307.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1580394208431244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789578944444656,0.1789622455835342,-4.3518002712517045e-06,0.0,0.0001603899145266,0.0,0.0,7.267529487609863,0.0,0.0,0.0,0.2829306423664093,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936678200960159,-2172.605224609375,304.15155029296875,0.6953293085098267,0.1514130979776382,0.138223111629486,293.5335998535156,297.1499938964844,293.1499938964844,0.0086857359856367,-597.574951171875,301.1750793457031,0.4642266929149627,0.050000000745058,0.0494318008422851,293.2113952636719,297.1499938964844,293.1499938964844,0.1819386631250381,-2875.79931640625,304.1582946777344,0.8280457258224487,0.2593267261981964,0.1828667968511581,293.2759704589844,297.1499938964844,293.1499938964844,0.2712369859218597,-5348.4814453125,304.1480407714844,0.92181396484375,0.3572145700454712,0.3403632938861847,293.22039794921875,297.1499938964844,293.1499938964844,0.0121795199811458,-3412.5341796875,303.1932983398437,0.4642266929149627,0.050000000745058,0.2344831824302673,291.15362548828125,291.1499938964844,272.8021850585937,269.78179931640625,284.7867736816406,293.4398498535156,291.1553039550781,1.0,0.2705568671226501,0.8040328621864319,0.8040328621864319,1.0,1.0,-1.1345564126968384,0.4757442474365234,0.6588121652603149,0.2254267781972885,0.0,0.0,0.2530059218406677,60.78349685668945,52.0,23.886871337890625,-7312.1357421875,200.20147705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,307.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1580394208431244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789578944444656,0.1789622455835342,-4.3518002712517045e-06,0.0,0.0001603899145266,0.0,0.0,7.267529487609863,0.0,0.0,0.0,0.2829306423664093,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.092962309718132,-2159.226318359375,304.1521911621094,0.6987708210945129,0.1506922990083694,0.1374806314706802,293.5419921875,297.1499938964844,293.1499938964844,0.0084519060328602,-586.847900390625,301.021728515625,0.4686263799667358,0.050000000745058,0.049355961382389,293.2080383300781,297.1499938964844,293.1499938964844,0.1807358860969543,-2860.6455078125,304.1575012207031,0.8318896889686584,0.258442610502243,0.1820673644542694,293.27642822265625,297.1499938964844,293.1499938964844,0.2678979933261871,-5294.08544921875,304.1541442871094,0.9252030849456788,0.3539223372936249,0.3370280861854553,293.2226257324219,297.1499938964844,293.1499938964844,0.0120733538642525,-3395.88037109375,303.16375732421875,0.4686263799667358,0.050000000745058,0.2341234385967254,291.1650695800781,291.1499938964844,272.8434143066406,269.8187561035156,284.82037353515625,293.4528503417969,291.1657409667969,1.0,0.2671073675155639,0.8036369681358337,0.8036369681358337,1.0,1.0,-1.1281797885894775,0.4725926220417022,0.6555871367454529,0.22459277510643,0.0,0.0,0.2501263916492462,58.79258728027344,40.0,15.437678337097168,-7229.6162109375,194.330810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,307.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1584787517786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771558076143264,0.177160158753395,-4.34907406088314e-06,0.0,0.0001608357852092,0.0,0.0,7.185855865478516,0.0,0.0,0.0,0.282620221376419,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.092962309718132,-2159.226318359375,304.1521911621094,0.6987708210945129,0.1506922990083694,0.1374806314706802,293.5419921875,297.1499938964844,293.1499938964844,0.0084519060328602,-586.847900390625,301.021728515625,0.4686263799667358,0.050000000745058,0.049355961382389,293.2080383300781,297.1499938964844,293.1499938964844,0.1807358860969543,-2860.6455078125,304.1575012207031,0.8318896889686584,0.258442610502243,0.1820673644542694,293.27642822265625,297.1499938964844,293.1499938964844,0.2678979933261871,-5294.08544921875,304.1541442871094,0.9252030849456788,0.3539223372936249,0.3370280861854553,293.2226257324219,297.1499938964844,293.1499938964844,0.0120733538642525,-3395.88037109375,303.16375732421875,0.4686263799667358,0.050000000745058,0.2341234385967254,291.1650695800781,291.1499938964844,272.8434143066406,269.8187561035156,284.82037353515625,293.4528503417969,291.1657409667969,1.0,0.2671073675155639,0.8036369681358337,0.8036369681358337,1.0,1.0,-1.1281797885894775,0.4725926220417022,0.6555871367454529,0.22459277510643,0.0,0.0,0.2501263916492462,58.79258728027344,40.0,15.437678337097168,-7229.6162109375,194.330810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377014160156,307.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1584787517786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771558076143264,0.177160158753395,-4.34907406088314e-06,0.0,0.0001608357852092,0.0,0.0,7.185855865478516,0.0,0.0,0.0,0.282620221376419,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926234498620033,-2152.845703125,304.15240478515625,0.7033976912498474,0.1503673791885376,0.1371019035577774,293.5460510253906,297.1499938964844,293.1499938964844,0.0083280503749847,-581.0367431640625,300.9436950683594,0.4730479121208191,0.050000000745058,0.0492751225829124,293.2056884765625,297.1499938964844,293.1499938964844,0.1803202182054519,-2855.471923828125,304.1568908691406,0.8370620012283325,0.258173406124115,0.1817860752344131,293.2758483886719,297.1499938964844,293.1499938964844,0.2663927972316742,-5269.82861328125,304.1561279296875,0.931306779384613,0.3524364531040191,0.3355063796043396,293.22344970703125,297.1499938964844,293.1499938964844,0.0120074721053242,-3385.42333984375,303.14923095703125,0.4730479121208191,0.050000000745058,0.233739972114563,291.16796875,291.1499938964844,272.86395263671875,269.8373107910156,284.8376159667969,293.46002197265625,291.1685485839844,1.0,0.263999879360199,0.8034390211105347,0.8034390211105347,1.0,1.0,-1.1250038146972656,0.4710171520709991,0.6539866924285889,0.2241954803466797,0.0,0.0,0.248631089925766,56.71107482910156,40.0,11.827882766723633,-7189.6865234375,189.34266662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20477294921875,307.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.435546875,18000.0,0.0,0.0,0.1586676388978958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176158994436264,0.1761633455753326,-4.3471809476614e-06,0.0,0.0001610274921404,0.0,0.0,7.1401567459106445,0.0,0.0,0.0,0.2824417948722839,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922842845320701,-2146.4658203125,304.152587890625,0.7097802758216858,0.1500623524188995,0.1367217004299163,293.5500183105469,297.1499938964844,293.1499938964844,0.0082017118111252,-574.9935302734375,300.8652648925781,0.4783975780010223,0.050000000745058,0.0491726249456405,293.2030944824219,297.1499938964844,293.1499938964844,0.1799618899822235,-2851.01953125,304.1562805175781,0.8442802429199219,0.2579769790172577,0.1815480589866638,293.27496337890625,297.1499938964844,293.1499938964844,0.2649253606796264,-5246.28564453125,304.1576843261719,0.9400292634963988,0.3510158956050873,0.334036260843277,293.22412109375,297.1499938964844,293.1499938964844,0.0119345923885703,-3373.646240234375,303.135009765625,0.4783975780010223,0.050000000745058,0.2332537621259689,291.1706848144531,291.1499938964844,272.8844299316406,269.8558959960937,284.8549194335937,293.46734619140625,291.1712341308594,1.0,0.2601454257965088,0.8033286333084106,0.8033286333084106,1.0,1.0,-1.121790647506714,0.469428151845932,0.6523625254631042,0.2238117605447769,0.0,0.0,0.2469812184572219,54.08102798461914,28.0,9.675930976867676,-7150.43896484375,183.3225250244141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,307.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.052734375,18000.0,0.0,0.0,0.1588147133588791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750996112823486,0.175103947520256,-4.345171873865184e-06,0.0,0.0001611767511349,0.0,0.0,7.0916748046875,0.0,0.0,0.0,0.2822513878345489,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.091611810028553,-2133.83740234375,304.15283203125,0.7266892790794373,0.1495022773742675,0.1359622925519943,293.5575256347656,297.1499938964844,293.1499938964844,0.0079448670148849,-562.3810424804688,300.707275390625,0.4916765987873077,0.050000000745058,0.0489178374409675,293.19757080078125,297.1499938964844,293.1499938964844,0.1793756484985351,-2843.749267578125,304.1551818847656,0.8656483292579651,0.2577497065067291,0.1811639964580536,293.27264404296875,297.1499938964844,293.1499938964844,0.2620726823806762,-5200.74169921875,304.15985107421875,0.9643484354019164,0.3483158946037292,0.331197589635849,293.2249755859375,297.1499938964844,293.1499938964844,0.0117742018774151,-3347.2177734375,303.10748291015625,0.4916765987873077,0.050000000745058,0.2320451587438583,291.1753845214844,291.1499938964844,272.9252624511719,269.89324951171875,284.889892578125,293.48211669921875,291.1758117675781,1.0,0.2505491077899933,0.8031077980995178,0.8031077980995178,1.0,1.0,-1.1152547597885132,0.4661882221698761,0.6490665674209595,0.2230623662471771,0.0,0.0,0.2432707548141479,47.55999374389648,25.0,6.88715124130249,-7071.40087890625,168.95547485351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,307.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.474609375,18000.0,0.0,0.0,0.1589270681142807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727043986320495,0.1727087348699569,-4.3406694203440566e-06,0.0,0.0001612907653907,0.0,0.0,6.982425689697266,0.0,0.0,0.0,0.2818238437175751,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.091611810028553,-2133.83740234375,304.15283203125,0.7266892790794373,0.1495022773742675,0.1359622925519943,293.5575256347656,297.1499938964844,293.1499938964844,0.0079448670148849,-562.3810424804688,300.707275390625,0.4916765987873077,0.050000000745058,0.0489178374409675,293.19757080078125,297.1499938964844,293.1499938964844,0.1793756484985351,-2843.749267578125,304.1551818847656,0.8656483292579651,0.2577497065067291,0.1811639964580536,293.27264404296875,297.1499938964844,293.1499938964844,0.2620726823806762,-5200.74169921875,304.15985107421875,0.9643484354019164,0.3483158946037292,0.331197589635849,293.2249755859375,297.1499938964844,293.1499938964844,0.0117742018774151,-3347.2177734375,303.10748291015625,0.4916765987873077,0.050000000745058,0.2320451587438583,291.1753845214844,291.1499938964844,272.9252624511719,269.89324951171875,284.889892578125,293.48211669921875,291.1758117675781,1.0,0.2505491077899933,0.8031077980995178,0.8031077980995178,1.0,1.0,-1.1152547597885132,0.4661882221698761,0.6490665674209595,0.2230623662471771,0.0,0.0,0.2432707548141479,47.55999374389648,25.0,6.88715124130249,-7071.40087890625,168.95547485351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,307.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.474609375,18000.0,0.0,0.0,0.1589270681142807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727043986320495,0.1727087348699569,-4.3406694203440566e-06,0.0,0.0001612907653907,0.0,0.0,6.982425689697266,0.0,0.0,0.0,0.2818238437175751,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.091013990342617,-2122.648681640625,304.15289306640625,0.7435203790664673,0.1489763408899307,0.1352797001600265,293.5645751953125,297.1499938964844,293.1499938964844,0.0077041187323629,-550.2777709960938,300.5476989746094,0.5049670338630676,0.050000000745058,0.0487001873552799,293.1921691894531,297.1499938964844,293.1499938964844,0.178985446691513,-2838.96337890625,304.15411376953125,0.8886774778366089,0.2576397955417633,0.1809150129556656,293.27001953125,297.1499938964844,293.1499938964844,0.2593932449817657,-5158.1904296875,304.1610107421875,0.985763669013977,0.3457434773445129,0.3285333514213562,293.2253723144531,297.1499938964844,293.1499938964844,0.0116337900981307,-3324.064697265625,303.0808410644531,0.5049670338630676,0.050000000745058,0.2310127168893814,291.17852783203125,291.1499938964844,272.96588134765625,269.93072509765625,284.92413330078125,293.4965209960937,291.1787109375,1.0,0.2423121482133865,0.8028870224952698,0.8028870224952698,1.0,1.0,-1.1094379425048828,0.4632797241210937,0.6461581587791443,0.222460925579071,0.0,0.0,0.239232987165451,41.98875045776367,25.0,4.210625171661377,-6995.43359375,156.7434539794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,307.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.326171875,18000.0,0.0,0.0,0.1587277799844741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700728684663772,0.1700772047042846,-4.335612629802199e-06,0.0,0.0001610885083209,0.0,0.0,6.862710952758789,0.0,0.0,0.0,0.2813547849655151,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.091013990342617,-2122.648681640625,304.15289306640625,0.7435203790664673,0.1489763408899307,0.1352797001600265,293.5645751953125,297.1499938964844,293.1499938964844,0.0077041187323629,-550.2777709960938,300.5476989746094,0.5049670338630676,0.050000000745058,0.0487001873552799,293.1921691894531,297.1499938964844,293.1499938964844,0.178985446691513,-2838.96337890625,304.15411376953125,0.8886774778366089,0.2576397955417633,0.1809150129556656,293.27001953125,297.1499938964844,293.1499938964844,0.2593932449817657,-5158.1904296875,304.1610107421875,0.985763669013977,0.3457434773445129,0.3285333514213562,293.2253723144531,297.1499938964844,293.1499938964844,0.0116337900981307,-3324.064697265625,303.0808410644531,0.5049670338630676,0.050000000745058,0.2310127168893814,291.17852783203125,291.1499938964844,272.96588134765625,269.93072509765625,284.92413330078125,293.4965209960937,291.1787109375,1.0,0.2423121482133865,0.8028870224952698,0.8028870224952698,1.0,1.0,-1.1094379425048828,0.4632797241210937,0.6461581587791443,0.222460925579071,0.0,0.0,0.239232987165451,41.98875045776367,25.0,4.210625171661377,-6995.43359375,156.7434539794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,307.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.326171875,18000.0,0.0,0.0,0.1587277799844741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700728684663772,0.1700772047042846,-4.335612629802199e-06,0.0,0.0001610885083209,0.0,0.0,6.862710952758789,0.0,0.0,0.0,0.2813547849655151,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904776751995086,-2112.64111328125,304.15283203125,0.7580419778823853,0.1484439522027969,0.1346571296453476,293.5712280273437,297.1499938964844,293.1499938964844,0.007482836022973,-538.9337768554688,300.3862609863281,0.5168416500091553,0.050000000745058,0.0485452152788639,293.1873779296875,297.1499938964844,293.1499938964844,0.1787042319774627,-2835.5400390625,304.1531982421875,0.9085744619369508,0.2575424015522003,0.1807286292314529,293.26715087890625,297.1499938964844,293.1499938964844,0.2561971843242645,-5106.6064453125,304.1628112792969,0.9990000128746032,0.3432839810848236,0.3251927495002746,293.2255249023437,297.1499938964844,293.1499938964844,0.0115211578086018,-3305.753662109375,303.054443359375,0.5168416500091553,0.050000000745058,0.2302775979042053,291.1800231933594,291.1499938964844,273.0063171386719,269.9682922363281,284.9582214355469,293.5104675292969,291.1802062988281,1.0,0.2360331416130066,0.802685022354126,0.802685022354126,1.0,1.0,-1.103477954864502,0.4602855443954468,0.6431924700737,0.2218968272209167,0.0,0.0,0.2351267039775848,38.004539489746094,25.0,2.8499298095703125,-6923.5380859375,147.58360290527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,307.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.390625,18000.0,0.0,0.0,0.1581762433052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674119383096695,0.1674162596464157,-4.330373485572636e-06,0.0,0.0001605287689017,0.0,0.0,6.741981506347656,0.0,0.0,0.0,0.280879944562912,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904776751995086,-2112.64111328125,304.15283203125,0.7580419778823853,0.1484439522027969,0.1346571296453476,293.5712280273437,297.1499938964844,293.1499938964844,0.007482836022973,-538.9337768554688,300.3862609863281,0.5168416500091553,0.050000000745058,0.0485452152788639,293.1873779296875,297.1499938964844,293.1499938964844,0.1787042319774627,-2835.5400390625,304.1531982421875,0.9085744619369508,0.2575424015522003,0.1807286292314529,293.26715087890625,297.1499938964844,293.1499938964844,0.2561971843242645,-5106.6064453125,304.1628112792969,0.9990000128746032,0.3432839810848236,0.3251927495002746,293.2255249023437,297.1499938964844,293.1499938964844,0.0115211578086018,-3305.753662109375,303.054443359375,0.5168416500091553,0.050000000745058,0.2302775979042053,291.1800231933594,291.1499938964844,273.0063171386719,269.9682922363281,284.9582214355469,293.5104675292969,291.1802062988281,1.0,0.2360331416130066,0.802685022354126,0.802685022354126,1.0,1.0,-1.103477954864502,0.4602855443954468,0.6431924700737,0.2218968272209167,0.0,0.0,0.2351267039775848,38.004539489746094,25.0,2.8499298095703125,-6923.5380859375,147.58360290527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,307.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.390625,18000.0,0.0,0.0,0.1581762433052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674119383096695,0.1674162596464157,-4.330373485572636e-06,0.0,0.0001605287689017,0.0,0.0,6.741981506347656,0.0,0.0,0.0,0.280879944562912,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898868069052696,-2101.388671875,304.1528625488281,0.7669594287872314,0.1479280740022659,0.1341053545475006,293.5776062011719,297.1499938964844,293.1499938964844,0.0072754961438477,-527.8062133789062,300.2274475097656,0.5245628952980042,0.050000000745058,0.0484604090452194,293.1801147460937,297.1499938964844,293.1499938964844,0.1786011159420013,-2834.18408203125,304.1523132324219,0.9225810170173644,0.2580609917640686,0.180879071354866,293.2544250488281,297.1499938964844,293.1499938964844,0.2442774325609207,-4913.67822265625,304.1782531738281,0.9990000128746032,0.3428618311882019,0.3130195438861847,293.22540283203125,297.1499938964844,293.1499938964844,0.0114245684817433,-3288.850830078125,303.0299377441406,0.5245628952980042,0.050000000745058,0.2298753261566162,291.195068359375,291.1499938964844,273.04656982421875,270.00592041015625,285.0121154785156,293.537841796875,291.1976623535156,1.0,0.2308477610349655,0.8024830222129822,0.8024830222129822,1.0,1.0,-1.0875627994537354,0.452508807182312,0.6350539922714233,0.2199205309152603,0.0,0.0,0.2284213006496429,35.685691833496094,25.0,21.92253494262696,-6812.1767578125,139.04312133789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,307.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.849609375,18000.0,0.0,0.0,0.1572226136922836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638520210981369,0.1638563424348831,-4.324662313592853e-06,0.0,0.0001595609646756,0.0,0.0,6.583205223083496,0.0,0.0,0.0,0.2802632451057434,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898868069052696,-2101.388671875,304.1528625488281,0.7669594287872314,0.1479280740022659,0.1341053545475006,293.5776062011719,297.1499938964844,293.1499938964844,0.0072754961438477,-527.8062133789062,300.2274475097656,0.5245628952980042,0.050000000745058,0.0484604090452194,293.1801147460937,297.1499938964844,293.1499938964844,0.1786011159420013,-2834.18408203125,304.1523132324219,0.9225810170173644,0.2580609917640686,0.180879071354866,293.2544250488281,297.1499938964844,293.1499938964844,0.2442774325609207,-4913.67822265625,304.1782531738281,0.9990000128746032,0.3428618311882019,0.3130195438861847,293.22540283203125,297.1499938964844,293.1499938964844,0.0114245684817433,-3288.850830078125,303.0299377441406,0.5245628952980042,0.050000000745058,0.2298753261566162,291.195068359375,291.1499938964844,273.04656982421875,270.00592041015625,285.0121154785156,293.537841796875,291.1976623535156,1.0,0.2308477610349655,0.8024830222129822,0.8024830222129822,1.0,1.0,-1.0875627994537354,0.452508807182312,0.6350539922714233,0.2199205309152603,0.0,0.0,0.2284213006496429,35.685691833496094,25.0,21.92253494262696,-6812.1767578125,139.04312133789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,307.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.849609375,18000.0,0.0,0.0,0.1572226136922836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638520210981369,0.1638563424348831,-4.324662313592853e-06,0.0,0.0001595609646756,0.0,0.0,6.583205223083496,0.0,0.0,0.0,0.2802632451057434,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896039679646492,-2095.990234375,304.1528625488281,0.7710995674133301,0.1476960182189941,0.1338533759117126,293.5807189941406,297.1499938964844,293.1499938964844,0.0071730683557689,-522.193359375,300.1481628417969,0.5281907320022583,0.050000000745058,0.0484240315854549,293.1759033203125,297.1499938964844,293.1499938964844,0.178753063082695,-2836.11083984375,304.151611328125,0.929561197757721,0.2585083246231079,0.1811368912458419,293.2436828613281,297.1499938964844,293.1499938964844,0.2389132380485534,-4825.64990234375,304.182861328125,0.9990000128746032,0.3436443209648132,0.3074570596218109,293.2252197265625,297.1499938964844,293.1499938964844,0.0113780442625284,-3280.589111328125,303.01824951171875,0.5281907320022583,0.050000000745058,0.2297027558088302,291.2046203613281,291.1499938964844,273.066650390625,270.0247497558594,285.03546142578125,293.54736328125,291.2059326171875,1.0,0.2286086827516555,0.8023820519447327,0.8023820519447327,1.0,1.0,-1.0807945728302002,0.4491981267929077,0.6315963864326477,0.2190939038991928,0.0,0.0,0.2237945944070816,34.69240951538086,25.0,19.99580764770508,-6739.22509765625,135.43199157714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,307.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.302734375,18000.0,0.0,0.0,0.1565344631671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610859632492065,0.1610902845859527,-4.320336756791221e-06,0.0,0.0001588625891599,0.0,0.0,6.460578441619873,0.0,0.0,0.0,0.2797990143299103,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893825739622116,-2091.84130859375,304.1527404785156,0.7749600410461426,0.1474371552467346,0.1336148977279663,293.58380126953125,297.1499938964844,293.1499938964844,0.0070752976462244,-516.890625,300.06658935546875,0.531604528427124,0.050000000745058,0.0483915545046329,293.171875,297.1499938964844,293.1499938964844,0.1790525764226913,-2840.00830078125,304.1507568359375,0.936149835586548,0.2589731216430664,0.1814318001270294,293.2313842773437,297.1499938964844,293.1499938964844,0.2340341955423355,-4746.47802734375,304.18572998046875,0.9990000128746032,0.3448711037635803,0.3024046421051025,293.22509765625,297.1499938964844,293.1499938964844,0.0113387759774923,-3274.185791015625,303.0057983398437,0.531604528427124,0.050000000745058,0.2295487076044082,291.207763671875,291.1499938964844,273.086669921875,270.0435791015625,285.0516052246094,293.5458374023437,291.207763671875,1.0,0.2265717983245849,0.8023293614387512,0.8023293614387512,1.0,1.0,-1.0745737552642822,0.4461447596549988,0.6284289360046387,0.2183809131383896,0.0,0.0,0.2196000218391418,33.805015563964844,25.0,11.36328125,-6671.001953125,132.21261596679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,307.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.095703125,18000.0,0.0,0.0,0.1556752622127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583482027053833,0.1583525240421295,-4.31529360866989e-06,0.0,0.0001579905947437,0.0,0.0,6.338598728179932,0.0,0.0,0.0,0.2793302237987518,4.0,0.0,1.0
736020,293.1764831542969,297.1499938964844,293.1499938964844,0.0884938389062881,-2075.287841796875,304.1533508300781,0.7803611755371094,0.14590784907341,0.1324892342090606,293.5897827148437,297.1499938964844,293.1499938964844,0.006888770032674,-506.7998046875,299.89849853515625,0.537685751914978,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798400282859802,-2850.301025390625,304.1492004394531,0.9476630091667176,0.2598744928836822,0.1820269674062729,293.2050170898437,297.1499938964844,293.1499938964844,0.2258451730012893,-4613.95458984375,304.1873474121094,0.9990000128746032,0.3481553196907043,0.2937920987606048,293.22509765625,297.1499938964844,293.1499938964844,0.0112740127369761,-3264.784423828125,302.97930908203125,0.537685751914978,0.050000000745058,0.2292919903993606,291.2023010253906,291.1499938964844,273.1265869140625,270.0812072753906,285.0635986328125,293.5092468261719,291.20147705078125,1.0,0.2230181992053985,0.8022239804267883,0.8022239804267883,1.0,1.0,-1.0632264614105225,0.4405552744865417,0.6226711869239807,0.2171453535556793,0.0,0.0,0.2129071652889251,32.31822204589844,28.0,-3.762030839920044,-6567.35107421875,126.6635513305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,307.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.607421875,18000.0,0.0,0.0,0.1535025238990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539607495069503,0.1539650559425354,-4.306020400690613e-06,0.0,0.0001557855430291,0.0,0.0,6.142533779144287,0.0,0.0,0.0,0.2785551846027374,4.0,0.0,1.0
