time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736080,293.1764831542969,297.1499938964844,293.1499938964844,0.0884938389062881,-2075.287841796875,304.1533508300781,0.7803611755371094,0.14590784907341,0.1324892342090606,293.5897827148437,297.1499938964844,293.1499938964844,0.006888770032674,-506.7998046875,299.89849853515625,0.537685751914978,0.050000000745058,0.0483374372124671,293.1647033691406,297.1499938964844,293.1499938964844,0.1798400282859802,-2850.301025390625,304.1492004394531,0.9476630091667176,0.2598744928836822,0.1820269674062729,293.2050170898437,297.1499938964844,293.1499938964844,0.2258451730012893,-4613.95458984375,304.1873474121094,0.9990000128746032,0.3481553196907043,0.2937920987606048,293.22509765625,297.1499938964844,293.1499938964844,0.0112740127369761,-3264.784423828125,302.97930908203125,0.537685751914978,0.050000000745058,0.2292919903993606,291.2023010253906,291.1499938964844,273.1265869140625,270.0812072753906,285.0635986328125,293.5092468261719,291.20147705078125,1.0,0.2230181992053985,0.8022239804267883,0.8022239804267883,1.0,1.0,-1.0632264614105225,0.4405552744865417,0.6226711869239807,0.2171453535556793,0.0,0.0,0.2129071652889251,32.31822204589844,28.0,-3.762030839920044,-6567.35107421875,126.6635513305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,307.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.607421875,18000.0,0.0,0.0,0.1535025238990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539607495069503,0.1539650559425354,-4.306020400690613e-06,0.0,0.0001557855430291,0.0,0.0,6.142533779144287,0.0,0.0,0.0,0.2785551846027374,4.0,0.0,1.0
736140,293.1810913085937,297.1499938964844,293.1499938964844,0.0872052758932113,-2051.299072265625,304.15435791015625,0.7808675169944763,0.1442904323339462,0.1308733820915222,293.5956115722656,297.1499938964844,293.1499938964844,0.0067103155888617,-496.9651794433594,299.7280578613281,0.5407223701477051,0.050000000745058,0.0483120195567607,293.1619567871094,297.1499938964844,293.1499938964844,0.1803613901138305,-2857.0615234375,304.1486511230469,0.9532574415206908,0.2600767612457275,0.1823610812425613,293.181884765625,297.1499938964844,293.1499938964844,0.2217600643634796,-4549.51025390625,304.1815185546875,0.9990000128746032,0.3514687120914459,0.2896574735641479,293.2252502441406,297.1499938964844,293.1499938964844,0.0112206656485795,-3257.58056640625,302.9522399902344,0.5407223701477051,0.050000000745058,0.2291714251041412,291.1950988769531,291.1499938964844,273.1663818359375,270.1187744140625,285.0774841308594,293.4844665527344,291.1938781738281,1.0,0.2212891280651092,0.8021185994148254,0.8021185994148254,1.0,1.0,-1.0565478801727295,0.4371941089630127,0.6193538308143616,0.2166054993867874,0.0,0.0,0.2073258906602859,31.6107234954834,46.0,-10.478618621826172,-6491.75,123.7477035522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58038330078125,307.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.1509110927581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504890024662017,0.1504933089017868,-4.298799467505887e-06,0.0,0.0001531555753899,0.0,0.0,5.9885454177856445,0.0,0.0,0.0,0.2779446542263031,4.0,0.0,1.0
736200,293.1810913085937,297.1499938964844,293.1499938964844,0.0872052758932113,-2051.299072265625,304.15435791015625,0.7808675169944763,0.1442904323339462,0.1308733820915222,293.5956115722656,297.1499938964844,293.1499938964844,0.0067103155888617,-496.9651794433594,299.7280578613281,0.5407223701477051,0.050000000745058,0.0483120195567607,293.1619567871094,297.1499938964844,293.1499938964844,0.1803613901138305,-2857.0615234375,304.1486511230469,0.9532574415206908,0.2600767612457275,0.1823610812425613,293.181884765625,297.1499938964844,293.1499938964844,0.2217600643634796,-4549.51025390625,304.1815185546875,0.9990000128746032,0.3514687120914459,0.2896574735641479,293.2252502441406,297.1499938964844,293.1499938964844,0.0112206656485795,-3257.58056640625,302.9522399902344,0.5407223701477051,0.050000000745058,0.2291714251041412,291.1950988769531,291.1499938964844,273.1663818359375,270.1187744140625,285.0774841308594,293.4844665527344,291.1938781738281,1.0,0.2212891280651092,0.8021185994148254,0.8021185994148254,1.0,1.0,-1.0565478801727295,0.4371941089630127,0.6193538308143616,0.2166054993867874,0.0,0.0,0.2073258906602859,31.6107234954834,46.0,-10.478618621826172,-6491.75,123.7477035522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58038330078125,307.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.1509110927581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504890024662017,0.1504933089017868,-4.298799467505887e-06,0.0,0.0001531555753899,0.0,0.0,5.9885454177856445,0.0,0.0,0.0,0.2779446542263031,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866886526346206,-2042.14990234375,304.1537170410156,0.7671558260917664,0.1433506309986114,0.1300264596939087,293.6014404296875,297.1499938964844,293.1499938964844,0.0065572275780141,-488.8013916015625,299.549072265625,0.5310142636299133,0.050000000745058,0.0483970902860164,293.16552734375,297.1499938964844,293.1499938964844,0.1802842170000076,-2856.3203125,304.14923095703125,0.936107337474823,0.259062647819519,0.1819274425506591,293.1791687011719,297.1499938964844,293.1499938964844,0.2341909706592559,-4761.11328125,304.1496276855469,0.9990000128746032,0.3512853980064392,0.3032663762569427,293.225830078125,297.1499938964844,293.1499938964844,0.0112213147804141,-3262.194580078125,302.92218017578125,0.5310142636299133,0.050000000745058,0.2295749634504318,291.17010498046875,291.1499938964844,273.2059936523437,270.15625,285.0845642089844,293.4915466308594,291.1649169921875,1.0,0.2273103296756744,0.8020338416099548,0.8020338416099548,1.0,1.0,-1.071920394897461,0.4443883895874023,0.6275320053100586,0.2192346006631851,0.0,0.0,0.205864205956459,33.943878173828125,49.0,-41.154563903808594,-6488.990234375,131.79449462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6655578613281,307.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.1481546759605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486417353153228,0.1486460268497467,-4.2934752855217084e-06,0.0,0.0001503581588622,0.0,0.0,5.904965877532959,0.0,0.0,0.0,0.2776038348674774,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866886526346206,-2042.14990234375,304.1537170410156,0.7671558260917664,0.1433506309986114,0.1300264596939087,293.6014404296875,297.1499938964844,293.1499938964844,0.0065572275780141,-488.8013916015625,299.549072265625,0.5310142636299133,0.050000000745058,0.0483970902860164,293.16552734375,297.1499938964844,293.1499938964844,0.1802842170000076,-2856.3203125,304.14923095703125,0.936107337474823,0.259062647819519,0.1819274425506591,293.1791687011719,297.1499938964844,293.1499938964844,0.2341909706592559,-4761.11328125,304.1496276855469,0.9990000128746032,0.3512853980064392,0.3032663762569427,293.225830078125,297.1499938964844,293.1499938964844,0.0112213147804141,-3262.194580078125,302.92218017578125,0.5310142636299133,0.050000000745058,0.2295749634504318,291.17010498046875,291.1499938964844,273.2059936523437,270.15625,285.0845642089844,293.4915466308594,291.1649169921875,1.0,0.2273103296756744,0.8020338416099548,0.8020338416099548,1.0,1.0,-1.071920394897461,0.4443883895874023,0.6275320053100586,0.2192346006631851,0.0,0.0,0.205864205956459,33.943878173828125,49.0,-41.154563903808594,-6488.990234375,131.79449462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6655578613281,307.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.1481546759605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486417353153228,0.1486460268497467,-4.2934752855217084e-06,0.0,0.0001503581588622,0.0,0.0,5.904965877532959,0.0,0.0,0.0,0.2776038348674774,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864476114511489,-2038.2392578125,304.15289306640625,0.7535871863365173,0.1428074389696121,0.12945057451725,293.6071472167969,297.1499938964844,293.1499938964844,0.0064116232097148,-481.0043640136719,299.3639831542969,0.520967960357666,0.050000000745058,0.0484985895454883,293.17144775390625,297.1499938964844,293.1499938964844,0.1796485185623169,-2848.470703125,304.15057373046875,0.9162660241127014,0.2574737966060638,0.1809395849704742,293.2060241699219,297.1499938964844,293.1499938964844,0.2491040676832199,-5007.9970703125,304.12530517578125,0.9990000128746032,0.3451448976993561,0.3187479972839355,293.22711181640625,297.1499938964844,293.1499938964844,0.0112309101969003,-3269.168701171875,302.888916015625,0.520967960357666,0.050000000745058,0.230056419968605,291.1349182128906,291.1499938964844,273.2454833984375,270.1935729980469,285.1126708984375,293.5417175292969,291.1335144042969,1.0,0.2332876622676849,0.8019490242004395,0.8019490242004395,1.0,1.0,-1.0893282890319824,0.4525345265865326,0.6367937922477722,0.2222638726234436,0.0,0.0,0.2106463015079498,36.72101974487305,52.0,-34.3654899597168,-6571.66357421875,141.40689086914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925964355469,307.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.1457430720329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509103178977966,0.1509146094322204,-4.294390237191692e-06,0.0,0.0001479106867918,0.0,0.0,5.999956130981445,0.0,0.0,0.0,0.2779218554496765,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864476114511489,-2038.2392578125,304.15289306640625,0.7535871863365173,0.1428074389696121,0.12945057451725,293.6071472167969,297.1499938964844,293.1499938964844,0.0064116232097148,-481.0043640136719,299.3639831542969,0.520967960357666,0.050000000745058,0.0484985895454883,293.17144775390625,297.1499938964844,293.1499938964844,0.1796485185623169,-2848.470703125,304.15057373046875,0.9162660241127014,0.2574737966060638,0.1809395849704742,293.2060241699219,297.1499938964844,293.1499938964844,0.2491040676832199,-5007.9970703125,304.12530517578125,0.9990000128746032,0.3451448976993561,0.3187479972839355,293.22711181640625,297.1499938964844,293.1499938964844,0.0112309101969003,-3269.168701171875,302.888916015625,0.520967960357666,0.050000000745058,0.230056419968605,291.1349182128906,291.1499938964844,273.2454833984375,270.1935729980469,285.1126708984375,293.5417175292969,291.1335144042969,1.0,0.2332876622676849,0.8019490242004395,0.8019490242004395,1.0,1.0,-1.0893282890319824,0.4525345265865326,0.6367937922477722,0.2222638726234436,0.0,0.0,0.2106463015079498,36.72101974487305,52.0,-34.3654899597168,-6571.66357421875,141.40689086914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925964355469,307.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.1457430720329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509103178977966,0.1509146094322204,-4.294390237191692e-06,0.0,0.0001479106867918,0.0,0.0,5.999956130981445,0.0,0.0,0.0,0.2779218554496765,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0866067707538604,-2041.3660888671875,304.1520690917969,0.7479097843170166,0.1431408524513244,0.1296114921569824,293.6100158691406,297.1499938964844,293.1499938964844,0.0063356575556099,-476.6326904296875,299.27508544921875,0.5161780118942261,0.050000000745058,0.0485530607402324,293.1755065917969,297.1499938964844,293.1499938964844,0.1789813786745071,-2839.895263671875,304.15167236328125,0.9066731929779052,0.2564015686511993,0.1803147196769714,293.22540283203125,297.1499938964844,293.1499938964844,0.2552858293056488,-5107.626953125,304.1186828613281,0.9987958669662476,0.3406306207180023,0.3250807523727417,293.2279357910156,297.1499938964844,293.1499938964844,0.0112248361110687,-3269.65625,302.8727722167969,0.5161780118942261,0.050000000745058,0.2303148210048675,291.1299743652344,291.1499938964844,273.26519775390625,270.2121887207031,285.1318664550781,293.5733947753906,291.12921142578125,1.0,0.2363006025552749,0.8019066452980042,0.8019066452980042,1.0,1.0,-1.096846342086792,0.4560348987579345,0.6408114433288574,0.223634585738182,0.0,0.0,0.2124921381473541,38.19207000732422,52.0,-23.47830009460449,-6605.49072265625,146.13783264160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67742919921875,307.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.765625,18000.0,0.0,0.0,0.1448223441839218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520979106426239,0.1521022021770477,-4.296484803489875e-06,0.0,0.0001469762792112,0.0,0.0,6.051994800567627,0.0,0.0,0.0,0.2781190276145935,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869249403476715,-2047.3492431640625,304.151123046875,0.7396420836448669,0.1434403359889984,0.1300281137228012,293.61279296875,297.1499938964844,293.1499938964844,0.0062634488567709,-472.3341979980469,299.1882629394531,0.5090414881706238,0.050000000745058,0.0486432388424873,293.17803955078125,297.1499938964844,293.1499938964844,0.1781949549913406,-2829.7138671875,304.1528015136719,0.8936020731925964,0.2555814683437347,0.1796914041042328,293.2409973144531,297.1499938964844,293.1499938964844,0.2517834305763244,-5048.51123046875,304.1307067871094,0.9857848286628724,0.3366018831729889,0.3211220502853393,293.228759765625,297.1499938964844,293.1499938964844,0.011225233785808,-3270.7177734375,302.8572082519531,0.5090414881706238,0.050000000745058,0.2307425737380981,291.1314697265625,291.1499938964844,273.28485107421875,270.2307434082031,285.1530456542969,293.5851745605469,291.1337585449219,1.0,0.2390277981758117,0.8016908168792725,0.8016908168792725,1.0,1.0,-1.0923795700073242,0.4537687003612518,0.63861083984375,0.2232555449008941,0.0,0.0,0.2136541008949279,40.431915283203125,55.0,0.1349961012601852,-6610.96875,149.11111450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6478576660156,307.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.908203125,18000.0,0.0,0.0,0.1440912932157516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530799120664596,0.1530842185020446,-4.298566636862233e-06,0.0,0.0001462343352613,0.0,0.0,6.095582008361816,0.0,0.0,0.0,0.2782885730266571,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868089273571968,-2044.844482421875,304.1509704589844,0.7256123423576355,0.1431116610765457,0.1301163285970688,293.6184997558594,297.1499938964844,293.1499938964844,0.0061084036715328,-462.6131591796875,299.02166748046875,0.4981574416160583,0.050000000745058,0.0488056279718875,293.1778869628906,297.1499938964844,293.1499938964844,0.1771455407142639,-2815.990478515625,304.153564453125,0.8738110661506653,0.2548910975456238,0.1791504025459289,293.2550354003906,297.1499938964844,293.1499938964844,0.2464144378900528,-4957.923828125,304.145751953125,0.9613510966300964,0.3314196765422821,0.3156013190746307,293.2304992675781,297.1499938964844,293.1499938964844,0.0111996214836835,-3266.37890625,302.8276062011719,0.4981574416160583,0.050000000745058,0.2315128892660141,291.15643310546875,291.1499938964844,273.3240966796875,270.2676696777344,285.185546875,293.59283447265625,291.1578674316406,1.0,0.2441362738609314,0.8012592196464539,0.8012592196464539,1.0,1.0,-1.086328148841858,0.4506346583366394,0.6356934905052185,0.2228675931692123,0.0,0.0,0.2110169827938079,44.487491607666016,58.0,19.597919464111328,-6559.6474609375,154.96800231933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,307.2783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.14301398396492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523030698299408,0.1523073762655258,-4.299850843381137e-06,0.0,0.0001451410207664,0.0,0.0,6.065142154693604,0.0,0.0,0.0,0.2782034873962402,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868089273571968,-2044.844482421875,304.1509704589844,0.7256123423576355,0.1431116610765457,0.1301163285970688,293.6184997558594,297.1499938964844,293.1499938964844,0.0061084036715328,-462.6131591796875,299.02166748046875,0.4981574416160583,0.050000000745058,0.0488056279718875,293.1778869628906,297.1499938964844,293.1499938964844,0.1771455407142639,-2815.990478515625,304.153564453125,0.8738110661506653,0.2548910975456238,0.1791504025459289,293.2550354003906,297.1499938964844,293.1499938964844,0.2464144378900528,-4957.923828125,304.145751953125,0.9613510966300964,0.3314196765422821,0.3156013190746307,293.2304992675781,297.1499938964844,293.1499938964844,0.0111996214836835,-3266.37890625,302.8276062011719,0.4981574416160583,0.050000000745058,0.2315128892660141,291.15643310546875,291.1499938964844,273.3240966796875,270.2676696777344,285.185546875,293.59283447265625,291.1578674316406,1.0,0.2441362738609314,0.8012592196464539,0.8012592196464539,1.0,1.0,-1.086328148841858,0.4506346583366394,0.6356934905052185,0.2228675931692123,0.0,0.0,0.2110169827938079,44.487491607666016,58.0,19.597919464111328,-6559.6474609375,154.96800231933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,307.2783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.14301398396492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523030698299408,0.1523073762655258,-4.299850843381137e-06,0.0,0.0001451410207664,0.0,0.0,6.065142154693604,0.0,0.0,0.0,0.2782034873962402,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864109098911285,-2037.31591796875,304.1513061523437,0.7132094502449036,0.1424364894628524,0.1296907812356948,293.6241149902344,297.1499938964844,293.1499938964844,0.0059568961150944,-453.2355041503906,298.84625244140625,0.4897399842739105,0.050000000745058,0.048953603953123,293.17633056640625,297.1499938964844,293.1499938964844,0.1768066436052322,-2811.7275390625,304.1529235839844,0.8587958812713623,0.2545028924942016,0.1789664030075073,293.25860595703125,297.1499938964844,293.1499938964844,0.2432557493448257,-4905.37255859375,304.1523132324219,0.9398791790008544,0.3280219435691833,0.3122388422489166,293.2322998046875,297.1499938964844,293.1499938964844,0.0111839454621076,-3265.5478515625,302.7953186035156,0.4897399842739105,0.050000000745058,0.2322148233652115,291.1626892089844,291.1499938964844,273.3632202148437,270.3043212890625,285.2171936035156,293.603515625,291.1632080078125,1.0,0.2489047050476074,0.8008276224136353,0.8008276224136353,1.0,1.0,-1.0825804471969604,0.4485972225666046,0.6339832544326782,0.2228376865386963,0.0,0.0,0.2088253945112228,48.204864501953125,61.0,10.930813789367676,-6498.845703125,160.78079223632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009155273437,307.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21875,18000.0,0.0,0.0,0.1421791017055511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508904099464416,0.1508947014808654,-4.297519808460493e-06,0.0,0.0001442937209503,0.0,0.0,6.00341272354126,0.0,0.0,0.0,0.2779732942581177,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864109098911285,-2037.31591796875,304.1513061523437,0.7132094502449036,0.1424364894628524,0.1296907812356948,293.6241149902344,297.1499938964844,293.1499938964844,0.0059568961150944,-453.2355041503906,298.84625244140625,0.4897399842739105,0.050000000745058,0.048953603953123,293.17633056640625,297.1499938964844,293.1499938964844,0.1768066436052322,-2811.7275390625,304.1529235839844,0.8587958812713623,0.2545028924942016,0.1789664030075073,293.25860595703125,297.1499938964844,293.1499938964844,0.2432557493448257,-4905.37255859375,304.1523132324219,0.9398791790008544,0.3280219435691833,0.3122388422489166,293.2322998046875,297.1499938964844,293.1499938964844,0.0111839454621076,-3265.5478515625,302.7953186035156,0.4897399842739105,0.050000000745058,0.2322148233652115,291.1626892089844,291.1499938964844,273.3632202148437,270.3043212890625,285.2171936035156,293.603515625,291.1632080078125,1.0,0.2489047050476074,0.8008276224136353,0.8008276224136353,1.0,1.0,-1.0825804471969604,0.4485972225666046,0.6339832544326782,0.2228376865386963,0.0,0.0,0.2088253945112228,48.204864501953125,61.0,10.930813789367676,-6498.845703125,160.78079223632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009155273437,307.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21875,18000.0,0.0,0.0,0.1421791017055511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508904099464416,0.1508947014808654,-4.297519808460493e-06,0.0,0.0001442937209503,0.0,0.0,6.00341272354126,0.0,0.0,0.0,0.2779732942581177,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859699174761772,-2029.037841796875,304.151611328125,0.7014439105987549,0.141728326678276,0.1291894763708114,293.6295471191406,297.1499938964844,293.1499938964844,0.005806375760585,-443.7748107910156,298.6683654785156,0.4824206531047821,0.050000000745058,0.049094121903181,293.1749572753906,297.1499938964844,293.1499938964844,0.1765432357788086,-2808.437255859375,304.15240478515625,0.8463857173919678,0.2541141808032989,0.1788036674261093,293.25848388671875,297.1499938964844,293.1499938964844,0.2408265471458435,-4865.4677734375,304.155517578125,0.9210371375083924,0.3252920806407928,0.3096914291381836,293.2340393066406,297.1499938964844,293.1499938964844,0.0111672207713127,-3264.77099609375,302.7622985839844,0.4824206531047821,0.050000000745058,0.2328813821077346,291.16583251953125,291.1499938964844,273.4022521972656,270.3406677246094,285.24560546875,293.6112670898437,291.1658935546875,1.0,0.2534149289131164,0.8006609082221985,0.8006609082221985,1.0,1.0,-1.0796945095062256,0.4469904601573944,0.6327040791511536,0.2229748517274856,0.0,0.0,0.2064568698406219,51.74353790283203,49.0,4.745800018310547,-6443.7958984375,166.47003173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399719238281,307.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.1415100544691085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495350748300552,0.149539366364479,-4.295102826290531e-06,0.0,0.0001436147140339,0.0,0.0,5.944063663482666,0.0,0.0,0.0,0.2777432799339294,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859699174761772,-2029.037841796875,304.151611328125,0.7014439105987549,0.141728326678276,0.1291894763708114,293.6295471191406,297.1499938964844,293.1499938964844,0.005806375760585,-443.7748107910156,298.6683654785156,0.4824206531047821,0.050000000745058,0.049094121903181,293.1749572753906,297.1499938964844,293.1499938964844,0.1765432357788086,-2808.437255859375,304.15240478515625,0.8463857173919678,0.2541141808032989,0.1788036674261093,293.25848388671875,297.1499938964844,293.1499938964844,0.2408265471458435,-4865.4677734375,304.155517578125,0.9210371375083924,0.3252920806407928,0.3096914291381836,293.2340393066406,297.1499938964844,293.1499938964844,0.0111672207713127,-3264.77099609375,302.7622985839844,0.4824206531047821,0.050000000745058,0.2328813821077346,291.16583251953125,291.1499938964844,273.4022521972656,270.3406677246094,285.24560546875,293.6112670898437,291.1658935546875,1.0,0.2534149289131164,0.8006609082221985,0.8006609082221985,1.0,1.0,-1.0796945095062256,0.4469904601573944,0.6327040791511536,0.2229748517274856,0.0,0.0,0.2064568698406219,51.74353790283203,49.0,4.745800018310547,-6443.7958984375,166.47003173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399719238281,307.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.1415100544691085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495350748300552,0.149539366364479,-4.295102826290531e-06,0.0,0.0001436147140339,0.0,0.0,5.944063663482666,0.0,0.0,0.0,0.2777432799339294,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856652855873107,-2023.3480224609373,304.1518249511719,0.6998916268348694,0.1413195580244064,0.1288254857063293,293.63262939453125,297.1499938964844,293.1499938964844,0.0057076201774179,-437.4552917480469,298.5604248046875,0.4818333387374878,0.050000000745058,0.0491056218743324,293.17413330078125,297.1499938964844,293.1499938964844,0.1763481944799423,-2805.985107421875,304.1522216796875,0.8452272415161133,0.253894031047821,0.1786501258611679,293.2576599121094,297.1499938964844,293.1499938964844,0.2394782602787017,-4843.48583984375,304.15673828125,0.9181768894195556,0.3238055109977722,0.3082644343376159,293.23504638671875,297.1499938964844,293.1499938964844,0.0111330701038241,-3259.86181640625,302.7421875,0.4818333387374878,0.050000000745058,0.2329359352588653,291.1659240722656,291.1499938964844,273.4256286621094,270.3623046875,285.2630310058594,293.6155090332031,291.166015625,1.0,0.2531590163707733,0.8005608320236206,0.8005608320236206,1.0,1.0,-1.077440619468689,0.4457723200321197,0.6316682696342468,0.2229934334754943,0.0,0.0,0.2051756083965301,52.017616271972656,49.0,2.7468268871307373,-6412.0693359375,166.32748413085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40850830078125,307.1075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.244140625,18000.0,0.0,0.0,0.1411673873662948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487708687782287,0.1487751603126526,-4.293628990126308e-06,0.0,0.0001432669523637,0.0,0.0,5.910504341125488,0.0,0.0,0.0,0.2776122689247131,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854391828179359,-2019.117431640625,304.1519470214844,0.7010894417762756,0.1410405784845352,0.1285612434148788,293.63458251953125,297.1499938964844,293.1499938964844,0.0056380829773843,-432.9352722167969,298.4886169433594,0.4830066263675689,0.050000000745058,0.0490826815366745,293.1734619140625,297.1499938964844,293.1499938964844,0.1762022972106933,-2804.133056640625,304.15216064453125,0.8469225168228149,0.2537810206413269,0.1785422563552856,293.2569274902344,297.1499938964844,293.1499938964844,0.2385758906602859,-4828.7958984375,304.15740966796875,0.919538676738739,0.3228594362735748,0.3073296248912811,293.23565673828125,297.1499938964844,293.1499938964844,0.0110992910340428,-3254.414794921875,302.7288818359375,0.4830066263675689,0.050000000745058,0.2328270971775055,291.16656494140625,291.1499938964844,273.441162109375,270.3766784667969,285.2731628417969,293.615478515625,291.16680908203125,1.0,0.252062439918518,0.8004941344261169,0.8004941344261169,1.0,1.0,-1.0757139921188354,0.4448523819446563,0.6308615803718567,0.2229747474193573,0.0,0.0,0.2042257040739059,51.422828674316406,37.0,2.7017362117767334,-6391.3701171875,164.74537658691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,307.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2734375,18000.0,0.0,0.0,0.1409561783075332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482590585947036,0.1482633501291275,-4.292699486541096e-06,0.0,0.0001430526026524,0.0,0.0,5.88812780380249,0.0,0.0,0.0,0.2775246798992157,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851028114557266,-2012.8267822265625,304.1522216796875,0.7044994235038757,0.140618085861206,0.1281647086143493,293.6369323730469,297.1499938964844,293.1499938964844,0.0055491058155894,-427.0918273925781,298.3988037109375,0.4858269989490509,0.050000000745058,0.0490278974175453,293.1724548339844,297.1499938964844,293.1499938964844,0.1760326921939849,-2801.98486328125,304.152099609375,0.8513213396072388,0.253680944442749,0.1784159541130066,293.2558288574219,297.1499938964844,293.1499938964844,0.2374623715877533,-4810.70458984375,304.1580810546875,0.9242132902145386,0.3217187821865082,0.3061784505844116,293.236328125,297.1499938964844,293.1499938964844,0.011048637330532,-3245.962646484375,302.71240234375,0.4858269989490509,0.050000000745058,0.2325672358274459,291.1673583984375,291.1499938964844,273.4606018066406,270.39453125,285.2846069335937,293.61260986328125,291.1674194335937,1.0,0.2497718334197998,0.8004107475280762,0.8004107475280762,1.0,1.0,-1.0733273029327393,0.4435920119285583,0.6297352910041809,0.2229212671518325,0.0,0.0,0.2029880732297897,50.01586532592773,37.0,2.00420880317688,-6364.45556640625,161.49813842773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,307.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.556640625,18000.0,0.0,0.0,0.1407052278518676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475622951984405,0.1475665867328643,-4.291491677577142e-06,0.0,0.0001427979150321,0.0,0.0,5.85776948928833,0.0,0.0,0.0,0.2774076759815216,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847033485770225,-2005.363525390625,304.15252685546875,0.7098685503005981,0.1401561349630355,0.1276911497116089,293.63916015625,297.1499938964844,293.1499938964844,0.0054579675197601,-421.0417175292969,298.3088073730469,0.4900075793266296,0.050000000745058,0.0489486716687679,293.1712951660156,297.1499938964844,293.1499938964844,0.1758822202682495,-2800.084716796875,304.1519775390625,0.858208954334259,0.2536264359951019,0.1783032268285751,293.25457763671875,297.1499938964844,293.1499938964844,0.2363645732402801,-4792.89794921875,304.1585998535156,0.9320449233055116,0.320620447397232,0.3050446510314941,293.2369079589844,297.1499938964844,293.1499938964844,0.010990303941071,-3235.98828125,302.6960144042969,0.4900075793266296,0.050000000745058,0.2321914285421371,291.1678466796875,291.1499938964844,273.4800109863281,270.4122619628906,285.2965393066406,293.6100158691406,291.1679992675781,1.0,0.2465930134057998,0.800322949886322,0.800322949886322,1.0,1.0,-1.0707168579101562,0.442223310470581,0.6284935474395752,0.222837284207344,0.0,0.0,0.201746791601181,47.98764419555664,25.0,1.9287102222442627,-6337.63916015625,157.0705108642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515319824219,307.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.1404604613780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468595117330551,0.1468638032674789,-4.290235665393993e-06,0.0,0.0001425495138391,0.0,0.0,5.827131271362305,0.0,0.0,0.0,0.2772892713546753,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.08380788564682,-1988.643798828125,304.1531982421875,0.7256375551223755,0.1392131149768829,0.1266423016786575,293.6431884765625,297.1499938964844,293.1499938964844,0.005271884612739,-408.4729614257813,298.1293640136719,0.5027807354927063,0.050000000745058,0.0487327575683593,293.1685791015625,297.1499938964844,293.1499938964844,0.1756174862384796,-2796.72802734375,304.1517639160156,0.8801819086074829,0.253636360168457,0.1781234145164489,293.2518310546875,297.1499938964844,293.1499938964844,0.2341831028461456,-4757.52783203125,304.15936279296875,0.9565884470939636,0.3185322284698486,0.3028286397457123,293.23779296875,297.1499938964844,293.1499938964844,0.0108552621677517,-3212.13037109375,302.66387939453125,0.5027807354927063,0.050000000745058,0.2311672270298004,291.17010498046875,291.1499938964844,273.5187683105469,270.44744873046875,285.3210144042969,293.6049499511719,291.17041015625,1.0,0.2380037009716034,0.8001474142074585,0.8001474142074585,1.0,1.0,-1.065094232559204,0.4392919838428497,0.625802218914032,0.2226160913705825,0.0,0.0,0.1989300549030304,42.47185516357422,25.0,3.1395723819732666,-6282.49560546875,145.52479553222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,306.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.1399606168270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453355252742767,0.1453398168087005,-4.287614501663484e-06,0.0,0.0001420422340743,0.0,0.0,5.760936260223389,0.0,0.0,0.0,0.2770338654518127,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.08380788564682,-1988.643798828125,304.1531982421875,0.7256375551223755,0.1392131149768829,0.1266423016786575,293.6431884765625,297.1499938964844,293.1499938964844,0.005271884612739,-408.4729614257813,298.1293640136719,0.5027807354927063,0.050000000745058,0.0487327575683593,293.1685791015625,297.1499938964844,293.1499938964844,0.1756174862384796,-2796.72802734375,304.1517639160156,0.8801819086074829,0.253636360168457,0.1781234145164489,293.2518310546875,297.1499938964844,293.1499938964844,0.2341831028461456,-4757.52783203125,304.15936279296875,0.9565884470939636,0.3185322284698486,0.3028286397457123,293.23779296875,297.1499938964844,293.1499938964844,0.0108552621677517,-3212.13037109375,302.66387939453125,0.5027807354927063,0.050000000745058,0.2311672270298004,291.17010498046875,291.1499938964844,273.5187683105469,270.44744873046875,285.3210144042969,293.6049499511719,291.17041015625,1.0,0.2380037009716034,0.8001474142074585,0.8001474142074585,1.0,1.0,-1.065094232559204,0.4392919838428497,0.625802218914032,0.2226160913705825,0.0,0.0,0.1989300549030304,42.47185516357422,25.0,3.1395723819732666,-6282.49560546875,145.52479553222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,306.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.1399606168270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453355252742767,0.1453398168087005,-4.287614501663484e-06,0.0,0.0001420422340743,0.0,0.0,5.760936260223389,0.0,0.0,0.0,0.2770338654518127,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829559341073036,-1972.7939453125,304.1535339355469,0.7390077114105225,0.1382792890071869,0.1256467401981353,293.646728515625,297.1499938964844,293.1499938964844,0.0050964681431651,-396.4350891113281,297.94976806640625,0.5148570537567139,0.050000000745058,0.0485690310597419,293.1658935546875,297.1499938964844,293.1499938964844,0.1754897832870483,-2795.144775390625,304.1513977050781,0.900492787361145,0.2537099123001098,0.1780518889427185,293.2489013671875,297.1499938964844,293.1499938964844,0.2321524918079376,-4724.68603515625,304.1596069335937,0.9759766459465028,0.3165444433689117,0.300773411989212,293.2383728027344,297.1499938964844,293.1499938964844,0.0107407923787832,-3191.99951171875,302.63214111328125,0.5148570537567139,0.050000000745058,0.230390578508377,291.17205810546875,291.1499938964844,273.55743408203125,270.4821472167969,285.34490966796875,293.6002502441406,291.1720886230469,1.0,0.2315925061702728,0.7999718189239502,0.7999718189239502,1.0,1.0,-1.0602174997329712,0.436718225479126,0.6234992742538452,0.2225033789873123,0.0,0.0,0.1958333849906921,38.28585815429688,25.0,1.9845987558364868,-6226.880859375,136.68438720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,306.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.88671875,18000.0,0.0,0.0,0.1394010484218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436167657375335,0.1436210572719574,-4.284651822672458e-06,0.0,0.0001414743455825,0.0,0.0,5.686450958251953,0.0,0.0,0.0,0.2767477333545685,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829559341073036,-1972.7939453125,304.1535339355469,0.7390077114105225,0.1382792890071869,0.1256467401981353,293.646728515625,297.1499938964844,293.1499938964844,0.0050964681431651,-396.4350891113281,297.94976806640625,0.5148570537567139,0.050000000745058,0.0485690310597419,293.1658935546875,297.1499938964844,293.1499938964844,0.1754897832870483,-2795.144775390625,304.1513977050781,0.900492787361145,0.2537099123001098,0.1780518889427185,293.2489013671875,297.1499938964844,293.1499938964844,0.2321524918079376,-4724.68603515625,304.1596069335937,0.9759766459465028,0.3165444433689117,0.300773411989212,293.2383728027344,297.1499938964844,293.1499938964844,0.0107407923787832,-3191.99951171875,302.63214111328125,0.5148570537567139,0.050000000745058,0.230390578508377,291.17205810546875,291.1499938964844,273.55743408203125,270.4821472167969,285.34490966796875,293.6002502441406,291.1720886230469,1.0,0.2315925061702728,0.7999718189239502,0.7999718189239502,1.0,1.0,-1.0602174997329712,0.436718225479126,0.6234992742538452,0.2225033789873123,0.0,0.0,0.1958333849906921,38.28585815429688,25.0,1.9845987558364868,-6226.880859375,136.68438720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,306.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.88671875,18000.0,0.0,0.0,0.1394010484218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436167657375335,0.1436210572719574,-4.284651822672458e-06,0.0,0.0001414743455825,0.0,0.0,5.686450958251953,0.0,0.0,0.0,0.2767477333545685,4.0,0.0,1.0
737460,293.1791076660156,297.1499938964844,293.1499938964844,0.0821544006466865,-1957.939453125,304.1536865234375,0.7500759363174438,0.1373544484376907,0.124701552093029,293.64990234375,297.1499938964844,293.1499938964844,0.0049300612881779,-384.8594055175781,297.76922607421875,0.5255139470100403,0.050000000745058,0.0484507642686367,293.16375732421875,297.1499938964844,293.1499938964844,0.1754069924354553,-2794.1396484375,304.15106201171875,0.9185418486595154,0.2537427544593811,0.1779954880475998,293.2460632324219,297.1499938964844,293.1499938964844,0.2302512377500534,-4693.98193359375,304.1595764160156,0.9896312355995178,0.3146151006221771,0.2988252937793731,293.23883056640625,297.1499938964844,293.1499938964844,0.0106442552059888,-3175.292236328125,302.60028076171875,0.5255139470100403,0.050000000745058,0.2298295646905899,291.17236328125,291.1499938964844,273.5960388183594,270.51629638671875,285.36846923828125,293.5962219238281,291.1723937988281,1.0,0.2266222685575485,0.7998358011245728,0.7998358011245728,1.0,1.0,-1.0558619499206543,0.4343964159488678,0.6214655041694641,0.2224730998277664,0.0,0.0,0.1928262859582901,35.25694274902344,25.0,0.8046324849128723,-6175.5947265625,130.1295928955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143920898437,306.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.712890625,18000.0,0.0,0.0,0.138747289776802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419436931610107,0.1419479697942733,-4.281615474610589e-06,0.0,0.0001408108655596,0.0,0.0,5.61392879486084,0.0,0.0,0.0,0.2764666974544525,4.0,0.0,1.0
737520,293.1791076660156,297.1499938964844,293.1499938964844,0.0821544006466865,-1957.939453125,304.1536865234375,0.7500759363174438,0.1373544484376907,0.124701552093029,293.64990234375,297.1499938964844,293.1499938964844,0.0049300612881779,-384.8594055175781,297.76922607421875,0.5255139470100403,0.050000000745058,0.0484507642686367,293.16375732421875,297.1499938964844,293.1499938964844,0.1754069924354553,-2794.1396484375,304.15106201171875,0.9185418486595154,0.2537427544593811,0.1779954880475998,293.2460632324219,297.1499938964844,293.1499938964844,0.2302512377500534,-4693.98193359375,304.1595764160156,0.9896312355995178,0.3146151006221771,0.2988252937793731,293.23883056640625,297.1499938964844,293.1499938964844,0.0106442552059888,-3175.292236328125,302.60028076171875,0.5255139470100403,0.050000000745058,0.2298295646905899,291.17236328125,291.1499938964844,273.5960388183594,270.51629638671875,285.36846923828125,293.5962219238281,291.1723937988281,1.0,0.2266222685575485,0.7998358011245728,0.7998358011245728,1.0,1.0,-1.0558619499206543,0.4343964159488678,0.6214655041694641,0.2224730998277664,0.0,0.0,0.1928262859582901,35.25694274902344,25.0,0.8046324849128723,-6175.5947265625,130.1295928955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143920898437,306.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.712890625,18000.0,0.0,0.0,0.138747289776802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419436931610107,0.1419479697942733,-4.281615474610589e-06,0.0,0.0001408108655596,0.0,0.0,5.61392879486084,0.0,0.0,0.0,0.2764666974544525,4.0,0.0,1.0
737580,293.17999267578125,297.1499938964844,293.1499938964844,0.081383615732193,-1943.684814453125,304.1537475585937,0.7592082619667053,0.136438712477684,0.1237949952483177,293.6527404785156,297.1499938964844,293.1499938964844,0.0047700954601168,-373.56732177734375,297.58843994140625,0.5347083210945129,0.050000000745058,0.0483633875846862,293.1620788574219,297.1499938964844,293.1499938964844,0.1753187626600265,-2793.04638671875,304.1508483886719,0.934469759464264,0.2537339925765991,0.1779311746358871,293.2432861328125,297.1499938964844,293.1499938964844,0.2282682806253433,-4661.83203125,304.15972900390625,0.9990027546882628,0.3127446174621582,0.2967788875102997,293.2392883300781,297.1499938964844,293.1499938964844,0.0105588436126708,-3160.625,302.5682983398437,0.5347083210945129,0.050000000745058,0.229415088891983,291.1726379394531,291.1499938964844,273.6346130371094,270.5498962402344,285.3919982910156,293.592529296875,291.1726379394531,1.0,0.2227478921413421,0.7996998429298401,0.7996998429298401,1.0,1.0,-1.051637887954712,0.4321372210979461,0.6195006370544434,0.2224637120962143,0.0,0.0,0.1897917985916137,33.011722564697266,25.0,0.5037630796432495,-6126.57666015625,125.06071472167967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,306.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.640625,18000.0,0.0,0.0,0.1379924416542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402875036001205,0.1402917802333831,-4.278650067135459e-06,0.0,0.0001400447945343,0.0,0.0,5.542367935180664,0.0,0.0,0.0,0.2761897146701813,4.0,0.0,1.0
737640,293.17999267578125,297.1499938964844,293.1499938964844,0.081383615732193,-1943.684814453125,304.1537475585937,0.7592082619667053,0.136438712477684,0.1237949952483177,293.6527404785156,297.1499938964844,293.1499938964844,0.0047700954601168,-373.56732177734375,297.58843994140625,0.5347083210945129,0.050000000745058,0.0483633875846862,293.1620788574219,297.1499938964844,293.1499938964844,0.1753187626600265,-2793.04638671875,304.1508483886719,0.934469759464264,0.2537339925765991,0.1779311746358871,293.2432861328125,297.1499938964844,293.1499938964844,0.2282682806253433,-4661.83203125,304.15972900390625,0.9990027546882628,0.3127446174621582,0.2967788875102997,293.2392883300781,297.1499938964844,293.1499938964844,0.0105588436126708,-3160.625,302.5682983398437,0.5347083210945129,0.050000000745058,0.229415088891983,291.1726379394531,291.1499938964844,273.6346130371094,270.5498962402344,285.3919982910156,293.592529296875,291.1726379394531,1.0,0.2227478921413421,0.7996998429298401,0.7996998429298401,1.0,1.0,-1.051637887954712,0.4321372210979461,0.6195006370544434,0.2224637120962143,0.0,0.0,0.1897917985916137,33.011722564697266,25.0,0.5037630796432495,-6126.57666015625,125.06071472167967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,306.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.640625,18000.0,0.0,0.0,0.1379924416542053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402875036001205,0.1402917802333831,-4.278650067135459e-06,0.0,0.0001400447945343,0.0,0.0,5.542367935180664,0.0,0.0,0.0,0.2761897146701813,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.0809972062706947,-1936.5296630859373,304.1537780761719,0.7620575428009033,0.135955810546875,0.1233508735895156,293.654052734375,297.1499938964844,293.1499938964844,0.0046929698437452,-368.05126953125,297.4984741210937,0.5378795266151428,0.050000000745058,0.0483357869088649,293.1610717773437,297.1499938964844,293.1499938964844,0.1752801835536956,-2792.552490234375,304.1507873535156,0.9398452639579772,0.2537771463394165,0.1779180467128753,293.2407531738281,297.1499938964844,293.1499938964844,0.2252511084079742,-4611.6806640625,304.1634826660156,0.9990000128746032,0.3120605051517486,0.2935240566730499,293.239501953125,297.1499938964844,293.1499938964844,0.010520932264626,-3154.089599609375,302.5523986816406,0.5378795266151428,0.050000000745058,0.2292841672897339,291.17364501953125,291.1499938964844,273.65386962890625,270.56646728515625,285.40545654296875,293.5887145996094,291.1742553710937,1.0,0.2210729271173477,0.7996318340301514,0.7996318340301514,1.0,1.0,-1.0469963550567627,0.4297958314418793,0.6172005534172058,0.2220983803272247,0.0,0.0,0.1881226897239685,32.26877975463867,25.0,3.840143918991089,-6097.63037109375,122.60619354248048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,306.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80859375,18000.0,0.0,0.0,0.1375747174024582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394374072551727,0.1394416838884353,-4.277181233192096e-06,0.0,0.0001396208535879,0.0,0.0,5.505772590637207,0.0,0.0,0.0,0.2760481536388397,4.0,0.0,1.0
737760,293.1815185546875,297.1499938964844,293.1499938964844,0.0805448666214943,-1928.105712890625,304.1539001464844,0.7642207741737366,0.1353740096092224,0.1228549405932426,293.6552734375,297.1499938964844,293.1499938964844,0.0046161049976944,-362.4743957519531,297.4100952148437,0.5405755639076233,0.050000000745058,0.0483132228255271,293.15966796875,297.1499938964844,293.1499938964844,0.1752651929855346,-2792.322998046875,304.1506652832031,0.9444469809532166,0.2539163529872894,0.1779660880565643,293.2359313964844,297.1499938964844,293.1499938964844,0.2217654734849929,-4553.79296875,304.1673278808594,0.9990000128746032,0.3118534982204437,0.2898549735546112,293.2397155761719,297.1499938964844,293.1499938964844,0.0104821808636188,-3147.088134765625,302.5368347167969,0.5405755639076233,0.050000000745058,0.2291771173477172,291.1778564453125,291.1499938964844,273.6731262207031,270.5828552246094,285.4173889160156,293.58074951171875,291.1790466308594,1.0,0.219529703259468,0.7995724678039551,0.7995724678039551,1.0,1.0,-1.0418977737426758,0.4272450506687164,0.6146527528762817,0.2216468900442123,0.0,0.0,0.185857281088829,31.64777183532715,25.0,8.654826164245605,-6064.1396484375,120.27887725830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379211425781,306.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.064453125,18000.0,0.0,0.0,0.1371210068464279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383911669254303,0.1383954435586929,-4.275616902305046e-06,0.0,0.0001391603873344,0.0,0.0,5.461100101470947,0.0,0.0,0.0,0.2758775651454925,4.0,0.0,1.0
